time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512100,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3273620605469,0.0,0.0,9.602432692190632e-05,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.55859375,0.0,0.0,0.0001011181884678,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1506652832031,0.0,0.0,7.468563126167282e-05,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1297302246094,0.0,0.0,0.000101118319435,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063049316406,0.0,0.0,0.000479658570839,282.4481506347656,294.1499938964844,254.9870147705078,254.12255859375,257.7497863769531,254.9304656982422,281.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231463238596,8.570744114422268e-09,0.0010231378255411,-0.02150459587574,0.0,0.0,0.0,-0.0090616969391703,60.0,-18.425817489624023,-0.0,-7.13733072643663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3193664550781,0.0,0.0,9.617587056709452e-05,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.54913330078125,0.0,0.0,0.0001012777793221,290.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.143798828125,0.0,0.0,7.48035017750226e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1230163574219,0.0,0.0,0.0001012779102893,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2920837402344,0.0,0.0,0.0004804155905731,282.4447631835937,294.1499938964844,254.9961700439453,254.1293487548828,257.7247314453125,254.9408264160156,281.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247608879581,8.759547753811603e-09,0.0010247521568089,-0.021999005228281,0.0,0.0,0.0,-0.0091552948579192,60.0,-18.44265556335449,-0.0,-7.159875536899565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30340576171875,0.0,0.0,9.64956052484922e-05,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302429199219,0.0,0.0,0.0001016144742607,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,7.505217945436016e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.10955810546875,0.0,0.0,0.0001016146052279,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.26373291015625,0.0,0.0,0.0004820127505809,282.4379272460937,294.1499938964844,255.01443481445312,254.1428375244141,257.6753845214844,254.96160888671875,281.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157886893262912e-09,0.0010281582362949,-0.0230420548468828,0.0,0.0,0.0,-0.0093527678400278,60.0,-18.47947883605957,-0.0,-7.207556507182744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30340576171875,0.0,0.0,9.64956052484922e-05,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302429199219,0.0,0.0,0.0001016144742607,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1300964355469,0.0,0.0,7.505217945436016e-05,290.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.10955810546875,0.0,0.0,0.0001016146052279,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.26373291015625,0.0,0.0,0.0004820127505809,282.4379272460937,294.1499938964844,255.01443481445312,254.1428375244141,257.6753845214844,254.96160888671875,281.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157886893262912e-09,0.0010281582362949,-0.0230420548468828,0.0,0.0,0.0,-0.0093527678400278,60.0,-18.47947883605957,-0.0,-7.207556507182744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,9.683565440354867e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.51141357421875,0.0,0.0,0.0001019725605146,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1163635253906,0.0,0.0,7.531666051363572e-05,290.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0960998535156,0.0,0.0,0.0001019726842059,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2355041503906,0.0,0.0,0.0004837113956455,282.4309997558594,294.1499938964844,255.0326232910156,254.1561737060547,257.6271057128906,254.9823760986328,281.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-18.52030372619629,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,9.683565440354867e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.51141357421875,0.0,0.0,0.0001019725605146,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1163635253906,0.0,0.0,7.531666051363572e-05,290.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0960998535156,0.0,0.0,0.0001019726842059,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2355041503906,0.0,0.0,0.0004837113956455,282.4309997558594,294.1499938964844,255.0326232910156,254.1561737060547,257.6271057128906,254.9823760986328,281.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-18.52030372619629,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.27154541015625,0.0,0.0,9.719348599901424e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4925842285156,0.0,0.0,0.0001023493750835,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1026306152344,0.0,0.0,7.559497316833586e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826110839844,0.0,0.0,0.0001023494987748,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2073974609375,0.0,0.0,0.0004854988656006,282.4239501953125,294.1499938964844,255.0507202148437,254.1693725585937,257.5798645019531,255.0030975341797,281.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-18.56472969055176,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.27154541015625,0.0,0.0,9.719348599901424e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4925842285156,0.0,0.0,0.0001023493750835,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1026306152344,0.0,0.0,7.559497316833586e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826110839844,0.0,0.0,0.0001023494987748,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2073974609375,0.0,0.0,0.0004854988656006,282.4239501953125,294.1499938964844,255.0507202148437,254.1693725585937,257.5798645019531,255.0030975341797,281.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-18.56472969055176,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.255615234375,0.0,0.0,9.75664152065292e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.47381591796875,0.0,0.0,0.0001027420876198,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888671875,0.0,0.0,7.588502921862528e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691223144531,0.0,0.0,0.000102742218587,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.17938232421875,0.0,0.0,0.0004873617435805,282.41680908203125,294.1499938964844,255.06871032714844,254.1824188232422,257.5336608886719,255.023681640625,281.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-18.61224365234375,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.255615234375,0.0,0.0,9.75664152065292e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.47381591796875,0.0,0.0,0.0001027420876198,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0888671875,0.0,0.0,7.588502921862528e-05,290.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691223144531,0.0,0.0,0.000102742218587,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.17938232421875,0.0,0.0,0.0004873617435805,282.41680908203125,294.1499938964844,255.06871032714844,254.1824188232422,257.5336608886719,255.023681640625,281.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-18.61224365234375,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2476501464844,0.0,0.0,9.775804937817156e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4644470214844,0.0,0.0,0.0001029438863042,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,7.603407721035182e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0623474121094,0.0,0.0,0.0001029440099955,291.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1654357910156,0.0,0.0,0.0004883190267719,282.4132080078125,294.1499938964844,255.07765197753903,254.1888885498047,257.510986328125,255.0338897705078,281.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416178265586,1.0730723865037817e-08,0.001041607116349,-0.0271597765386104,0.0,0.0,0.0,-0.0101324887946248,60.0,-18.63710594177246,-0.0,-7.397369472528227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2396850585937,0.0,0.0,9.795164805836976e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4550476074219,0.0,0.0,0.0001031477586366,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750732421875,0.0,0.0,7.618465315317735e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0556030273437,0.0,0.0,0.0001031478823279,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1515197753906,0.0,0.0,0.0004892860888503,282.4095764160156,294.1499938964844,255.0865631103516,254.19532775878903,257.4884948730469,255.0440673828125,281.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436803568154,1.097192381394052e-08,0.0010436694137752,-0.0277911275625228,0.0,0.0,0.0,-0.0102520612999796,60.0,-18.6623764038086,-0.0,-7.426695702861252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2237548828125,0.0,0.0,9.834599040914328e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43634033203125,0.0,0.0,0.0001035630193655,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.061279296875,0.0,0.0,7.649136387044564e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04205322265625,0.0,0.0,0.0001035631430568,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1237487792969,0.0,0.0,0.0004912559525109,282.4022521972656,294.1499938964844,255.1042633056641,254.20806884765625,257.4443359375,255.0642242431641,281.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478819021955,1.1463233917652362e-08,0.0010478704934939,-0.0290770530700683,0.0,0.0,0.0,-0.0104956235736608,60.0,-18.714454650878903,-0.0,-7.486611508511487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2237548828125,0.0,0.0,9.834599040914328e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.43634033203125,0.0,0.0,0.0001035630193655,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.061279296875,0.0,0.0,7.649136387044564e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04205322265625,0.0,0.0,0.0001035631430568,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1237487792969,0.0,0.0,0.0004912559525109,282.4022521972656,294.1499938964844,255.1042633056641,254.20806884765625,257.4443359375,255.0642242431641,281.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478819021955,1.1463233917652362e-08,0.0010478704934939,-0.0290770530700683,0.0,0.0,0.0,-0.0104956235736608,60.0,-18.714454650878903,-0.0,-7.486611508511487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2077941894531,0.0,0.0,9.874648822005838e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176330566406,0.0,0.0,0.0001039847629726,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0474853515625,0.0,0.0,7.680286216782406e-05,290.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0284729003906,0.0,0.0,0.0001039848866639,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960693359375,0.0,0.0,0.0004932564916089,282.3948059082031,294.1499938964844,255.12179565429688,254.2206420898437,257.401123046875,255.08409118652344,281.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962207224769372e-08,0.0010521369986236,-0.0303828902542591,0.0,0.0,0.0,-0.0107429856434464,60.0,-18.767932891845703,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2077941894531,0.0,0.0,9.874648822005838e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4176330566406,0.0,0.0,0.0001039847629726,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0474853515625,0.0,0.0,7.680286216782406e-05,290.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0284729003906,0.0,0.0,0.0001039848866639,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960693359375,0.0,0.0,0.0004932564916089,282.3948059082031,294.1499938964844,255.12179565429688,254.2206420898437,257.401123046875,255.08409118652344,281.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962207224769372e-08,0.0010521369986236,-0.0303828902542591,0.0,0.0,0.0,-0.0107429856434464,60.0,-18.767932891845703,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1918640136719,0.0,0.0,9.91502165561542e-05,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39892578125,0.0,0.0,0.0001044099117279,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0336303710937,0.0,0.0,7.711687794653699e-05,290.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.014892578125,0.0,0.0,0.0001044100354192,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0685119628906,0.0,0.0,0.0004952732706442,282.38726806640625,294.1499938964844,255.13912963867188,254.23306274414065,257.3587646484375,255.10366821289065,281.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.246521819098234e-08,0.0010564380791038,-0.0316991358995437,0.0,0.0,0.0,-0.0109923491254448,60.0,-18.82226753234864,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1918640136719,0.0,0.0,9.91502165561542e-05,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39892578125,0.0,0.0,0.0001044099117279,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0336303710937,0.0,0.0,7.711687794653699e-05,290.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.014892578125,0.0,0.0,0.0001044100354192,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0685119628906,0.0,0.0,0.0004952732706442,282.38726806640625,294.1499938964844,255.13912963867188,254.23306274414065,257.3587646484375,255.10366821289065,281.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.246521819098234e-08,0.0010564380791038,-0.0316991358995437,0.0,0.0,0.0,-0.0109923491254448,60.0,-18.82226753234864,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1791076660156,0.0,0.0,9.94736110442318e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3840026855469,0.0,0.0,0.0001047504556481,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0225524902344,0.0,0.0,7.73684005253017e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0039978027344,0.0,0.0,0.0001047505793394,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0465087890625,0.0,0.0,0.0004968887078575,282.38116455078125,294.1499938964844,255.15284729003903,254.2428741455078,257.3255615234375,255.1190795898437,281.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868131449295106e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920898780226,60.0,-18.86604881286621,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1759338378906,0.0,0.0,9.955433051800357e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3802795410156,0.0,0.0,0.0001048354606609,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.019775390625,0.0,0.0,7.743118476355448e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.00128173828125,0.0,0.0,0.0001048355843522,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.041015625,0.0,0.0,0.0004972919123247,282.379638671875,294.1499938964844,255.15625,254.2453155517578,257.3173522949219,255.1228942871093,281.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968706997185109e-08,0.0010607431177049,-0.0330164730548858,0.0,0.0,0.0,-0.0112419491633772,60.0,-18.87699508666992,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1679382324219,0.0,0.0,9.975561260944232e-05,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3709411621094,0.0,0.0,0.0001050474238581,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0128173828125,0.0,0.0,7.758774154353887e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.99444580078125,0.0,0.0,0.0001050475402735,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02734375,0.0,0.0,0.0004982973914593,282.3757629394531,294.1499938964844,255.1647186279297,254.2513732910156,257.29705810546875,255.13235473632807,281.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-18.90431022644043,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.15997314453125,0.0,0.0,9.995607251767068e-05,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36163330078125,0.0,0.0,0.0001052585139404,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0058898925781,0.0,0.0,7.774365076329559e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9876403808594,0.0,0.0,0.0001052586303558,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.013671875,0.0,0.0,0.00049929873785,282.37188720703125,294.1499938964844,255.1731414794922,254.25738525390625,257.2769775390625,255.14170837402344,281.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469236392893436e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.0114900823682546,60.0,-18.9315185546875,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1440124511719,0.0,0.0,0.0001003531724563,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3429870605469,0.0,0.0,0.0001056766777765,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9919738769531,0.0,0.0,7.805250788806006e-05,290.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9739685058594,0.0,0.0,0.0001056768014677,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.98638916015625,0.0,0.0,0.0005012823385186,282.3640441894531,294.1499938964844,255.1897735595703,254.269287109375,257.2374267578125,255.16017150878903,281.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963992628873712e-08,0.0010692533105611,-0.0356200486421585,0.0,0.0,0.0,-0.0117353526875376,60.0,-18.98544883728028,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1440124511719,0.0,0.0,0.0001003531724563,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3429870605469,0.0,0.0,0.0001056766777765,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9919738769531,0.0,0.0,7.805250788806006e-05,290.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9739685058594,0.0,0.0,0.0001056768014677,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.98638916015625,0.0,0.0,0.0005012823385186,282.3640441894531,294.1499938964844,255.1897735595703,254.269287109375,257.2374267578125,255.16017150878903,281.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963992628873712e-08,0.0010692533105611,-0.0356200486421585,0.0,0.0,0.0,-0.0117353526875376,60.0,-18.98544883728028,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1280517578125,0.0,0.0,0.0001007433165796,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32440185546875,0.0,0.0,0.0001060875219991,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.97802734375,0.0,0.0,7.835595170035958e-05,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.96026611328125,0.0,0.0,0.0001060876384144,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.959228515625,0.0,0.0,0.0005032311892136,282.3561096191406,294.1499938964844,255.2061309814453,254.281005859375,257.1987609863281,255.17823791503903,281.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450082908012972e-08,0.0010734096867963,-0.0368913598358631,0.0,0.0,0.0,-0.0119763277471065,60.0,-19.038305282592773,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1280517578125,0.0,0.0,0.0001007433165796,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.32440185546875,0.0,0.0,0.0001060875219991,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.97802734375,0.0,0.0,7.835595170035958e-05,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.96026611328125,0.0,0.0,0.0001060876384144,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.959228515625,0.0,0.0,0.0005032311892136,282.3561096191406,294.1499938964844,255.2061309814453,254.281005859375,257.1987609863281,255.17823791503903,281.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450082908012972e-08,0.0010734096867963,-0.0368913598358631,0.0,0.0,0.0,-0.0119763277471065,60.0,-19.038305282592773,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1120910644531,0.0,0.0,0.0001011247004498,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3058166503906,0.0,0.0,0.0001064891403075,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9640808105469,0.0,0.0,7.865258521633223e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9465637207031,0.0,0.0,0.0001064892494468,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9321594238281,0.0,0.0,0.0005051363259553,282.3480529785156,294.1499938964844,255.22218322753903,254.29254150390625,257.1609802246094,255.1958770751953,281.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.492525747437412e-08,0.0010774725815281,-0.0381339564919471,0.0,0.0,0.0,-0.0122118918225169,60.0,-19.0897159576416,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1120910644531,0.0,0.0,0.0001011247004498,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3058166503906,0.0,0.0,0.0001064891403075,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9640808105469,0.0,0.0,7.865258521633223e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9465637207031,0.0,0.0,0.0001064892494468,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9321594238281,0.0,0.0,0.0005051363259553,282.3480529785156,294.1499938964844,255.22218322753903,254.29254150390625,257.1609802246094,255.1958770751953,281.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.492525747437412e-08,0.0010774725815281,-0.0381339564919471,0.0,0.0,0.0,-0.0122118918225169,60.0,-19.0897159576416,-0.0,-7.91562158042325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0961303710937,0.0,0.0,0.000101495803392,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2872314453125,0.0,0.0,0.000106879924715,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9501037597656,0.0,0.0,7.894121517892927e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.93280029296875,0.0,0.0,0.0001068800411303,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9051818847656,0.0,0.0,0.0005069900653325,282.3399353027344,294.1499938964844,255.2379302978516,254.3038787841797,257.12408447265625,255.2130889892578,281.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.039342887699604,0.0,0.0,0.0,-0.0124411052092909,60.0,-19.13939094543457,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0961303710937,0.0,0.0,0.000101495803392,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2872314453125,0.0,0.0,0.000106879924715,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9501037597656,0.0,0.0,7.894121517892927e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.93280029296875,0.0,0.0,0.0001068800411303,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9051818847656,0.0,0.0,0.0005069900653325,282.3399353027344,294.1499938964844,255.2379302978516,254.3038787841797,257.12408447265625,255.2130889892578,281.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.039342887699604,0.0,0.0,0.0,-0.0124411052092909,60.0,-19.13939094543457,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0881652832031,0.0,0.0,0.0001016771057038,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2779846191406,0.0,0.0,0.0001070708458428,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.943115234375,0.0,0.0,7.908223051344976e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9259338378906,0.0,0.0,0.0001070709622581,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8917541503906,0.0,0.0,0.0005078957183286,282.3358154296875,294.1499938964844,255.24566650390625,254.3094787597656,257.1059875488281,255.2215270996093,281.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833730921149,1.5613515813583945e-08,0.0010833574924618,-0.0399334579706192,0.0,0.0,0.0,-0.0125530883669853,60.0,-19.16350173950196,-0.0,-8.002331952638998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0801696777344,0.0,0.0,0.0001018554103211,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2687072753906,0.0,0.0,0.000107258609205,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.93609619140625,0.0,0.0,7.92209102655761e-05,290.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9190368652344,0.0,0.0,0.0001072587183443,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8783264160156,0.0,0.0,0.0005087864119559,282.3316955566406,294.1499938964844,255.2533264160156,254.3150329589844,257.08807373046875,255.22984313964844,281.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852728737518,1.5835668776276183e-08,0.001085257041268,-0.0405142158269882,0.0,0.0,0.0,-0.0126632191240787,60.0,-19.18709182739257,-0.0,-8.03042041752633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.064208984375,0.0,0.0,0.0001022026408463,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25018310546875,0.0,0.0,0.0001076242624549,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220886230469,0.0,0.0,7.949097926029935e-05,290.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9052429199219,0.0,0.0,0.0001076243788702,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8515930175781,0.0,0.0,0.0005105209420435,282.3233337402344,294.1499938964844,255.2683868408203,254.32598876953125,257.05291748046875,255.2461700439453,281.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450910270214,0.0,0.0,0.0,-0.0128776924684643,60.0,-19.23264503479004,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.064208984375,0.0,0.0,0.0001022026408463,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.25018310546875,0.0,0.0,0.0001076242624549,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9220886230469,0.0,0.0,7.949097926029935e-05,290.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9052429199219,0.0,0.0,0.0001076243788702,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8515930175781,0.0,0.0,0.0005105209420435,282.3233337402344,294.1499938964844,255.2683868408203,254.32598876953125,257.05291748046875,255.2461700439453,281.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830226086895e-08,0.0010889561381191,-0.0416450910270214,0.0,0.0,0.0,-0.0128776924684643,60.0,-19.23264503479004,-0.0,-8.085263658585974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0482482910156,0.0,0.0,0.0001025369638227,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2317199707031,0.0,0.0,0.00010797631694,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9080505371094,0.0,0.0,7.975100743351504e-05,290.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8914489746094,0.0,0.0,0.0001079764260794,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.824951171875,0.0,0.0,0.0005121909780427,282.3149108886719,294.1499938964844,255.2830505371093,254.3367614746093,257.01861572265625,255.2620391845703,281.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684840176139918e-08,0.001092517748475,-0.0427337512373924,0.0,0.0,0.0,-0.0130841871723532,60.0,-19.27593040466309,-0.0,-8.138241724964247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0482482910156,0.0,0.0,0.0001025369638227,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2317199707031,0.0,0.0,0.00010797631694,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9080505371094,0.0,0.0,7.975100743351504e-05,290.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8914489746094,0.0,0.0,0.0001079764260794,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.824951171875,0.0,0.0,0.0005121909780427,282.3149108886719,294.1499938964844,255.2830505371093,254.3367614746093,257.01861572265625,255.2620391845703,281.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684840176139918e-08,0.001092517748475,-0.0427337512373924,0.0,0.0,0.0,-0.0130841871723532,60.0,-19.27593040466309,-0.0,-8.138241724964247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.03228759765625,0.0,0.0,0.0001028581464197,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2132568359375,0.0,0.0,0.0001083145398297,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8940124511719,0.0,0.0,8.00008128862828e-05,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.87762451171875,0.0,0.0,0.000108314648969,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7984313964844,0.0,0.0,0.0005137953558005,282.3063659667969,294.1499938964844,255.2973175048828,254.34732055664065,256.9851379394531,255.2774353027344,281.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.043779507279396,0.0,0.0,0.0,-0.0132825709879398,60.0,-19.31691169738769,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.03228759765625,0.0,0.0,0.0001028581464197,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2132568359375,0.0,0.0,0.0001083145398297,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8940124511719,0.0,0.0,8.00008128862828e-05,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.87762451171875,0.0,0.0,0.000108314648969,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7984313964844,0.0,0.0,0.0005137953558005,282.3063659667969,294.1499938964844,255.2973175048828,254.34732055664065,256.9851379394531,255.2774353027344,281.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085017844920003e-08,0.0010959393111988,-0.043779507279396,0.0,0.0,0.0,-0.0132825709879398,60.0,-19.31691169738769,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0163269042969,0.0,0.0,0.0001031662686727,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.19482421875,0.0,0.0,0.0001086390111595,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.87994384765625,0.0,0.0,8.024046837817878e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86376953125,0.0,0.0,0.0001086391202989,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.77203369140625,0.0,0.0,0.000515334540978,282.2977600097656,294.1499938964844,255.3111724853516,254.357666015625,256.9524841308594,255.2923583984375,281.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468918755980667e-08,0.0010992217576131,-0.0447826012969017,0.0,0.0,0.0,-0.0134728858247399,60.0,-19.35558319091797,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
