time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514440,290.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0163269042969,0.0,0.0,0.0001031662686727,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.19482421875,0.0,0.0,0.0001086390111595,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.87994384765625,0.0,0.0,8.024046837817878e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86376953125,0.0,0.0,0.0001086391202989,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.77203369140625,0.0,0.0,0.000515334540978,282.2977600097656,294.1499938964844,255.3111724853516,254.357666015625,256.9524841308594,255.2923583984375,281.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992392199113,1.7468918755980667e-08,0.0010992217576131,-0.0447826012969017,0.0,0.0,0.0,-0.0134728858247399,60.0,-19.35558319091797,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.00836181640625,0.0,0.0,0.0001033155349432,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1856384277344,0.0,0.0,0.0001087961936718,290.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8728942871094,0.0,0.0,8.035656355787069e-05,289.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8568420410156,0.0,0.0,0.0001087963028112,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7588806152344,0.0,0.0,0.0005160801811143,282.2933959960937,294.1499938964844,255.31793212890625,254.36276245117188,256.9364624023437,255.2996368408203,281.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008295696228,1.7654897987995355e-08,0.0011008119909092,-0.0452684983611106,0.0,0.0,0.0,-0.0135650830343365,60.0,-19.37407112121582,-0.0,-8.262291117944187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0003967285156,0.0,0.0,0.0001034617016557,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.17645263671875,0.0,0.0,0.0001089501165552,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8658447265625,0.0,0.0,8.04702503955923e-05,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84991455078125,0.0,0.0,0.0001089502256945,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7457580566406,0.0,0.0,0.0005168103380128,282.2890319824219,294.1499938964844,255.3245849609375,254.3678131103516,256.920654296875,255.30679321289065,281.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023869737982,1.7837013643884347e-08,0.0011023690458387,-0.0457442700862884,0.0,0.0,0.0,-0.0136553654447197,60.0,-19.39201164245605,-0.0,-8.285684316433618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.98443603515625,0.0,0.0,0.0001037451147567,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1580810546875,0.0,0.0,0.0001092485617846,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85174560546875,0.0,0.0,8.069067553151399e-05,289.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8360290527344,0.0,0.0,0.000109248663648,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7195739746094,0.0,0.0,0.0005182260065339,282.2802124023437,294.1499938964844,255.3375244140625,254.37774658203125,256.8895874023437,255.3207244873047,281.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666743159294,0.0,0.0,0.0,-0.0138304168358445,60.0,-19.426326751708984,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.98443603515625,0.0,0.0,0.0001037451147567,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1580810546875,0.0,0.0,0.0001092485617846,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85174560546875,0.0,0.0,8.069067553151399e-05,289.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8360290527344,0.0,0.0,0.000109248663648,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7195739746094,0.0,0.0,0.0005182260065339,282.2802124023437,294.1499938964844,255.3375244140625,254.37774658203125,256.8895874023437,255.3207244873047,281.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666743159294,0.0,0.0,0.0,-0.0138304168358445,60.0,-19.426326751708984,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.968505859375,0.0,0.0,0.0001040173883666,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1397705078125,0.0,0.0,0.0001095352781703,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.837646484375,0.0,0.0,8.090244955383241e-05,289.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8221435546875,0.0,0.0,0.0001095353873097,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.69354248046875,0.0,0.0,0.0005195861449465,282.2713317871094,294.1499938964844,255.3500061035156,254.3874664306641,256.8593139648437,255.33413696289065,281.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936470925216e-08,0.0011082887649536,-0.0475527308881282,0.0,0.0,0.0,-0.0139985904097557,60.0,-19.45868873596192,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.968505859375,0.0,0.0,0.0001040173883666,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1397705078125,0.0,0.0,0.0001095352781703,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.837646484375,0.0,0.0,8.090244955383241e-05,289.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8221435546875,0.0,0.0,0.0001095353873097,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.69354248046875,0.0,0.0,0.0005195861449465,282.2713317871094,294.1499938964844,255.3500061035156,254.3874664306641,256.8593139648437,255.33413696289065,281.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936470925216e-08,0.0011082887649536,-0.0475527308881282,0.0,0.0,0.0,-0.0139985904097557,60.0,-19.45868873596192,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9525756835937,0.0,0.0,0.0001042792137013,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1214904785156,0.0,0.0,0.0001098109933082,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8235168457031,0.0,0.0,8.110608905553818e-05,289.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8082275390625,0.0,0.0,0.0001098110951716,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6676330566406,0.0,0.0,0.0005208940128795,282.2623291015625,294.1499938964844,255.35812377929688,254.3935089111328,256.82977294921875,255.3460998535156,281.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.8855581984666973e-08,0.0011110779596492,-0.0484046712517738,0.0,0.0,0.0,-0.0141603089869022,60.0,-19.49040031433105,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9525756835937,0.0,0.0,0.0001042792137013,290.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1214904785156,0.0,0.0,0.0001098109933082,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8235168457031,0.0,0.0,8.110608905553818e-05,289.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8082275390625,0.0,0.0,0.0001098110951716,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6676330566406,0.0,0.0,0.0005208940128795,282.2623291015625,294.1499938964844,255.35812377929688,254.3935089111328,256.82977294921875,255.3460998535156,281.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.8855581984666973e-08,0.0011110779596492,-0.0484046712517738,0.0,0.0,0.0,-0.0141603089869022,60.0,-19.49040031433105,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9366760253906,0.0,0.0,0.0001045310491463,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1032409667969,0.0,0.0,0.0001100761874113,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.80938720703125,0.0,0.0,8.1301957834512e-05,289.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943115234375,0.0,0.0,0.0001100762965506,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6418151855469,0.0,0.0,0.0005221519968472,282.2532653808594,294.1499938964844,255.35836791992188,254.39273071289065,256.8008117675781,255.35340881347656,281.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935588042179e-08,0.0011137607507407,-0.0492240227758884,0.0,0.0,0.0,-0.014315859414637,60.0,-19.52490997314453,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9366760253906,0.0,0.0,0.0001045310491463,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1032409667969,0.0,0.0,0.0001100761874113,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.80938720703125,0.0,0.0,8.1301957834512e-05,289.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7943115234375,0.0,0.0,0.0001100762965506,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6418151855469,0.0,0.0,0.0005221519968472,282.2532653808594,294.1499938964844,255.35836791992188,254.39273071289065,256.8008117675781,255.35340881347656,281.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935588042179e-08,0.0011137607507407,-0.0492240227758884,0.0,0.0,0.0,-0.014315859414637,60.0,-19.52490997314453,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9287109375,0.0,0.0,0.0001046534598572,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0941162109375,0.0,0.0,0.0001102050955523,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8023376464844,0.0,0.0,8.13971710158512e-05,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.787353515625,0.0,0.0,0.0001102051974157,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.62896728515625,0.0,0.0,0.0005227635265327,282.2486877441406,294.1499938964844,255.355697631836,254.38992309570312,256.7865295410156,255.3546905517578,281.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.9321873878652696e-08,0.0011150648351758,-0.0496222525835037,0.0,0.0,0.0,-0.0143914688378572,60.0,-19.5435848236084,-0.0,-8.477649515725717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9207763671875,0.0,0.0,0.000104773651401,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.08502197265625,0.0,0.0,0.000110331660835,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7952575683594,0.0,0.0,8.149064524332061e-05,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803955078125,0.0,0.0,0.0001103317626984,291.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6161499023437,0.0,0.0,0.0005233638803474,282.2441101074219,294.1499938964844,255.35125732421875,254.3855743408203,256.7723083496094,255.354232788086,281.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116364612244,1.9471622536570976e-08,0.0011163451708853,-0.0500132292509079,0.0,0.0,0.0,-0.0144657045602798,60.0,-19.563207626342773,-0.0,-8.497131176454786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9048767089844,0.0,0.0,0.0001050076680257,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0668640136719,0.0,0.0,0.0001105780902435,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7810974121094,0.0,0.0,8.167266059899703e-05,289.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7664489746094,0.0,0.0,0.0001105781921069,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906066894531,0.0,0.0,0.0005245328648015,282.2348327636719,294.1499938964844,255.3373107910156,254.3724670410156,256.7440795898437,255.34811401367188,281.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-19.605188369750977,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9048767089844,0.0,0.0,0.0001050076680257,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0668640136719,0.0,0.0,0.0001105780902435,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7810974121094,0.0,0.0,8.167266059899703e-05,289.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7664489746094,0.0,0.0,0.0001105781921069,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5906066894531,0.0,0.0,0.0005245328648015,282.2348327636719,294.1499938964844,255.3373107910156,254.3724670410156,256.7440795898437,255.34811401367188,281.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-19.605188369750977,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8890075683594,0.0,0.0,0.0001052336519933,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0487365722656,0.0,0.0,0.0001108160649891,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7669677734375,0.0,0.0,8.184842590708286e-05,289.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.75250244140625,0.0,0.0,0.0001108161668526,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0005256617441773,282.2255249023437,294.1499938964844,255.3170166015625,254.35386657714844,256.71600341796875,255.3351287841797,281.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044760518089788e-08,0.0011212455574423,-0.0515094138681888,0.0,0.0,0.0,-0.0147498305886983,60.0,-19.65064811706543,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8890075683594,0.0,0.0,0.0001052336519933,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0487365722656,0.0,0.0,0.0001108160649891,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7669677734375,0.0,0.0,8.184842590708286e-05,289.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.75250244140625,0.0,0.0,0.0001108161668526,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.565185546875,0.0,0.0,0.0005256617441773,282.2255249023437,294.1499938964844,255.3170166015625,254.35386657714844,256.71600341796875,255.3351287841797,281.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044760518089788e-08,0.0011212455574423,-0.0515094138681888,0.0,0.0,0.0,-0.0147498305886983,60.0,-19.65064811706543,-0.0,-8.571899456910614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8731384277344,0.0,0.0,0.000105452047137,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0306396484375,0.0,0.0,0.0001110460507334,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7528076171875,0.0,0.0,8.201829041354358e-05,289.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.738525390625,0.0,0.0,0.0001110461453208,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5398864746094,0.0,0.0,0.0005267527303658,282.2160949707031,294.1499938964844,255.29090881347656,254.3302154541016,256.6879577636719,255.31564331054688,280.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847252130508,60.0,-19.699308395385746,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8731384277344,0.0,0.0,0.000105452047137,290.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0306396484375,0.0,0.0,0.0001110460507334,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7528076171875,0.0,0.0,8.201829041354358e-05,289.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.738525390625,0.0,0.0,0.0001110461453208,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5398864746094,0.0,0.0,0.0005267527303658,282.2160949707031,294.1499938964844,255.29090881347656,254.3302154541016,256.6879577636719,255.31564331054688,280.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316868187819643e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847252130508,60.0,-19.699308395385746,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8572998046875,0.0,0.0,0.0001056631517712,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0125732421875,0.0,0.0,0.0001112683457904,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7386169433594,0.0,0.0,8.218247967306525e-05,289.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7245788574219,0.0,0.0,0.0001112684476538,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5147399902344,0.0,0.0,0.0005278072203509,282.20660400390625,294.1499938964844,255.259506225586,254.3019561767578,256.65985107421875,255.2901306152344,280.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-19.75088119506836,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8572998046875,0.0,0.0,0.0001056631517712,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0125732421875,0.0,0.0,0.0001112683457904,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7386169433594,0.0,0.0,8.218247967306525e-05,289.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7245788574219,0.0,0.0,0.0001112684476538,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5147399902344,0.0,0.0,0.0005278072203509,282.20660400390625,294.1499938964844,255.259506225586,254.3019561767578,256.65985107421875,255.2901306152344,280.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060736298561,0.0,0.0,0.0,-0.0150151150301098,60.0,-19.75088119506836,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.849365234375,0.0,0.0,0.000105766011984,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0035705566406,0.0,0.0,0.0001113766702474,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7315368652344,0.0,0.0,8.22624861029908e-05,289.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.71759033203125,0.0,0.0,0.0001113767648348,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.502197265625,0.0,0.0,0.0005283210775814,282.2018127441406,294.1499938964844,255.2419586181641,254.2862243652344,256.6457214355469,255.27528381347656,280.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937335357,2.070805216192184e-08,0.0011269166134297,-0.0532405264675617,0.0,0.0,0.0,-0.0150786498561501,60.0,-19.77765846252441,-0.0,-8.658837913344541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8414611816406,0.0,0.0,0.0001058670895872,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9945678710937,0.0,0.0,0.0001114831029553,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7244567871094,0.0,0.0,8.234109554905444e-05,289.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7106018066406,0.0,0.0,0.0001114832048187,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4896850585937,0.0,0.0,0.0005288259708322,282.197021484375,294.1499938964844,255.22329711914065,254.2695159912109,256.6315612792969,255.2591094970703,280.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280141770839,2.0833983427337444e-08,0.0011279933387413,-0.0535691417753696,0.0,0.0,0.0,-0.0151410792022943,60.0,-19.80503845214844,-0.0,-8.675393559087753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256530761719,0.0,0.0,0.0001060637878254,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.97662353515625,0.0,0.0,0.0001116902421927,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.71026611328125,0.0,0.0,8.249408710980788e-05,289.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6966247558594,0.0,0.0,0.0001116903367801,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,0.0005298085743561,282.1873474121094,294.1499938964844,255.18280029296875,254.2333374023437,256.60302734375,255.22314453125,280.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301098857074,2.1079062051398978e-08,0.0011300886981189,-0.054208617657423,0.0,0.0,0.0,-0.0152625739574432,60.0,-19.86140251159668,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256530761719,0.0,0.0,0.0001060637878254,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.97662353515625,0.0,0.0,0.0001116902421927,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.71026611328125,0.0,0.0,8.249408710980788e-05,289.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6966247558594,0.0,0.0,0.0001116903367801,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4647827148437,0.0,0.0,0.0005298085743561,282.1873474121094,294.1499938964844,255.18280029296875,254.2333374023437,256.60302734375,255.22314453125,280.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301098857074,2.1079062051398978e-08,0.0011300886981189,-0.054208617657423,0.0,0.0,0.0,-0.0152625739574432,60.0,-19.86140251159668,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8098449707031,0.0,0.0,0.0001062529627233,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95867919921875,0.0,0.0,0.0001118894506362,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960754394531,0.0,0.0,8.26412215246819e-05,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6826171875,0.0,0.0,0.0001118895452236,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44000244140625,0.0,0.0,0.0005307535175234,282.1776123046875,294.1499938964844,255.13853454589844,254.19387817382807,256.5741577148437,255.1827392578125,280.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314759734991643e-08,0.001132103963755,-0.0548235513269901,0.0,0.0,0.0,-0.015379418618977,60.0,-19.919574737548828,-0.0,-8.738742707237179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8098449707031,0.0,0.0,0.0001062529627233,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.95867919921875,0.0,0.0,0.0001118894506362,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960754394531,0.0,0.0,8.26412215246819e-05,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6826171875,0.0,0.0,0.0001118895452236,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44000244140625,0.0,0.0,0.0005307535175234,282.1776123046875,294.1499938964844,255.13853454589844,254.19387817382807,256.5741577148437,255.1827392578125,280.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314759734991643e-08,0.001132103963755,-0.0548235513269901,0.0,0.0,0.0,-0.015379418618977,60.0,-19.919574737548828,-0.0,-8.738742707237179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7940368652344,0.0,0.0,0.0001064340904122,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9407958984375,0.0,0.0,0.000112080189865,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6819152832031,0.0,0.0,8.278209861600772e-05,289.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6686096191406,0.0,0.0,0.0001120802771765,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41534423828125,0.0,0.0,0.0005316583556123,282.1678161621094,294.1499938964844,255.0910186767578,254.15155029296875,256.544921875,255.1384735107422,280.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540435213296405e-08,0.001134033431299,-0.0554122813045978,0.0,0.0,0.0,-0.0154912937432527,60.0,-19.97908592224121,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7940368652344,0.0,0.0,0.0001064340904122,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9407958984375,0.0,0.0,0.000112080189865,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6819152832031,0.0,0.0,8.278209861600772e-05,289.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6686096191406,0.0,0.0,0.0001120802771765,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.41534423828125,0.0,0.0,0.0005316583556123,282.1678161621094,294.1499938964844,255.0910186767578,254.15155029296875,256.544921875,255.1384735107422,280.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540435213296405e-08,0.001134033431299,-0.0554122813045978,0.0,0.0,0.0,-0.0154912937432527,60.0,-19.97908592224121,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7782592773437,0.0,0.0,0.0001066064141923,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9229431152344,0.0,0.0,0.0001122616522479,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6676940917969,0.0,0.0,8.291612903121859e-05,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.65460205078125,0.0,0.0,0.0001122617468354,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39080810546875,0.0,0.0,0.0005325191305018,282.1579284667969,294.1499938964844,255.04074096679688,254.10682678222656,256.51519775390625,255.09085083007807,280.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.175513635904736e-08,0.0011358690680935,-0.055972333997488,0.0,0.0,0.0,-0.0155977299436926,60.0,-20.0394344329834,-0.0,-8.79697168443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7782592773437,0.0,0.0,0.0001066064141923,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9229431152344,0.0,0.0,0.0001122616522479,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6676940917969,0.0,0.0,8.291612903121859e-05,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.65460205078125,0.0,0.0,0.0001122617468354,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.39080810546875,0.0,0.0,0.0005325191305018,282.1579284667969,294.1499938964844,255.04074096679688,254.10682678222656,256.51519775390625,255.09085083007807,280.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358908377587,2.175513635904736e-08,0.0011358690680935,-0.055972333997488,0.0,0.0,0.0,-0.0155977299436926,60.0,-20.0394344329834,-0.0,-8.79697168443272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7703857421875,0.0,0.0,0.0001066889453795,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9140625,0.0,0.0,0.0001123485635616,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6606140136719,0.0,0.0,8.298032480524853e-05,289.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6476135253906,0.0,0.0,0.0001123486581491,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.37860107421875,0.0,0.0,0.0005329314153641,282.1529541015625,294.1499938964844,255.0147399902344,254.0836944580078,256.50018310546875,255.06594848632807,280.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367702390998,2.185797143283708e-08,0.0011367483530193,-0.0562405586242675,0.0,0.0,0.0,-0.0156487077474594,60.0,-20.06975173950196,-0.0,-8.81059634139092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,0.000106768864498,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9051513671875,0.0,0.0,0.0001124327245634,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.65350341796875,0.0,0.0,8.30424833111465e-05,289.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6405944824219,0.0,0.0,0.0001124328191508,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36639404296875,0.0,0.0,0.0005333306617103,282.14794921875,294.1499938964844,254.9882354736328,254.06011962890625,256.4850158691406,255.04042053222656,280.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376215843483,2.1957545115469657e-08,0.0011375996982678,-0.0565002672374248,0.0,0.0,0.0,-0.0156980715692043,60.0,-20.10006332397461,-0.0,-8.823799646506816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.74676513671875,0.0,0.0,0.0001069202844519,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.88739013671875,0.0,0.0,0.0001125921771745,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6393127441406,0.0,0.0,8.316025196108967e-05,289.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6265869140625,0.0,0.0,0.000112592264486,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421325683594,0.0,0.0,0.0005340870702639,282.1379089355469,294.1499938964844,254.9340057373047,254.0118865966797,256.454345703125,254.9877319335937,280.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392348678782,2.214620131724132e-08,0.0011392126325517,-0.0569922924041748,0.0,0.0,0.0,-0.0157915949821472,60.0,-20.16035842895508,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.74676513671875,0.0,0.0,0.0001069202844519,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.88739013671875,0.0,0.0,0.0001125921771745,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6393127441406,0.0,0.0,8.316025196108967e-05,289.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6265869140625,0.0,0.0,0.000112592264486,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3421325683594,0.0,0.0,0.0005340870702639,282.1379089355469,294.1499938964844,254.9340057373047,254.0118865966797,256.454345703125,254.9877319335937,280.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392348678782,2.214620131724132e-08,0.0011392126325517,-0.0569922924041748,0.0,0.0,0.0,-0.0157915949821472,60.0,-20.16035842895508,-0.0,-8.848841304143208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7310485839844,0.0,0.0,0.0001070595462806,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,0.0001127388241002,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6251220703125,0.0,0.0,8.326856914209202e-05,289.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6125793457031,0.0,0.0,0.0001127389186876,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3179626464844,0.0,0.0,0.0005347827100194,282.1278076171875,294.1499938964844,254.87857055664065,253.96258544921875,256.423095703125,254.933334350586,280.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.2319708747886583e-08,0.0011406961129978,-0.0574447736144065,0.0,0.0,0.0,-0.0158776100724935,60.0,-20.219701766967773,-0.0,-8.871904100260508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7310485839844,0.0,0.0,0.0001070595462806,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,0.0001127388241002,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6251220703125,0.0,0.0,8.326856914209202e-05,289.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6125793457031,0.0,0.0,0.0001127389186876,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3179626464844,0.0,0.0,0.0005347827100194,282.1278076171875,294.1499938964844,254.87857055664065,253.96258544921875,256.423095703125,254.933334350586,280.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407184647396,2.2319708747886583e-08,0.0011406961129978,-0.0574447736144065,0.0,0.0,0.0,-0.0158776100724935,60.0,-20.219701766967773,-0.0,-8.871904100260508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7153625488281,0.0,0.0,0.0001071855731424,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8520202636719,0.0,0.0,0.000112871544843,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6109313964844,0.0,0.0,8.336658356711268e-05,289.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5985412597656,0.0,0.0,0.0001128716248786,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2939453125,0.0,0.0,0.0005354122840799,282.1176452636719,294.1499938964844,254.8224334716797,253.91262817382807,256.391357421875,254.87771606445312,280.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554481506347,60.0,-20.277482986450195,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7153625488281,0.0,0.0,0.0001071855731424,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8520202636719,0.0,0.0,0.000112871544843,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6109313964844,0.0,0.0,8.336658356711268e-05,289.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5985412597656,0.0,0.0,0.0001128716248786,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2939453125,0.0,0.0,0.0005354122840799,282.1176452636719,294.1499938964844,254.8224334716797,253.91262817382807,256.391357421875,254.87771606445312,280.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554481506347,60.0,-20.277482986450195,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
