time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516780,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6996765136719,0.0,0.0,0.0001072973391273,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8344116210937,0.0,0.0,0.0001129892334574,290.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59674072265625,0.0,0.0,8.345350943272933e-05,289.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58453369140625,0.0,0.0,0.0001129893207689,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2700500488281,0.0,0.0,0.0005359705537557,282.1073913574219,294.1499938964844,254.76611328125,253.86248779296875,256.35906982421875,254.82144165039065,280.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-20.333091735839844,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6996765136719,0.0,0.0,0.0001072973391273,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8344116210937,0.0,0.0,0.0001129892334574,290.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.59674072265625,0.0,0.0,8.345350943272933e-05,289.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58453369140625,0.0,0.0,0.0001129893207689,291.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2700500488281,0.0,0.0,0.0005359705537557,282.1073913574219,294.1499938964844,254.76611328125,253.86248779296875,256.35906982421875,254.82144165039065,280.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-20.333091735839844,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6918640136719,0.0,0.0,0.0001073475505108,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256225585937,0.0,0.0,0.0001130421151174,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5896301269531,0.0,0.0,8.349256677320227e-05,289.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5775146484375,0.0,0.0,0.0001130421951529,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2581787109375,0.0,0.0,0.0005362214287742,282.10223388671875,294.1499938964844,254.738037109375,253.8374786376953,256.3427124023437,254.793212890625,280.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678527500374912e-08,0.0011437640059739,-0.058380402624607,0.0,0.0,0.0,-0.0160554889589548,60.0,-20.35989189147949,-0.0,-8.919693073039525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6840209960937,0.0,0.0,0.0001073938256013,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8168334960937,0.0,0.0,0.0001130908422055,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5825500488281,0.0,0.0,8.352856093551964e-05,289.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5705261230469,0.0,0.0,0.000113090929517,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2463073730469,0.0,0.0,0.0005364526296034,282.0970764160156,294.1499938964844,254.71011352539065,253.8125915527344,256.3262634277344,254.7650146484375,280.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442797258496,2.2736179161597647e-08,0.0011442569084465,-0.05853071808815,0.0,0.0,0.0,-0.0160840693861246,60.0,-20.385921478271484,-0.0,-8.92738327706866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6683959960937,0.0,0.0,0.0001074740794138,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79931640625,0.0,0.0,0.0001131753524532,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.568359375,0.0,0.0,8.35909740999341e-05,289.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5564880371094,0.0,0.0,0.0001131754324887,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2226867675781,0.0,0.0,0.0005368535057641,282.0867004394531,294.1499938964844,254.6549530029297,253.763412475586,256.29296875,254.708984375,280.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836152524519093e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-20.43537330627441,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6683959960937,0.0,0.0,0.0001074740794138,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79931640625,0.0,0.0,0.0001131753524532,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.568359375,0.0,0.0,8.35909740999341e-05,289.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5564880371094,0.0,0.0,0.0001131754324887,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2226867675781,0.0,0.0,0.0005368535057641,282.0867004394531,294.1499938964844,254.6549530029297,253.763412475586,256.29296875,254.708984375,280.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836152524519093e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-20.43537330627441,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6528015136719,0.0,0.0,0.0001075371255865,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,0.0001132417455664,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,8.36400140542537e-05,289.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.54248046875,0.0,0.0,0.000113241825602,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1991882324219,0.0,0.0,0.0005371684674173,282.0762634277344,294.1499938964844,254.6011505126953,253.71539306640625,256.2592163085937,254.65386962890625,280.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-20.480844497680664,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6528015136719,0.0,0.0,0.0001075371255865,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,0.0001132417455664,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5541687011719,0.0,0.0,8.36400140542537e-05,289.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.54248046875,0.0,0.0,0.000113241825602,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1991882324219,0.0,0.0,0.0005371684674173,282.0762634277344,294.1499938964844,254.6011505126953,253.71539306640625,256.2592163085937,254.65386962890625,280.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-20.480844497680664,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63720703125,0.0,0.0,0.0001075820400728,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7644348144531,0.0,0.0,0.0001132890392909,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5400085449219,0.0,0.0,8.367494592675939e-05,289.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5284729003906,0.0,0.0,0.0001132891193265,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.17584228515625,0.0,0.0,0.0005373927997425,282.0657653808594,294.1499938964844,254.5491943359375,253.66897583007807,256.2250671386719,254.6001739501953,280.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-20.5217342376709,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.63720703125,0.0,0.0,0.0001075820400728,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7644348144531,0.0,0.0,0.0001132890392909,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5400085449219,0.0,0.0,8.367494592675939e-05,289.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5284729003906,0.0,0.0,0.0001132891193265,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.17584228515625,0.0,0.0,0.0005373927997425,282.0657653808594,294.1499938964844,254.5491943359375,253.66897583007807,256.2250671386719,254.6001739501953,280.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-20.5217342376709,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6216735839844,0.0,0.0,0.0001076078769983,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471008300781,0.0,0.0,0.0001133162440964,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5258483886719,0.0,0.0,8.369504212168977e-05,289.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5144958496094,0.0,0.0,0.000113316324132,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1526184082031,0.0,0.0,0.0005375219043344,282.05523681640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1905822753906,254.54840087890625,280.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002804994121117e-08,0.0011465367861092,-0.0592258423566818,0.0,0.0,0.0,-0.0162162482738494,60.0,-20.557449340820312,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6216735839844,0.0,0.0,0.0001076078769983,290.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471008300781,0.0,0.0,0.0001133162440964,290.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5258483886719,0.0,0.0,8.369504212168977e-05,289.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5144958496094,0.0,0.0,0.000113316324132,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1526184082031,0.0,0.0,0.0005375219043344,282.05523681640625,294.1499938964844,254.4996337890625,253.62461853027344,256.1905822753906,254.54840087890625,280.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002804994121117e-08,0.0011465367861092,-0.0592258423566818,0.0,0.0,0.0,-0.0162162482738494,60.0,-20.557449340820312,-0.0,-8.962991415728538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6139221191406,0.0,0.0,0.0001076133485184,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7384338378906,0.0,0.0,0.0001133220139308,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5187683105469,0.0,0.0,8.369929855689406e-05,289.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.50750732421875,0.0,0.0,0.0001133220866904,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410522460937,0.0,0.0,0.000537549261935,282.0499267578125,294.1499938964844,254.47589111328125,253.6033630371093,256.1732177734375,254.5234222412109,280.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009613769886528e-08,0.0011465949937701,-0.0592435933649539,0.0,0.0,0.0,-0.0162196233868598,60.0,-20.573171615600582,-0.0,-8.963901620973047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061706542969,0.0,0.0,0.0001076137050404,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.72979736328125,0.0,0.0,0.0001133223850047,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5116882324219,0.0,0.0,8.369956776732579e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.50048828125,0.0,0.0,0.0001133224577642,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1295471191406,0.0,0.0,0.0005375510081648,282.04461669921875,294.1499938964844,254.45294189453125,253.5827789306641,256.1557922363281,254.4990997314453,280.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466216528788,2.3010041871884823e-08,0.0011465987190604,-0.0592447072267532,0.0,0.0,0.0,-0.0162198338657617,60.0,-20.58739471435547,-0.0,-8.963959174934646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5906982421875,0.0,0.0,0.0001075985710485,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7125549316406,0.0,0.0,0.0001133064433815,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.49755859375,0.0,0.0,8.368780254386365e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4865417480469,0.0,0.0,0.0001133065234171,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10662841796875,0.0,0.0,0.000537475454621,282.0339660644531,294.1499938964844,254.4096527099609,253.5438995361328,256.12078857421875,254.45274353027344,280.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464603012427,2.299116097503884e-08,0.0011464373674243,-0.0591954849660396,0.0,0.0,0.0,-0.016210475936532,60.0,-20.610971450805664,-0.0,-8.96143461659449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5906982421875,0.0,0.0,0.0001075985710485,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7125549316406,0.0,0.0,0.0001133064433815,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.49755859375,0.0,0.0,8.368780254386365e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4865417480469,0.0,0.0,0.0001133065234171,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10662841796875,0.0,0.0,0.000537475454621,282.0339660644531,294.1499938964844,254.4096527099609,253.5438995361328,256.12078857421875,254.45274353027344,280.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464603012427,2.299116097503884e-08,0.0011464373674243,-0.0591954849660396,0.0,0.0,0.0,-0.016210475936532,60.0,-20.610971450805664,-0.0,-8.96143461659449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.57525634765625,0.0,0.0,0.0001075614272849,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.69537353515625,0.0,0.0,0.0001132673351094,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4834289550781,0.0,0.0,8.365891699213535e-05,289.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725646972656,0.0,0.0,0.0001132674151449,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0838317871094,0.0,0.0,0.0005372900050133,282.02325439453125,294.1499938964844,254.3702850341797,253.50845336914065,256.085693359375,254.4098663330078,280.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460644891485,2.294485845766303e-08,0.0011460415553301,-0.0590747781097888,0.0,0.0,0.0,-0.016187522560358,60.0,-20.627573013305664,-0.0,-8.955246499908753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.57525634765625,0.0,0.0,0.0001075614272849,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.69537353515625,0.0,0.0,0.0001132673351094,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4834289550781,0.0,0.0,8.365891699213535e-05,289.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4725646972656,0.0,0.0,0.0001132674151449,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0838317871094,0.0,0.0,0.0005372900050133,282.02325439453125,294.1499938964844,254.3702850341797,253.50845336914065,256.085693359375,254.4098663330078,280.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460644891485,2.294485845766303e-08,0.0011460415553301,-0.0590747781097888,0.0,0.0,0.0,-0.016187522560358,60.0,-20.627573013305664,-0.0,-8.955246499908753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5598449707031,0.0,0.0,0.0001075007821782,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6782531738281,0.0,0.0,0.0001132034740294,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4693603515625,0.0,0.0,8.36117469589226e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4586181640625,0.0,0.0,0.0001132035540649,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0611877441406,0.0,0.0,0.0005369870923459,282.01251220703125,294.1499938964844,254.3353271484375,253.4768829345703,256.0505676269531,254.37095642089844,280.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454181512817,2.2869265592362363e-08,0.0011453953338786,-0.0588777028024196,0.0,0.0,0.0,-0.0161500480026006,60.0,-20.63654518127441,-0.0,-8.945148266548132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5598449707031,0.0,0.0,0.0001075007821782,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6782531738281,0.0,0.0,0.0001132034740294,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4693603515625,0.0,0.0,8.36117469589226e-05,289.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4586181640625,0.0,0.0,0.0001132035540649,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0611877441406,0.0,0.0,0.0005369870923459,282.01251220703125,294.1499938964844,254.3353271484375,253.4768829345703,256.0505676269531,254.37095642089844,280.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454181512817,2.2869265592362363e-08,0.0011453953338786,-0.0588777028024196,0.0,0.0,0.0,-0.0161500480026006,60.0,-20.63654518127441,-0.0,-8.945148266548132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.54449462890625,0.0,0.0,0.0001074147075996,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612243652344,0.0,0.0,0.0001131128374254,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45526123046875,0.0,0.0,8.354480087291449e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4447021484375,0.0,0.0,0.000113112910185,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0386962890625,0.0,0.0,0.0005365571123547,282.0017395019531,294.1499938964844,254.3053131103516,253.4496459960937,256.0155029296875,254.33653259277344,280.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144500914961,2.276198429740361e-08,0.0011444782139733,-0.0585980005562305,0.0,0.0,0.0,-0.0160968657582998,60.0,-20.63715362548828,-0.0,-8.930825856623414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.54449462890625,0.0,0.0,0.0001074147075996,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6612243652344,0.0,0.0,0.0001131128374254,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.45526123046875,0.0,0.0,8.354480087291449e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4447021484375,0.0,0.0,0.000113112910185,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0386962890625,0.0,0.0,0.0005365571123547,282.0017395019531,294.1499938964844,254.3053131103516,253.4496459960937,256.0155029296875,254.33653259277344,280.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144500914961,2.276198429740361e-08,0.0011444782139733,-0.0585980005562305,0.0,0.0,0.0,-0.0160968657582998,60.0,-20.63715362548828,-0.0,-8.930825856623414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53680419921875,0.0,0.0,0.000107361425762,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6527099609375,0.0,0.0,0.0001130567252403,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4482421875,0.0,0.0,8.35033570183441e-05,289.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.437744140625,0.0,0.0,0.0001130567979998,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0274963378906,0.0,0.0,0.000536290986929,281.996337890625,294.1499938964844,254.2923126220703,253.4377899169922,255.9980316162109,254.32115173339844,280.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439331574365,2.2695575196962643e-08,0.0011439104564487,-0.0584248527884483,0.0,0.0,0.0,-0.0160639435052871,60.0,-20.634077072143555,-0.0,-8.921966099251224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5291748046875,0.0,0.0,0.0001073008825187,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6442565917969,0.0,0.0,0.0001129929732996,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.44122314453125,0.0,0.0,8.345626702066511e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4308166503906,0.0,0.0,0.0001129930460592,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.016357421875,0.0,0.0,0.0005359885981306,281.99090576171875,294.1499938964844,254.2807464599609,253.4272003173828,255.9806365966797,254.3070678710937,280.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432879837229,2.262012444020911e-08,0.0011432653991505,-0.0582281276583671,0.0,0.0,0.0,-0.0160265397280454,60.0,-20.62860107421875,-0.0,-8.911905524655594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5138854980469,0.0,0.0,0.0001071566584869,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6273498535156,0.0,0.0,0.0001128410949604,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4272155761719,0.0,0.0,8.334409358212724e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4169311523437,0.0,0.0,0.00011284116772,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9941711425781,0.0,0.0,0.0005352681619115,281.98004150390625,294.1499938964844,254.2621307373047,253.4099884033203,255.94607543945312,254.28306579589844,280.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417511850595,2.24403837734144e-08,0.0011417288333177,-0.0577594526112079,0.0,0.0,0.0,-0.0159374363720417,60.0,-20.610010147094727,-0.0,-8.88796165554595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5138854980469,0.0,0.0,0.0001071566584869,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6273498535156,0.0,0.0,0.0001128410949604,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4272155761719,0.0,0.0,8.334409358212724e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4169311523437,0.0,0.0,0.00011284116772,291.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9941711425781,0.0,0.0,0.0005352681619115,281.98004150390625,294.1499938964844,254.2621307373047,253.4099884033203,255.94607543945312,254.28306579589844,280.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417511850595,2.24403837734144e-08,0.0011417288333177,-0.0577594526112079,0.0,0.0,0.0,-0.0159374363720417,60.0,-20.610010147094727,-0.0,-8.88796165554595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4986877441406,0.0,0.0,0.0001069793943315,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61053466796875,0.0,0.0,0.0001126544229919,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4132385253906,0.0,0.0,8.320621418533847e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4031066894531,0.0,0.0,0.0001126544957514,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.97216796875,0.0,0.0,0.0005343827069737,281.9691467285156,294.1499938964844,254.25,253.3984832763672,255.91197204589844,254.26499938964844,280.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219470707796063e-08,0.0011398401111364,-0.0571833737194538,0.0,0.0,0.0,-0.0158279221504926,60.0,-20.580495834350582,-0.0,-8.858576450165857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4986877441406,0.0,0.0,0.0001069793943315,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.61053466796875,0.0,0.0,0.0001126544229919,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4132385253906,0.0,0.0,8.320621418533847e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4031066894531,0.0,0.0,0.0001126544957514,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.97216796875,0.0,0.0,0.0005343827069737,281.9691467285156,294.1499938964844,254.25,253.3984832763672,255.91197204589844,254.26499938964844,280.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219470707796063e-08,0.0011398401111364,-0.0571833737194538,0.0,0.0,0.0,-0.0158279221504926,60.0,-20.580495834350582,-0.0,-8.858576450165857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4835205078125,0.0,0.0,0.0001067725970642,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5937805175781,0.0,0.0,0.0001124366608564,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3992614746094,0.0,0.0,8.304537914227694e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3892822265625,0.0,0.0,0.000112436733616,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9503173828125,0.0,0.0,0.0005333497538231,281.9582214355469,294.1499938964844,254.24234008789065,253.39083862304688,255.87841796875,254.2526397705078,280.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961763962963232e-08,0.0011376369511708,-0.0565112680196762,0.0,0.0,0.0,-0.0157001689076423,60.0,-20.540340423583984,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4835205078125,0.0,0.0,0.0001067725970642,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5937805175781,0.0,0.0,0.0001124366608564,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3992614746094,0.0,0.0,8.304537914227694e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3892822265625,0.0,0.0,0.000112436733616,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9503173828125,0.0,0.0,0.0005333497538231,281.9582214355469,294.1499938964844,254.24234008789065,253.39083862304688,255.87841796875,254.2526397705078,280.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961763962963232e-08,0.0011376369511708,-0.0565112680196762,0.0,0.0,0.0,-0.0157001689076423,60.0,-20.540340423583984,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46844482421875,0.0,0.0,0.0001065419055521,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5771179199219,0.0,0.0,0.0001121937311836,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3853759765625,0.0,0.0,8.286594675155357e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3755187988281,0.0,0.0,0.0001121938039432,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9286193847656,0.0,0.0,0.00053219741676,281.947265625,294.1499938964844,254.2366943359375,253.38487243652344,255.8454742431641,254.2440795898437,280.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352008441463,2.1674283701145214e-08,0.0011351790744811,-0.0557614341378212,0.0,0.0,0.0,-0.0155576542019844,60.0,-20.492786407470703,-0.0,-8.786265937033023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.46844482421875,0.0,0.0,0.0001065419055521,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5771179199219,0.0,0.0,0.0001121937311836,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3853759765625,0.0,0.0,8.286594675155357e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3755187988281,0.0,0.0,0.0001121938039432,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9286193847656,0.0,0.0,0.00053219741676,281.947265625,294.1499938964844,254.2366943359375,253.38487243652344,255.8454742431641,254.2440795898437,280.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352008441463,2.1674283701145214e-08,0.0011351790744811,-0.0557614341378212,0.0,0.0,0.0,-0.0155576542019844,60.0,-20.492786407470703,-0.0,-8.786265937033023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4609069824219,0.0,0.0,0.0001064168318407,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.56884765625,0.0,0.0,0.0001120620217989,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.37841796875,0.0,0.0,8.276866719825193e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.36865234375,0.0,0.0,0.0001120620872825,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178466796875,0.0,0.0,0.0005315726739354,281.9418029785156,294.1499938964844,254.2345733642578,253.38247680664065,255.8292388916016,254.24078369140625,280.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518417270272042e-08,0.0011338465847074,-0.0553548447787761,0.0,0.0,0.0,-0.0154803860932588,60.0,-20.466615676879883,-0.0,-8.765647407926735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4533996582031,0.0,0.0,0.000106284947833,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5605773925781,0.0,0.0,0.0001119231455959,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3714904785156,0.0,0.0,8.266609074780717e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3617858886719,0.0,0.0,0.0001119232110795,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9071044921875,0.0,0.0,0.0005309138796292,281.9363098144531,294.1499938964844,254.23291015625,253.3804473876953,255.81317138671875,254.2380523681641,280.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324627557769,2.1354068735490728e-08,0.001132441451773,-0.0549261011183261,0.0,0.0,0.0,-0.0153989121317863,60.0,-20.43880271911621,-0.0,-8.743932511379172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4384155273437,0.0,0.0,0.0001059999776771,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5440979003906,0.0,0.0,0.000111623056,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.357666015625,0.0,0.0,8.24444432510063e-05,289.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3481140136719,0.0,0.0,0.0001116231214837,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8857421875,0.0,0.0,0.0005294904112815,281.9253234863281,294.1499938964844,254.2308349609375,253.3774261474609,255.78152465820312,254.23406982421875,280.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998953687012545e-08,0.0011294053401798,-0.0539995953440666,0.0,0.0,0.0,-0.0152228688821196,60.0,-20.378211975097656,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4384155273437,0.0,0.0,0.0001059999776771,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5440979003906,0.0,0.0,0.000111623056,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.357666015625,0.0,0.0,8.24444432510063e-05,289.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3481140136719,0.0,0.0,0.0001116231214837,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8857421875,0.0,0.0,0.0005294904112815,281.9253234863281,294.1499938964844,254.2308349609375,253.3774261474609,255.78152465820312,254.23406982421875,280.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998953687012545e-08,0.0011294053401798,-0.0539995953440666,0.0,0.0,0.0,-0.0152228688821196,60.0,-20.378211975097656,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.42352294921875,0.0,0.0,0.0001056858818628,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5277099609375,0.0,0.0,0.0001112922982429,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3439025878906,0.0,0.0,8.220014569815248e-05,289.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.33447265625,0.0,0.0,0.0001112923637265,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8645935058594,0.0,0.0,0.0005279214237816,281.9143371582031,294.1499938964844,254.2303009033203,253.37567138671875,255.7505798339844,254.2318420410156,280.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.060754766830541e-08,0.0011260589817538,-0.0529782511293888,0.0,0.0,0.0,-0.0150288343429565,60.0,-20.3109130859375,-0.0,-8.64563602931412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.42352294921875,0.0,0.0,0.0001056858818628,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5277099609375,0.0,0.0,0.0001112922982429,290.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3439025878906,0.0,0.0,8.220014569815248e-05,289.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.33447265625,0.0,0.0,0.0001112923637265,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8645935058594,0.0,0.0,0.0005279214237816,281.9143371582031,294.1499938964844,254.2303009033203,253.37567138671875,255.7505798339844,254.2318420410156,280.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.060754766830541e-08,0.0011260589817538,-0.0529782511293888,0.0,0.0,0.0,-0.0150288343429565,60.0,-20.3109130859375,-0.0,-8.64563602931412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4086608886719,0.0,0.0,0.0001053423766279,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.51141357421875,0.0,0.0,0.0001109305740101,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3301696777344,0.0,0.0,8.193297981051728e-05,289.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32086181640625,0.0,0.0,0.0001109306394937,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8435974121094,0.0,0.0,0.0005262056365609,281.9033508300781,294.1499938964844,254.23114013671875,253.37506103515625,255.7203369140625,254.23114013671875,280.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950606614249e-08,0.0011223993496969,-0.0518611222505569,0.0,0.0,0.0,-0.0148166380822658,60.0,-20.23691940307617,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
