time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519120,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4086608886719,0.0,0.0,0.0001053423766279,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.51141357421875,0.0,0.0,0.0001109305740101,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3301696777344,0.0,0.0,8.193297981051728e-05,289.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32086181640625,0.0,0.0,0.0001109306394937,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8435974121094,0.0,0.0,0.0005262056365609,281.9033508300781,294.1499938964844,254.23114013671875,253.37506103515625,255.7203369140625,254.23114013671875,280.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950606614249e-08,0.0011223993496969,-0.0518611222505569,0.0,0.0,0.0,-0.0148166380822658,60.0,-20.23691940307617,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3939208984375,0.0,0.0,0.0001049701822921,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4952087402344,0.0,0.0,0.0001105386327253,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3164978027344,0.0,0.0,8.164349856087938e-05,289.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3073425292969,0.0,0.0,0.0001105386982089,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82275390625,0.0,0.0,0.0005243464256636,281.892333984375,294.1499938964844,254.23321533203125,253.37545776367188,255.6908416748047,254.2317810058593,280.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.971570817715929e-08,0.0011184340110048,-0.050650455057621,0.0,0.0,0.0,-0.014586716890335,60.0,-20.156408309936523,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3939208984375,0.0,0.0,0.0001049701822921,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4952087402344,0.0,0.0,0.0001105386327253,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3164978027344,0.0,0.0,8.164349856087938e-05,289.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3073425292969,0.0,0.0,0.0001105386982089,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.82275390625,0.0,0.0,0.0005243464256636,281.892333984375,294.1499938964844,254.23321533203125,253.37545776367188,255.6908416748047,254.2317810058593,280.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.971570817715929e-08,0.0011184340110048,-0.050650455057621,0.0,0.0,0.0,-0.014586716890335,60.0,-20.156408309936523,-0.0,-8.528932937679201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3865661621094,0.0,0.0,0.0001047738114721,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4871520996094,0.0,0.0,0.000110331842734,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3096923828125,0.0,0.0,8.149076165864244e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.30059814453125,0.0,0.0,0.0001103319082176,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8124389648437,0.0,0.0,0.0005233655101619,281.8868408203125,294.1499938964844,254.23464965820312,253.37599182128903,255.6763610839844,254.2325592041016,280.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116361352615,1.9471007917104544e-08,0.0011163419112563,-0.0500116236507892,0.0,0.0,0.0,-0.0144654102623462,60.0,-20.113805770874023,-0.0,-8.497050885125645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.37921142578125,0.0,0.0,0.0001045709941536,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4791259765625,0.0,0.0,0.0001101182715501,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3028869628906,0.0,0.0,8.133301162160933e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2938537597656,0.0,0.0,0.0001101183297578,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8021240234375,0.0,0.0,0.0005223524058237,281.8813171386719,294.1499938964844,254.23634338378903,253.37673950195312,255.66207885742188,254.23361206054688,280.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142003349959,1.9218278524135712e-08,0.0011141811264678,-0.0493517592549324,0.0,0.0,0.0,-0.0143401222303509,60.0,-20.069732666015625,-0.0,-8.464184730883063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3646240234375,0.0,0.0,0.0001041475406964,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.463134765625,0.0,0.0,0.0001096723499358,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2893371582031,0.0,0.0,8.10036581242457e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2804260253906,0.0,0.0,0.0001096724081435,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7816772460937,0.0,0.0,0.0005202371976338,281.87030029296875,294.1499938964844,254.2403717041016,253.3787536621093,255.63406372070312,254.2364501953125,280.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690617054062383e-08,0.0011096696835011,-0.0479738675057888,0.0,0.0,0.0,-0.0140785407274961,60.0,-19.97748756408692,-0.0,-8.395770834113139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3646240234375,0.0,0.0,0.0001041475406964,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.463134765625,0.0,0.0,0.0001096723499358,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2893371582031,0.0,0.0,8.10036581242457e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2804260253906,0.0,0.0,0.0001096724081435,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7816772460937,0.0,0.0,0.0005202371976338,281.87030029296875,294.1499938964844,254.2403717041016,253.3787536621093,255.63406372070312,254.2364501953125,280.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690617054062383e-08,0.0011096696835011,-0.0479738675057888,0.0,0.0,0.0,-0.0140785407274961,60.0,-19.97748756408692,-0.0,-8.395770834113139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.35009765625,0.0,0.0,0.0001037033143802,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.447265625,0.0,0.0,0.0001092045640689,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2758483886719,0.0,0.0,8.065815200097859e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2670593261719,0.0,0.0,0.0001092046222765,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76141357421875,0.0,0.0,0.0005180182633921,281.8593139648437,294.1499938964844,254.24514770507807,253.3813934326172,255.60679626464844,254.2401428222656,280.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049550957977,1.8137082946623195e-08,0.0011049370514228,-0.046528123319149,0.0,0.0,0.0,-0.0138041330501437,60.0,-19.88036727905273,-0.0,-8.324300182493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.35009765625,0.0,0.0,0.0001037033143802,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.447265625,0.0,0.0,0.0001092045640689,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.2758483886719,0.0,0.0,8.065815200097859e-05,289.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2670593261719,0.0,0.0,0.0001092046222765,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76141357421875,0.0,0.0,0.0005180182633921,281.8593139648437,294.1499938964844,254.24514770507807,253.3813934326172,255.60679626464844,254.2401428222656,280.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049550957977,1.8137082946623195e-08,0.0011049370514228,-0.046528123319149,0.0,0.0,0.0,-0.0138041330501437,60.0,-19.88036727905273,-0.0,-8.324300182493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3356628417969,0.0,0.0,0.0001032425570883,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4314880371094,0.0,0.0,0.0001087193595594,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2624206542969,0.0,0.0,8.02997819846496e-05,289.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2537536621094,0.0,0.0,0.000108719425043,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7413635253906,0.0,0.0,0.0005157166742719,281.84832763671875,294.1499938964844,254.25050354003903,253.384521484375,255.58029174804688,254.2445373535156,280.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045745261,1.7562948428917483e-08,0.0011000281665474,-0.0450282655656337,0.0,0.0,0.0,-0.0135195115581154,60.0,-19.779253005981445,-0.0,-8.250491845274156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3356628417969,0.0,0.0,0.0001032425570883,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4314880371094,0.0,0.0,0.0001087193595594,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2624206542969,0.0,0.0,8.02997819846496e-05,289.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2537536621094,0.0,0.0,0.000108719425043,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7413635253906,0.0,0.0,0.0005157166742719,281.84832763671875,294.1499938964844,254.25050354003903,253.384521484375,255.58029174804688,254.2445373535156,280.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045745261,1.7562948428917483e-08,0.0011000281665474,-0.0450282655656337,0.0,0.0,0.0,-0.0135195115581154,60.0,-19.779253005981445,-0.0,-8.250491845274156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3212890625,0.0,0.0,0.0001027699545375,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.41583251953125,0.0,0.0,0.0001082216840586,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2490539550781,0.0,0.0,7.993220060598105e-05,289.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2405090332031,0.0,0.0,0.0001082217422663,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7214660644531,0.0,0.0,0.0005133559461683,281.8373413085937,294.1499938964844,254.2562866210937,253.38800048828125,255.5545196533203,254.2494659423828,280.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950099676847,1.6974054162233188e-08,0.001094993087463,-0.0434895493090152,0.0,0.0,0.0,-0.0132275745272636,60.0,-19.67513084411621,-0.0,-8.17512813000576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3212890625,0.0,0.0,0.0001027699545375,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.41583251953125,0.0,0.0,0.0001082216840586,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2490539550781,0.0,0.0,7.993220060598105e-05,289.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2405090332031,0.0,0.0,0.0001082217422663,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7214660644531,0.0,0.0,0.0005133559461683,281.8373413085937,294.1499938964844,254.2562866210937,253.38800048828125,255.5545196533203,254.2494659423828,280.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950099676847,1.6974054162233188e-08,0.001094993087463,-0.0434895493090152,0.0,0.0,0.0,-0.0132275745272636,60.0,-19.67513084411621,-0.0,-8.17512813000576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.31414794921875,0.0,0.0,0.0001025307283271,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.40802001953125,0.0,0.0,0.0001079697685781,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2424011230469,0.0,0.0,7.974613981787115e-05,289.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2339172363281,0.0,0.0,0.0001079698267858,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7115783691406,0.0,0.0,0.0005121610010974,281.83184814453125,294.1499938964844,254.25927734375,253.38983154296875,255.5419006347656,254.25210571289065,280.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924610542133,1.667596727372711e-08,0.001092444290407,-0.0427105575799942,0.0,0.0,0.0,-0.0130798006430268,60.0,-19.62225914001465,-0.0,-8.137111251471651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3070373535156,0.0,0.0,0.0001022904325509,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4002685546875,0.0,0.0,0.0001077167326002,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357788085937,0.0,0.0,7.955924229463562e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2273254394531,0.0,0.0,0.0001077167835319,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7017517089844,0.0,0.0,0.0005109607009217,281.82635498046875,294.1499938964844,254.2623291015625,253.39170837402344,255.52947998046875,254.2548065185547,280.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900615625,1.6376551670305162e-08,0.00108988431748,-0.0419280230998992,0.0,0.0,0.0,-0.0129313683137297,60.0,-19.56904411315918,-0.0,-8.099014792151139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2928466796875,0.0,0.0,0.0001018090551951,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.38482666015625,0.0,0.0,0.0001072098166332,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225646972656,0.0,0.0,7.918483606772497e-05,289.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2142333984375,0.0,0.0,0.0001072098748409,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6822509765625,0.0,0.0,0.0005085561424493,281.8153991699219,294.1499938964844,254.2684631347656,253.3954925537109,255.5051422119141,254.2603912353516,280.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847714729607,1.5776738138129076e-08,0.0010847557568922,-0.0403601564466953,0.0,0.0,0.0,-0.0126340175047516,60.0,-19.46209144592285,-0.0,-8.0229646926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2928466796875,0.0,0.0,0.0001018090551951,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.38482666015625,0.0,0.0,0.0001072098166332,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225646972656,0.0,0.0,7.918483606772497e-05,289.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2142333984375,0.0,0.0,0.0001072098748409,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6822509765625,0.0,0.0,0.0005085561424493,281.8153991699219,294.1499938964844,254.2684631347656,253.3954925537109,255.5051422119141,254.2603912353516,280.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847714729607,1.5776738138129076e-08,0.0010847557568922,-0.0403601564466953,0.0,0.0,0.0,-0.0126340175047516,60.0,-19.46209144592285,-0.0,-8.0229646926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2787475585937,0.0,0.0,0.0001013306755339,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3694763183594,0.0,0.0,0.0001067060657078,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2094116210937,0.0,0.0,7.881276542320848e-05,289.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.201171875,0.0,0.0,0.0001067061166395,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.66290283203125,0.0,0.0,0.0005061665433458,281.8044738769531,294.1499938964844,254.2745513916016,253.3992462158203,255.4815216064453,254.2660980224609,280.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796742280945,1.5180665613456767e-08,0.0010796590941026,-0.0388017781078815,0.0,0.0,0.0,-0.012338520027697,60.0,-19.35532569885254,-0.0,-7.947743796421491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2787475585937,0.0,0.0,0.0001013306755339,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3694763183594,0.0,0.0,0.0001067060657078,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2094116210937,0.0,0.0,7.881276542320848e-05,289.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.201171875,0.0,0.0,0.0001067061166395,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.66290283203125,0.0,0.0,0.0005061665433458,281.8044738769531,294.1499938964844,254.2745513916016,253.3992462158203,255.4815216064453,254.2660980224609,280.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796742280945,1.5180665613456767e-08,0.0010796590941026,-0.0388017781078815,0.0,0.0,0.0,-0.012338520027697,60.0,-19.35532569885254,-0.0,-7.947743796421491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.26470947265625,0.0,0.0,0.0001008598992484,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.354248046875,0.0,0.0,0.0001062103110598,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1963195800781,0.0,0.0,7.84466028562747e-05,289.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1882019042969,0.0,0.0,0.0001062103619915,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.64373779296875,0.0,0.0,0.0005038148956373,281.7935485839844,294.1499938964844,254.28042602539065,253.40283203125,255.45855712890625,254.27175903320312,280.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746580082923,1.459406373527372e-08,0.001074643456377,-0.0372678898274898,0.0,0.0,0.0,-0.0120477182790637,60.0,-19.24978256225586,-0.0,-7.874063356894112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.26470947265625,0.0,0.0,0.0001008598992484,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.354248046875,0.0,0.0,0.0001062103110598,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1963195800781,0.0,0.0,7.84466028562747e-05,289.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1882019042969,0.0,0.0,0.0001062103619915,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.64373779296875,0.0,0.0,0.0005038148956373,281.7935485839844,294.1499938964844,254.28042602539065,253.40283203125,255.45855712890625,254.27175903320312,280.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746580082923,1.459406373527372e-08,0.001074643456377,-0.0372678898274898,0.0,0.0,0.0,-0.0120477182790637,60.0,-19.24978256225586,-0.0,-7.874063356894112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2507629394531,0.0,0.0,0.0001004008954623,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.339111328125,0.0,0.0,0.0001057269619195,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.18328857421875,0.0,0.0,7.808960071997717e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.17529296875,0.0,0.0,0.0001057270128512,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.624755859375,0.0,0.0,0.0005015221540816,281.7826232910156,294.1499938964844,254.2859039306641,253.40611267089844,255.43624877929688,254.2772521972656,280.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697671677917,1.4022142558189898e-08,0.0010697531979531,-0.0357721373438835,0.0,0.0,0.0,-0.0117641929537057,60.0,-19.14640235900879,-0.0,-7.80255717813816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2507629394531,0.0,0.0,0.0001004008954623,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.339111328125,0.0,0.0,0.0001057269619195,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.18328857421875,0.0,0.0,7.808960071997717e-05,289.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.17529296875,0.0,0.0,0.0001057270128512,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.624755859375,0.0,0.0,0.0005015221540816,281.7826232910156,294.1499938964844,254.2859039306641,253.40611267089844,255.43624877929688,254.2772521972656,280.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697671677917,1.4022142558189898e-08,0.0010697531979531,-0.0357721373438835,0.0,0.0,0.0,-0.0117641929537057,60.0,-19.14640235900879,-0.0,-7.80255717813816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.24383544921875,0.0,0.0,0.0001001769924187,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3315734863281,0.0,0.0,0.0001054911772371,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1767883300781,0.0,0.0,7.79154579504393e-05,289.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1688537597656,0.0,0.0,0.0001054912281688,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6153259277344,0.0,0.0,0.0005004036938771,281.77716064453125,294.1499938964844,254.2884521484375,253.4075927734375,255.4253387451172,254.27989196777344,280.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673814686015,1.3743155946599472e-08,0.0010673677315935,-0.0350424163043499,0.0,0.0,0.0,-0.011625887826085,60.0,-19.095802307128903,-0.0,-7.767793874791097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2369079589844,0.0,0.0,9.995738219004124e-05,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3240661621094,0.0,0.0,0.0001052599182003,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1703186035156,0.0,0.0,7.774464756948873e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.16241455078125,0.0,0.0,0.000105259969132,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6059265136719,0.0,0.0,0.0004993067122995,281.771728515625,294.1499938964844,254.2908630371093,253.4089508056641,255.41456604003903,254.28244018554688,280.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650414042174,1.34695188336309e-08,0.0010650279000401,-0.0343266353011131,0.0,0.0,0.0,-0.0114902351051568,60.0,-19.04606437683105,-0.0,-7.733773088602902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2231140136719,0.0,0.0,9.95324953692034e-05,290.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.30914306640625,0.0,0.0,0.0001048124904627,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15740966796875,0.0,0.0,7.741418085061014e-05,289.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1496276855469,0.0,0.0,0.0001048125413944,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872497558594,0.0,0.0,0.0004971843445673,281.7608337402344,294.1499938964844,254.29510498046875,253.41123962402344,255.3934631347656,254.2872009277344,280.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605141287669,1.2940110316606024e-08,0.0010605012066662,-0.0329416543245315,0.0,0.0,0.0,-0.0112277856096625,60.0,-18.94952392578125,-0.0,-7.668163704011023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2231140136719,0.0,0.0,9.95324953692034e-05,290.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.30914306640625,0.0,0.0,0.0001048124904627,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15740966796875,0.0,0.0,7.741418085061014e-05,289.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1496276855469,0.0,0.0,0.0001048125413944,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872497558594,0.0,0.0,0.0004971843445673,281.7608337402344,294.1499938964844,254.29510498046875,253.41123962402344,255.3934631347656,254.2872009277344,280.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605141287669,1.2940110316606024e-08,0.0010605012066662,-0.0329416543245315,0.0,0.0,0.0,-0.0112277856096625,60.0,-18.94952392578125,-0.0,-7.668163704011023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2094116210937,0.0,0.0,9.912880341289564e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2942810058594,0.0,0.0,0.0001043873853632,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1445617675781,0.0,0.0,7.710020145168528e-05,289.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1368713378906,0.0,0.0,0.0001043874362949,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5687561035156,0.0,0.0,0.0004951678565703,281.7499694824219,294.1499938964844,254.2985076904297,253.412826538086,255.3729248046875,254.29139709472656,280.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437118890318288e-08,0.0010562002426013,-0.031625609844923,0.0,0.0,0.0,-0.0109784314408898,60.0,-18.85745620727539,-0.0,-7.60608713790134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2094116210937,0.0,0.0,9.912880341289564e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2942810058594,0.0,0.0,0.0001043873853632,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1445617675781,0.0,0.0,7.710020145168528e-05,289.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1368713378906,0.0,0.0,0.0001043874362949,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5687561035156,0.0,0.0,0.0004951678565703,281.7499694824219,294.1499938964844,254.2985076904297,253.412826538086,255.3729248046875,254.29139709472656,280.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437118890318288e-08,0.0010562002426013,-0.031625609844923,0.0,0.0,0.0,-0.0109784314408898,60.0,-18.85745620727539,-0.0,-7.60608713790134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1957702636719,0.0,0.0,9.874832903733476e-05,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.279541015625,0.0,0.0,0.0001039867274812,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1317443847656,0.0,0.0,7.680427370360121e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241760253906,0.0,0.0,0.0001039867784129,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504150390625,0.0,0.0,0.0004932673182338,281.73907470703125,294.1499938964844,254.3008728027344,253.41360473632807,255.3529052734375,254.2949066162109,280.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521586518734,1.1963052770624928e-08,0.0010521466610953,-0.030385099351406,0.0,0.0,0.0,-0.0107434168457984,60.0,-18.7703857421875,-0.0,-7.547810554342504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1957702636719,0.0,0.0,9.874832903733476e-05,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.279541015625,0.0,0.0,0.0001039867274812,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1317443847656,0.0,0.0,7.680427370360121e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1241760253906,0.0,0.0,0.0001039867784129,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5504150390625,0.0,0.0,0.0004932673182338,281.73907470703125,294.1499938964844,254.3008728027344,253.41360473632807,255.3529052734375,254.2949066162109,280.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521586518734,1.1963052770624928e-08,0.0010521466610953,-0.030385099351406,0.0,0.0,0.0,-0.0107434168457984,60.0,-18.7703857421875,-0.0,-7.547810554342504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.18218994140625,0.0,0.0,9.839250560617074e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2648620605469,0.0,0.0,0.000103612030216,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1189880371094,0.0,0.0,7.652751810383052e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.11151123046875,0.0,0.0,0.0001036120811477,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5321960449219,0.0,0.0,0.0004914898891001,281.72821044921875,294.1499938964844,254.30206298828125,253.4134216308593,255.3333740234375,254.29757690429688,280.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483671212568,1.1519701637041637e-08,0.00104835559614,-0.0292248353362083,0.0,0.0,0.0,-0.0105236293748021,60.0,-18.68874931335449,-0.0,-7.493512299561189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.18218994140625,0.0,0.0,9.839250560617074e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2648620605469,0.0,0.0,0.000103612030216,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1189880371094,0.0,0.0,7.652751810383052e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.11151123046875,0.0,0.0,0.0001036120811477,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5321960449219,0.0,0.0,0.0004914898891001,281.72821044921875,294.1499938964844,254.30206298828125,253.4134216308593,255.3333740234375,254.29757690429688,280.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483671212568,1.1519701637041637e-08,0.00104835559614,-0.0292248353362083,0.0,0.0,0.0,-0.0105236293748021,60.0,-18.68874931335449,-0.0,-7.493512299561189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1754150390625,0.0,0.0,9.822416177485138e-05,290.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2575378417969,0.0,0.0,0.0001034347587847,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1126403808594,0.0,0.0,7.639658724656329e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.105224609375,0.0,0.0,0.0001034348024404,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.52313232421875,0.0,0.0,0.0004906490212306,281.7228088378906,294.1499938964844,254.3021697998047,253.4129333496093,255.3237762451172,254.298568725586,280.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465733939781,1.1309949421445252e-08,0.0010465621016919,-0.0286758691072464,0.0,0.0,0.0,-0.0104196462780237,60.0,-18.65014266967773,-0.0,-7.467892260137887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.16864013671875,0.0,0.0,9.806233720155431e-05,290.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.250244140625,0.0,0.0,0.0001032643413054,290.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1062927246094,0.0,0.0,7.627072045579553e-05,289.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0989074707031,0.0,0.0,0.0001032643922371,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5141296386719,0.0,0.0,0.0004898406332358,281.7173767089844,294.1499938964844,254.3019256591797,253.4121551513672,255.3142852783203,254.2993011474609,280.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448490502312,1.1108313380248092e-08,0.0010448378743603,-0.0281481184065341,0.0,0.0,0.0,-0.0103196864947676,60.0,-18.61298561096192,-0.0,-7.44330392876691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1551818847656,0.0,0.0,9.775818762136625e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.0,0.0001029440682032,290.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0936279296875,0.0,0.0,7.60341645218432e-05,289.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0863342285156,0.0,0.0,0.0001029441118589,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4961853027344,0.0,0.0,0.000488321413286,281.7065124511719,294.1499938964844,254.30029296875,253.40968322753903,255.29559326171875,254.29995727539065,280.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416081640869,1.0729358734806738e-08,0.0010415974538773,-0.027156202122569,0.0,0.0,0.0,-0.0101318219676613,60.0,-18.543045043945312,-0.0,-7.397203205528059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1551818847656,0.0,0.0,9.775818762136625e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2357177734375,0.0,0.0,0.0001029440682032,290.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0936279296875,0.0,0.0,7.60341645218432e-05,289.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0863342285156,0.0,0.0,0.0001029441118589,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4961853027344,0.0,0.0,0.000488321413286,281.7065124511719,294.1499938964844,254.30029296875,253.40968322753903,255.29559326171875,254.29995727539065,280.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416081640869,1.0729358734806738e-08,0.0010415974538773,-0.027156202122569,0.0,0.0,0.0,-0.0101318219676613,60.0,-18.543045043945312,-0.0,-7.397203205528059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1417541503906,0.0,0.0,9.748030424816534e-05,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2212829589844,0.0,0.0,0.0001026514364639,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0810241699219,0.0,0.0,7.581803220091388e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0738220214844,0.0,0.0,0.0001026514873956,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4783630371094,0.0,0.0,0.0004869333351962,281.6956481933594,294.1499938964844,254.29698181152344,253.40586853027344,255.2772521972656,254.29942321777344,280.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383121029633458e-08,0.0010386367794126,-0.0262498538941144,0.0,0.0,0.0,-0.0099601773545145,60.0,-18.47936248779297,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1417541503906,0.0,0.0,9.748030424816534e-05,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2212829589844,0.0,0.0,0.0001026514364639,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0810241699219,0.0,0.0,7.581803220091388e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0738220214844,0.0,0.0,0.0001026514873956,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4783630371094,0.0,0.0,0.0004869333351962,281.6956481933594,294.1499938964844,254.29698181152344,253.40586853027344,255.2772521972656,254.29942321777344,280.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383121029633458e-08,0.0010386367794126,-0.0262498538941144,0.0,0.0,0.0,-0.0099601773545145,60.0,-18.47936248779297,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
