time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521460,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1283874511719,0.0,0.0,9.722843242343517e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2068786621094,0.0,0.0,0.000102386205981,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06842041015625,0.0,0.0,7.562212704215199e-05,289.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0613098144531,0.0,0.0,0.0001023862496367,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.46063232421875,0.0,0.0,0.0004856751766055,281.6847839355469,294.1499938964844,254.2918701171875,253.40057373046875,255.2592163085937,254.2975311279297,280.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359633015468,1.0069291178638196e-08,0.0010359532898291,-0.0254282839596271,0.0,0.0,0.0,-0.0098045980557799,60.0,-18.421947479248047,-0.0,-7.317245831472975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1283874511719,0.0,0.0,9.722843242343517e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2068786621094,0.0,0.0,0.000102386205981,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.06842041015625,0.0,0.0,7.562212704215199e-05,289.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0613098144531,0.0,0.0,0.0001023862496367,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.46063232421875,0.0,0.0,0.0004856751766055,281.6847839355469,294.1499938964844,254.2918701171875,253.40057373046875,255.2592163085937,254.2975311279297,280.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359633015468,1.0069291178638196e-08,0.0010359532898291,-0.0254282839596271,0.0,0.0,0.0,-0.0098045980557799,60.0,-18.421947479248047,-0.0,-7.317245831472975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.11505126953125,0.0,0.0,9.70021210378036e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1925354003906,0.0,0.0,0.0001021478892653,290.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0558776855469,0.0,0.0,7.544610707554966e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0488586425781,0.0,0.0,0.000102147932921,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.44305419921875,0.0,0.0,0.0004845447256229,281.6739196777344,294.1499938964844,254.28477478027344,253.39366149902344,255.241455078125,254.29415893554688,280.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.78731495848706e-09,0.0010335420956835,-0.0246900599449872,0.0,0.0,0.0,-0.0096648102626204,60.0,-18.370820999145508,-0.0,-7.283221492571101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.11505126953125,0.0,0.0,9.70021210378036e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1925354003906,0.0,0.0,0.0001021478892653,290.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0558776855469,0.0,0.0,7.544610707554966e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0488586425781,0.0,0.0,0.000102147932921,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.44305419921875,0.0,0.0,0.0004845447256229,281.6739196777344,294.1499938964844,254.28477478027344,253.39366149902344,255.241455078125,254.29415893554688,280.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.78731495848706e-09,0.0010335420956835,-0.0246900599449872,0.0,0.0,0.0,-0.0096648102626204,60.0,-18.370820999145508,-0.0,-7.283221492571101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1084289550781,0.0,0.0,9.689878061180934e-05,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1853942871094,0.0,0.0,0.0001020390700432,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0495910644531,0.0,0.0,7.536572957178578e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0426330566406,0.0,0.0,0.0001020391136989,291.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4342956542969,0.0,0.0,0.000484028540086,281.6684875488281,294.1499938964844,254.28042602539065,253.3895721435547,255.232666015625,254.2918395996093,280.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324507020413,9.658558397518393e-09,0.0010324410395696,-0.0243529584258794,0.0,0.0,0.0,-0.009600980207324,60.0,-18.34775352478028,-0.0,-7.267711055192194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1017761230469,0.0,0.0,9.680080256657676e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.1782531738281,0.0,0.0,0.0001019358896883,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0433349609375,0.0,0.0,7.528952846769243e-05,289.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0364074707031,0.0,0.0,0.000101935933344,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4255676269531,0.0,0.0,0.000483539130073,281.6630554199219,294.1499938964844,254.2755279541016,253.38504028320312,255.22390747070312,254.2891540527344,280.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314066894352,9.536482714622709e-09,0.0010313971433788,-0.0240333396941423,0.0,0.0,0.0,-0.0095404619351029,60.0,-18.326032638549805,-0.0,-7.25302129467309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0885314941406,0.0,0.0,9.662361844675615e-05,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1640319824219,0.0,0.0,0.0001017493050312,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.03082275390625,0.0,0.0,7.515171455452219e-05,289.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02398681640625,0.0,0.0,0.000101749348687,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4081726074219,0.0,0.0,0.000482654053485,281.65216064453125,294.1499938964844,254.2639923095703,253.37452697753903,255.20651245117188,254.28244018554688,280.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295186657458,9.315714422086785e-09,0.0010295093525201,-0.0234553050249815,0.0,0.0,0.0,-0.009431017562747,60.0,-18.2873649597168,-0.0,-7.226492471090752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0885314941406,0.0,0.0,9.662361844675615e-05,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1640319824219,0.0,0.0,0.0001017493050312,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.03082275390625,0.0,0.0,7.515171455452219e-05,289.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02398681640625,0.0,0.0,0.000101749348687,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4081726074219,0.0,0.0,0.000482654053485,281.65216064453125,294.1499938964844,254.2639923095703,253.37452697753903,255.20651245117188,254.28244018554688,280.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295186657458,9.315714422086785e-09,0.0010295093525201,-0.0234553050249815,0.0,0.0,0.0,-0.009431017562747,60.0,-18.2873649597168,-0.0,-7.226492471090752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0752868652344,0.0,0.0,9.647024853620678e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1498413085937,0.0,0.0,0.0001015878006001,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0183410644531,0.0,0.0,7.503243250539526e-05,289.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0115966796875,0.0,0.0,0.0001015878442558,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.390869140625,0.0,0.0,0.0004818879533559,281.6412658691406,294.1499938964844,254.25,253.36203002929688,255.1892242431641,254.27378845214844,280.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124619282374624e-09,0.0010278752306476,-0.0229549445211887,0.0,0.0,0.0,-0.0093362834304571,60.0,-18.25507354736328,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0752868652344,0.0,0.0,9.647024853620678e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1498413085937,0.0,0.0,0.0001015878006001,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0183410644531,0.0,0.0,7.503243250539526e-05,289.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0115966796875,0.0,0.0,0.0001015878442558,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.390869140625,0.0,0.0,0.0004818879533559,281.6412658691406,294.1499938964844,254.25,253.36203002929688,255.1892242431641,254.27378845214844,280.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124619282374624e-09,0.0010278752306476,-0.0229549445211887,0.0,0.0,0.0,-0.0093362834304571,60.0,-18.25507354736328,-0.0,-7.203568230806924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0621032714844,0.0,0.0,9.633938316255808e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1356811523437,0.0,0.0,0.0001014499939628,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.005859375,0.0,0.0,7.493064185837284e-05,289.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.99920654296875,0.0,0.0,0.0001014500376186,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3736267089844,0.0,0.0,0.0004812342813238,281.6303405761719,294.1499938964844,254.2347412109375,253.3485107421875,255.1720123291016,254.263427734375,280.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961563047193977e-09,0.0010264809243381,-0.0225279871374368,0.0,0.0,0.0,-0.0092554483562707,60.0,-18.228212356567383,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0621032714844,0.0,0.0,9.633938316255808e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1356811523437,0.0,0.0,0.0001014499939628,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.005859375,0.0,0.0,7.493064185837284e-05,289.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.99920654296875,0.0,0.0,0.0001014500376186,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3736267089844,0.0,0.0,0.0004812342813238,281.6303405761719,294.1499938964844,254.2347412109375,253.3485107421875,255.1720123291016,254.263427734375,280.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961563047193977e-09,0.0010264809243381,-0.0225279871374368,0.0,0.0,0.0,-0.0092554483562707,60.0,-18.228212356567383,-0.0,-7.184036832086349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0489196777344,0.0,0.0,9.622972720535472e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12158203125,0.0,0.0,0.0001013345245155,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.993408203125,0.0,0.0,7.4845360359177e-05,289.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9868469238281,0.0,0.0,0.0001013345681712,291.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.35650634765625,0.0,0.0,0.0004806865472346,281.6194152832031,294.1499938964844,254.2194976806641,253.3350524902344,255.15484619140625,254.2516632080078,280.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253214277327,8.824936337248346e-09,0.0010253125801682,-0.0221702270209789,0.0,0.0,0.0,-0.0091877169907093,60.0,-18.206275939941406,-0.0,-7.167691506992925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0489196777344,0.0,0.0,9.622972720535472e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.12158203125,0.0,0.0,0.0001013345245155,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.993408203125,0.0,0.0,7.4845360359177e-05,289.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9868469238281,0.0,0.0,0.0001013345681712,291.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.35650634765625,0.0,0.0,0.0004806865472346,281.6194152832031,294.1499938964844,254.2194976806641,253.3350524902344,255.15484619140625,254.2516632080078,280.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253214277327,8.824936337248346e-09,0.0010253125801682,-0.0221702270209789,0.0,0.0,0.0,-0.0091877169907093,60.0,-18.206275939941406,-0.0,-7.167691506992925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0423583984375,0.0,0.0,9.618213516660036e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1145324707031,0.0,0.0,0.0001012844004435,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9871826171875,0.0,0.0,7.480834028683603e-05,289.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.98065185546875,0.0,0.0,0.0001012844440992,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.34796142578125,0.0,0.0,0.0004804487980436,281.61395263671875,294.1499938964844,254.21188354492188,253.32833862304688,255.1462860107422,254.2454071044922,280.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248142061755,8.765630887808129e-09,0.0010248054750263,-0.022014932706952,0.0,0.0,0.0,-0.0091583169996738,60.0,-18.19681930541992,-0.0,-7.160602422118245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0357666015625,0.0,0.0,9.613848669687286e-05,290.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1075134277344,0.0,0.0,0.0001012384382192,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.98095703125,0.0,0.0,7.477439066860825e-05,289.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9744567871094,0.0,0.0,0.000101238481875,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3394470214844,0.0,0.0,0.0004802307521458,281.6084899902344,294.1499938964844,254.2042694091797,253.32164001464844,255.1377410888672,254.2389678955078,280.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243490105494,8.711244170456212e-09,0.0010243403958156,-0.0218725148588418,0.0,0.0,0.0,-0.0091313542798161,60.0,-18.18814277648925,-0.0,-7.154104508799719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.02264404296875,0.0,0.0,9.606301318854094e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.09344482421875,0.0,0.0,0.0001011589629342,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9685363769531,0.0,0.0,7.471568824257702e-05,289.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9621276855469,0.0,0.0,0.00010115900659,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32244873046875,0.0,0.0,0.0004798537993337,281.5975036621094,294.1499938964844,254.1890411376953,253.3082427978516,255.1206817626953,254.2256774902344,280.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617207392092041e-09,0.0010235361987724,-0.0216262657195329,0.0,0.0,0.0,-0.0090847359970211,60.0,-18.17316627502441,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.02264404296875,0.0,0.0,9.606301318854094e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.09344482421875,0.0,0.0,0.0001011589629342,290.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9685363769531,0.0,0.0,7.471568824257702e-05,289.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9621276855469,0.0,0.0,0.00010115900659,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32244873046875,0.0,0.0,0.0004798537993337,281.5975036621094,294.1499938964844,254.1890411376953,253.3082427978516,255.1206817626953,254.2256774902344,280.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617207392092041e-09,0.0010235361987724,-0.0216262657195329,0.0,0.0,0.0,-0.0090847359970211,60.0,-18.17316627502441,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.009521484375,0.0,0.0,9.600193880032748e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0794372558594,0.0,0.0,0.0001010946507449,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9560852050781,0.0,0.0,7.466818351531401e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94976806640625,0.0,0.0,0.0001010946871247,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3055114746094,0.0,0.0,0.0004795487038791,281.5865173339844,294.1499938964844,254.17379760742188,253.2948608398437,255.10366821289065,254.2119140625,280.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541102047843196e-09,0.0010228854371234,-0.021426972001791,0.0,0.0,0.0,-0.0090470081195235,60.0,-18.161266326904297,-0.0,-7.133794355240752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.009521484375,0.0,0.0,9.600193880032748e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0794372558594,0.0,0.0,0.0001010946507449,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9560852050781,0.0,0.0,7.466818351531401e-05,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94976806640625,0.0,0.0,0.0001010946871247,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3055114746094,0.0,0.0,0.0004795487038791,281.5865173339844,294.1499938964844,254.17379760742188,253.2948608398437,255.10366821289065,254.2119140625,280.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541102047843196e-09,0.0010228854371234,-0.021426972001791,0.0,0.0,0.0,-0.0090470081195235,60.0,-18.161266326904297,-0.0,-7.133794355240752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9964294433594,0.0,0.0,9.595211304258557e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0654602050781,0.0,0.0,0.0001010421838145,290.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.94366455078125,0.0,0.0,7.462943176506087e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9374084472656,0.0,0.0,0.0001010422201943,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2886657714844,0.0,0.0,0.0004792998370248,281.57550048828125,294.1499938964844,254.1585388183593,253.281494140625,255.08670043945312,254.1978302001953,280.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-18.151588439941406,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9964294433594,0.0,0.0,9.595211304258557e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0654602050781,0.0,0.0,0.0001010421838145,290.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.94366455078125,0.0,0.0,7.462943176506087e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9374084472656,0.0,0.0,0.0001010422201943,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2886657714844,0.0,0.0,0.0004792998370248,281.57550048828125,294.1499938964844,254.1585388183593,253.281494140625,255.08670043945312,254.1978302001953,280.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479017488127738e-09,0.0010223544668406,-0.0212643910199403,0.0,0.0,0.0,-0.0090162297710776,60.0,-18.151588439941406,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9833374023437,0.0,0.0,9.59135068114847e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0514831542969,0.0,0.0,0.0001010015330393,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9312438964844,0.0,0.0,7.459941116394475e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9250793457031,0.0,0.0,0.0001010015694191,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2718811035156,0.0,0.0,0.0004791069950442,281.564453125,294.1499938964844,254.14321899414065,253.26809692382807,255.0697631835937,254.1834259033203,280.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430914633095199e-09,0.0010219431715086,-0.021138422191143,0.0,0.0,0.0,-0.008992382325232,60.0,-18.14443588256836,-0.0,-7.120657130599285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9833374023437,0.0,0.0,9.59135068114847e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0514831542969,0.0,0.0,0.0001010015330393,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9312438964844,0.0,0.0,7.459941116394475e-05,289.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9250793457031,0.0,0.0,0.0001010015694191,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2718811035156,0.0,0.0,0.0004791069950442,281.564453125,294.1499938964844,254.14321899414065,253.26809692382807,255.0697631835937,254.1834259033203,280.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219515534117,8.430914633095199e-09,0.0010219431715086,-0.021138422191143,0.0,0.0,0.0,-0.008992382325232,60.0,-18.14443588256836,-0.0,-7.120657130599285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9767761230469,0.0,0.0,9.589701221557334e-05,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.04449462890625,0.0,0.0,0.0001009841580525,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9250183105469,0.0,0.0,7.458657637471333e-05,289.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9189147949219,0.0,0.0,0.0001009842017083,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.26348876953125,0.0,0.0,0.000479024631204,281.5589294433594,294.1499938964844,254.1355438232422,253.2613983154297,255.06130981445312,254.17616271972656,280.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217757662758,8.410360408106499e-09,0.0010217672679573,-0.0210845954716205,0.0,0.0,0.0,-0.0089821927249431,60.0,-18.141456604003903,-0.0,-7.11820788978912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9702453613281,0.0,0.0,9.588323155185208e-05,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0375366210937,0.0,0.0,0.0001009696425171,290.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9188232421875,0.0,0.0,7.457585888914764e-05,289.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9127197265625,0.0,0.0,0.0001009696861729,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.255126953125,0.0,0.0,0.0004789557715412,281.55340576171875,294.1499938964844,254.1278533935547,253.25469970703125,255.0528564453125,254.16883850097656,280.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216288501396,8.393183925647918e-09,0.0010216204682365,-0.0210396163165569,0.0,0.0,0.0,-0.0089736776426434,60.0,-18.138999938964844,-0.0,-7.11616152671013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9571838378906,0.0,0.0,9.586078522261232e-05,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02362060546875,0.0,0.0,0.0001009460102068,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9064025878906,0.0,0.0,7.455840386683121e-05,289.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.900390625,0.0,0.0,0.0001009460465866,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2384338378906,0.0,0.0,0.0004788436635863,281.54229736328125,294.1499938964844,254.1124267578125,253.2412567138672,255.0359802246093,254.1540679931641,280.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365210746319462e-09,0.0010213813511654,-0.0209663603454828,0.0,0.0,0.0,-0.0089598102495074,60.0,-18.13513565063477,-0.0,-7.112829081279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9571838378906,0.0,0.0,9.586078522261232e-05,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02362060546875,0.0,0.0,0.0001009460102068,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9064025878906,0.0,0.0,7.455840386683121e-05,289.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.900390625,0.0,0.0,0.0001009460465866,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2384338378906,0.0,0.0,0.0004788436635863,281.54229736328125,294.1499938964844,254.1124267578125,253.2412567138672,255.0359802246093,254.1540679931641,280.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213896166533,8.365210746319462e-09,0.0010213813511654,-0.0209663603454828,0.0,0.0,0.0,-0.0089598102495074,60.0,-18.13513565063477,-0.0,-7.112829081279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.944091796875,0.0,0.0,9.584453073330224e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0097045898437,0.0,0.0,0.0001009288898785,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8939819335937,0.0,0.0,7.454575825249776e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8880310058594,0.0,0.0,0.0001009289262583,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2218017578125,0.0,0.0,0.0004787624638993,281.5311889648437,294.1499938964844,254.096908569336,253.227783203125,255.01914978027344,254.13912963867188,280.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344952284744522e-09,0.0010212080087512,-0.0209133084863424,0.0,0.0,0.0,-0.0089497668668627,60.0,-18.13276481628418,-0.0,-7.110416078148776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.944091796875,0.0,0.0,9.584453073330224e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0097045898437,0.0,0.0,0.0001009288898785,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8939819335937,0.0,0.0,7.454575825249776e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8880310058594,0.0,0.0,0.0001009289262583,291.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2218017578125,0.0,0.0,0.0004787624638993,281.5311889648437,294.1499938964844,254.096908569336,253.227783203125,255.01914978027344,254.13912963867188,280.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344952284744522e-09,0.0010212080087512,-0.0209133084863424,0.0,0.0,0.0,-0.0089497668668627,60.0,-18.13276481628418,-0.0,-7.110416078148776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9310302734375,0.0,0.0,9.58333257585764e-05,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9958190917969,0.0,0.0,0.0001009170882753,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8815612792969,0.0,0.0,7.453704165527597e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8757019042969,0.0,0.0,0.000100917124655,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2052307128906,0.0,0.0,0.0004787064972333,281.5200500488281,294.1499938964844,254.0813140869141,253.2142333984375,255.0023193359375,254.1240234375,280.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983902737898e-09,0.001021088566631,-0.0208767279982566,0.0,0.0,0.0,-0.0089428424835205,60.0,-18.13159942626953,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9310302734375,0.0,0.0,9.58333257585764e-05,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9958190917969,0.0,0.0,0.0001009170882753,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8815612792969,0.0,0.0,7.453704165527597e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8757019042969,0.0,0.0,0.000100917124655,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2052307128906,0.0,0.0,0.0004787064972333,281.5200500488281,294.1499938964844,254.0813140869141,253.2142333984375,255.0023193359375,254.1240234375,280.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330983902737898e-09,0.001021088566631,-0.0208767279982566,0.0,0.0,0.0,-0.0089428424835205,60.0,-18.13159942626953,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9179992675781,0.0,0.0,9.582632628735156e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.98193359375,0.0,0.0,0.0001009097250062,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.869140625,0.0,0.0,7.453159923898056e-05,289.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.86334228515625,0.0,0.0,0.0001009097613859,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.188720703125,0.0,0.0,0.0004786715726368,281.5088806152344,294.1499938964844,254.0655975341797,253.2006225585937,254.98553466796875,254.10874938964844,280.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322257549764345e-09,0.0010210139444097,-0.0208538752049207,0.0,0.0,0.0,-0.0089385164901614,60.0,-18.131441116333008,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9179992675781,0.0,0.0,9.582632628735156e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.98193359375,0.0,0.0,0.0001009097250062,290.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.869140625,0.0,0.0,7.453159923898056e-05,289.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.86334228515625,0.0,0.0,0.0001009097613859,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.188720703125,0.0,0.0,0.0004786715726368,281.5088806152344,294.1499938964844,254.0655975341797,253.2006225585937,254.98553466796875,254.10874938964844,280.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322257549764345e-09,0.0010210139444097,-0.0208538752049207,0.0,0.0,0.0,-0.0089385164901614,60.0,-18.131441116333008,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9114685058594,0.0,0.0,9.582369966665284e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9750061035156,0.0,0.0,0.0001009069601423,290.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8629150390625,0.0,0.0,7.452955469489098e-05,289.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.857177734375,0.0,0.0,0.000100906996522,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1804504394531,0.0,0.0,0.0004786584468092,281.5032958984375,294.1499938964844,254.0577087402344,253.1937866210937,254.9771423339844,254.10107421875,280.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318984612287751e-09,0.0010209858883172,-0.0208453051745891,0.0,0.0,0.0,-0.0089368931949138,60.0,-18.1315975189209,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049377441406,0.0,0.0,9.582180791767314e-05,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.96807861328125,0.0,0.0,0.0001009049665299,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.856689453125,0.0,0.0,7.452808495145291e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8509826660156,0.0,0.0,0.0001009050029097,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1722412109375,0.0,0.0,0.0004786490171682,281.4976806640625,294.1499938964844,254.04977416992188,253.1869354248047,254.96876525878903,254.0933532714844,280.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391323685646,0.0,0.0,0.0,-0.0089357253164052,60.0,-18.13193321228028,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.89190673828125,0.0,0.0,9.581902850186452e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9542541503906,0.0,0.0,0.000100902034319,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8442687988281,0.0,0.0,7.45259239920415e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.838623046875,0.0,0.0,0.0001009020706987,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.15582275390625,0.0,0.0,0.000478635134641,281.4864501953125,294.1499938964844,254.0338134765625,253.1731414794922,254.9519958496093,254.07781982421875,280.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-18.13296699523925,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.89190673828125,0.0,0.0,9.581902850186452e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9542541503906,0.0,0.0,0.000100902034319,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8442687988281,0.0,0.0,7.45259239920415e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.838623046875,0.0,0.0,0.0001009020706987,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.15582275390625,0.0,0.0,0.000478635134641,281.4864501953125,294.1499938964844,254.0338134765625,253.1731414794922,254.9519958496093,254.07781982421875,280.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-18.13296699523925,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8788757324219,0.0,0.0,9.581673657521604e-05,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9404296875,0.0,0.0,0.000100899625977,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.83184814453125,0.0,0.0,7.452414138242602e-05,289.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262634277344,0.0,0.0,0.0001008996623568,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1394348144531,0.0,0.0,0.0004786236968357,281.4752197265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9352569580078,254.0621337890625,280.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-18.134326934814453,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
