time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523800,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8788757324219,0.0,0.0,9.581673657521604e-05,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9404296875,0.0,0.0,0.000100899625977,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.83184814453125,0.0,0.0,7.452414138242602e-05,289.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262634277344,0.0,0.0,0.0001008996623568,291.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1394348144531,0.0,0.0,0.0004786236968357,281.4752197265625,294.1499938964844,254.0177154541016,253.15924072265625,254.9352569580078,254.0621337890625,280.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-18.134326934814453,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8658447265625,0.0,0.0,9.581394988344982e-05,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9266052246094,0.0,0.0,0.0001008966864901,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.81939697265625,0.0,0.0,7.4521973147057e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8139038085937,0.0,0.0,0.0001008967228699,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.12310791015625,0.0,0.0,0.0004786097852047,281.46392822265625,294.1499938964844,254.0014495849609,253.14523315429688,254.91851806640625,254.0463104248047,280.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-18.135818481445312,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8658447265625,0.0,0.0,9.581394988344982e-05,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9266052246094,0.0,0.0,0.0001008966864901,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.81939697265625,0.0,0.0,7.4521973147057e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8139038085937,0.0,0.0,0.0001008967228699,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.12310791015625,0.0,0.0,0.0004786097852047,281.46392822265625,294.1499938964844,254.0014495849609,253.14523315429688,254.91851806640625,254.0463104248047,280.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-18.135818481445312,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8528137207031,0.0,0.0,9.580927871866152e-05,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9128112792969,0.0,0.0,0.0001008917679428,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.80694580078125,0.0,0.0,7.45183351682499e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.801513671875,0.0,0.0,0.0001008918043226,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1068115234375,0.0,0.0,0.0004785864439327,281.45263671875,294.1499938964844,253.98501586914065,253.131088256836,254.9017944335937,254.0303192138672,279.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-18.1372184753418,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8528137207031,0.0,0.0,9.580927871866152e-05,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9128112792969,0.0,0.0,0.0001008917679428,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.80694580078125,0.0,0.0,7.45183351682499e-05,289.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.801513671875,0.0,0.0,0.0001008918043226,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1068115234375,0.0,0.0,0.0004785864439327,281.45263671875,294.1499938964844,253.98501586914065,253.131088256836,254.9017944335937,254.0303192138672,279.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-18.1372184753418,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8462829589844,0.0,0.0,9.58061355049722e-05,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9059143066406,0.0,0.0,0.000100888464658,290.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8007507324219,0.0,0.0,7.451589772244915e-05,289.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7953491210937,0.0,0.0,0.0001008885010378,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.09869384765625,0.0,0.0,0.0004785707860719,281.4469909667969,294.1499938964844,253.9767303466797,253.1239471435547,254.8934326171875,254.02227783203125,279.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-18.137840270996094,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8397827148437,0.0,0.0,9.580186451785266e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8990173339844,0.0,0.0,0.0001008839608402,290.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7945251464844,0.0,0.0,7.451257260981947e-05,289.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7891540527344,0.0,0.0,0.00010088399722,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.090576171875,0.0,0.0,0.0004785494238603,281.4413146972656,294.1499938964844,253.9683990478516,253.1167907714844,254.88507080078125,254.0142059326172,279.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291743291977127e-09,0.0010207530576735,-0.0207739658653736,0.0,0.0,0.0,-0.0089233890175819,60.0,-18.13835334777832,-0.0,-7.104080879116736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8267517089844,0.0,0.0,9.57906522671692e-05,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.88525390625,0.0,0.0,0.000100872159237,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7820739746094,0.0,0.0,7.450384873664007e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7767639160156,0.0,0.0,0.0001008721883408,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.07440185546875,0.0,0.0,0.0004784934280905,281.4299621582031,294.1499938964844,253.9515838623047,253.1023406982422,254.86834716796875,253.99790954589844,279.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277769580899985e-09,0.0010206336155533,-0.0207373704761266,0.0,0.0,0.0,-0.0089164618402719,60.0,-18.13900184631348,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8267517089844,0.0,0.0,9.57906522671692e-05,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.88525390625,0.0,0.0,0.000100872159237,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7820739746094,0.0,0.0,7.450384873664007e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7767639160156,0.0,0.0,0.0001008721883408,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.07440185546875,0.0,0.0,0.0004784934280905,281.4299621582031,294.1499938964844,253.9515838623047,253.1023406982422,254.86834716796875,253.99790954589844,279.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277769580899985e-09,0.0010206336155533,-0.0207373704761266,0.0,0.0,0.0,-0.0089164618402719,60.0,-18.13900184631348,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8137512207031,0.0,0.0,9.577436867402866e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8714904785156,0.0,0.0,0.0001008550098049,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7696228027344,0.0,0.0,7.449118857039139e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.764404296875,0.0,0.0,0.0001008550461847,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0582580566406,0.0,0.0,0.0004784121119882,281.4185791015625,294.1499938964844,253.9345703125,253.0877227783203,254.85162353515625,253.98147583007807,279.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257475592188257e-09,0.0010204600403085,-0.0206842254847288,0.0,0.0,0.0,-0.0089064016938209,60.0,-18.13899040222168,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8137512207031,0.0,0.0,9.577436867402866e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8714904785156,0.0,0.0,0.0001008550098049,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7696228027344,0.0,0.0,7.449118857039139e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.764404296875,0.0,0.0,0.0001008550461847,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0582580566406,0.0,0.0,0.0004784121119882,281.4185791015625,294.1499938964844,253.9345703125,253.0877227783203,254.85162353515625,253.98147583007807,279.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257475592188257e-09,0.0010204600403085,-0.0206842254847288,0.0,0.0,0.0,-0.0089064016938209,60.0,-18.13899040222168,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8007507324219,0.0,0.0,9.57522715907544e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8577575683594,0.0,0.0,0.0001008317412924,290.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7571716308594,0.0,0.0,7.447400275850669e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75201416015625,0.0,0.0,0.0001008317703963,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0421447753906,0.0,0.0,0.0004783017211593,281.4071960449219,294.1499938964844,253.9173278808593,253.0729217529297,254.8348846435547,253.96487426757807,279.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229939396642294e-09,0.0010202246485278,-0.0206121131777763,0.0,0.0,0.0,-0.0088927503675222,60.0,-18.13809394836425,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8007507324219,0.0,0.0,9.57522715907544e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8577575683594,0.0,0.0,0.0001008317412924,290.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7571716308594,0.0,0.0,7.447400275850669e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.75201416015625,0.0,0.0,0.0001008317703963,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0421447753906,0.0,0.0,0.0004783017211593,281.4071960449219,294.1499938964844,253.9173278808593,253.0729217529297,254.8348846435547,253.96487426757807,279.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229939396642294e-09,0.0010202246485278,-0.0206121131777763,0.0,0.0,0.0,-0.0088927503675222,60.0,-18.13809394836425,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7877502441406,0.0,0.0,9.57230440690182e-05,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.84405517578125,0.0,0.0,0.0001008009639917,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7447204589844,0.0,0.0,7.445126539096236e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7396240234375,0.0,0.0,0.0001008009930956,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0260925292969,0.0,0.0,0.0004781557363457,281.3957824707031,294.1499938964844,253.8998413085937,253.0579376220703,254.81814575195312,253.94810485839844,279.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.19351964054249e-09,0.0010199132375419,-0.0205167364329099,0.0,0.0,0.0,-0.0088746957480907,60.0,-18.13616752624512,-0.0,-7.092393872198954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7877502441406,0.0,0.0,9.57230440690182e-05,290.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.84405517578125,0.0,0.0,0.0001008009639917,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7447204589844,0.0,0.0,7.445126539096236e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7396240234375,0.0,0.0,0.0001008009930956,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0260925292969,0.0,0.0,0.0004781557363457,281.3957824707031,294.1499938964844,253.8998413085937,253.0579376220703,254.81814575195312,253.94810485839844,279.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.19351964054249e-09,0.0010199132375419,-0.0205167364329099,0.0,0.0,0.0,-0.0088746957480907,60.0,-18.13616752624512,-0.0,-7.092393872198954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78125,0.0,0.0,9.570577094564214e-05,290.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8371887207031,0.0,0.0,0.0001007827740977,290.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7384948730469,0.0,0.0,7.443783397320658e-05,289.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7334289550781,0.0,0.0,0.0001007828104775,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0180969238281,0.0,0.0,0.0004780694725923,281.3900451660156,294.1499938964844,253.8910217285156,253.0503692626953,254.80978393554688,253.9396514892578,279.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197374504059,8.171999077433156e-09,0.0010197291849181,-0.0204603765159845,0.0,0.0,0.0,-0.0088640274479985,60.0,-18.134765625,-0.0,-7.089834497264746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7747497558594,0.0,0.0,9.56864605541341e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8303527832031,0.0,0.0,0.0001007624377962,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7322692871094,0.0,0.0,7.44228163966909e-05,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72723388671875,0.0,0.0,0.000100762474176,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0101013183594,0.0,0.0,0.0004779730224981,281.38433837890625,294.1499938964844,253.8821258544922,253.0427398681641,254.8014068603516,253.93115234375,279.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147933883151381e-09,0.0010195234790444,-0.0203973539173603,0.0,0.0,0.0,-0.0088520972058177,60.0,-18.1330509185791,-0.0,-7.08697314166784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.76177978515625,0.0,0.0,9.564081119606271e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.816650390625,0.0,0.0,0.0001007143655442,290.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7198181152344,0.0,0.0,7.438730972353369e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7148742675781,0.0,0.0,0.000100714401924,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.994140625,0.0,0.0,0.0004777449939865,281.3728942871094,294.1499938964844,253.8641357421875,253.0273284912109,254.78463745117188,253.91403198242188,279.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019045128487,8.091053160796946e-09,0.0010190370958298,-0.0202483907341957,0.0,0.0,0.0,-0.0088238986209034,60.0,-18.128538131713867,-0.0,-7.080211616994347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.76177978515625,0.0,0.0,9.564081119606271e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.816650390625,0.0,0.0,0.0001007143655442,290.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7198181152344,0.0,0.0,7.438730972353369e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7148742675781,0.0,0.0,0.000100714401924,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.994140625,0.0,0.0,0.0004777449939865,281.3728942871094,294.1499938964844,253.8641357421875,253.0273284912109,254.78463745117188,253.91403198242188,279.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019045128487,8.091053160796946e-09,0.0010190370958298,-0.0202483907341957,0.0,0.0,0.0,-0.0088238986209034,60.0,-18.128538131713867,-0.0,-7.080211616994347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7488098144531,0.0,0.0,9.558654710417612e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8030090332031,0.0,0.0,0.0001006572274491,290.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7073974609375,0.0,0.0,7.434510189341381e-05,289.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7024841308594,0.0,0.0,0.0001006572565529,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9782409667969,0.0,0.0,0.0004774739500135,281.3614196777344,294.1499938964844,253.8458709716797,253.0116729736328,254.7678680419922,253.89675903320312,279.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184670099988,8.023439690418854e-09,0.0010184589773416,-0.020071318373084,0.0,0.0,0.0,-0.008790380321443,60.0,-18.122663497924805,-0.0,-7.07217893136658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7488098144531,0.0,0.0,9.558654710417612e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8030090332031,0.0,0.0,0.0001006572274491,290.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7073974609375,0.0,0.0,7.434510189341381e-05,289.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7024841308594,0.0,0.0,0.0001006572565529,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9782409667969,0.0,0.0,0.0004774739500135,281.3614196777344,294.1499938964844,253.8458709716797,253.0116729736328,254.7678680419922,253.89675903320312,279.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184670099988,8.023439690418854e-09,0.0010184589773416,-0.020071318373084,0.0,0.0,0.0,-0.008790380321443,60.0,-18.122663497924805,-0.0,-7.07217893136658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73583984375,0.0,0.0,9.552240226184948e-05,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7893371582031,0.0,0.0,0.0001005896774586,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6949462890625,0.0,0.0,7.429521065205336e-05,289.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6900939941406,0.0,0.0,0.0001005897138384,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9623718261719,0.0,0.0,0.000477153545944,281.34991455078125,294.1499938964844,253.8273162841797,252.99578857421875,254.7510681152344,253.8793182373047,279.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177835356444,7.943517843500558e-09,0.0010177756194025,-0.0198620092123746,0.0,0.0,0.0,-0.0087507599964737,60.0,-18.11520195007324,-0.0,-7.062690343673239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73583984375,0.0,0.0,9.552240226184948e-05,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7893371582031,0.0,0.0,0.0001005896774586,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6949462890625,0.0,0.0,7.429521065205336e-05,289.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6900939941406,0.0,0.0,0.0001005897138384,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9623718261719,0.0,0.0,0.000477153545944,281.34991455078125,294.1499938964844,253.8273162841797,252.99578857421875,254.7510681152344,253.8793182373047,279.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177835356444,7.943517843500558e-09,0.0010177756194025,-0.0198620092123746,0.0,0.0,0.0,-0.0087507599964737,60.0,-18.11520195007324,-0.0,-7.062690343673239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.722900390625,0.0,0.0,9.544815111439676e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7757263183594,0.0,0.0,0.0001005114900181,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6825256347656,0.0,0.0,7.423746137646958e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.677734375,0.0,0.0,0.0001005115191219,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9465637207031,0.0,0.0,0.0004767826467286,281.3384094238281,294.1499938964844,253.8084716796875,252.97964477539065,254.7342529296875,253.86167907714844,279.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169923771172,7.851000738412495e-09,0.0010169844608753,-0.0196197107434272,0.0,0.0,0.0,-0.0087048951536417,60.0,-18.10605430603028,-0.0,-7.051713879491217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.722900390625,0.0,0.0,9.544815111439676e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7757263183594,0.0,0.0,0.0001005114900181,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6825256347656,0.0,0.0,7.423746137646958e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.677734375,0.0,0.0,0.0001005115191219,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9465637207031,0.0,0.0,0.0004767826467286,281.3384094238281,294.1499938964844,253.8084716796875,252.97964477539065,254.7342529296875,253.86167907714844,279.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169923771172,7.851000738412495e-09,0.0010169844608753,-0.0196197107434272,0.0,0.0,0.0,-0.0087048951536417,60.0,-18.10605430603028,-0.0,-7.051713879491217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7164306640625,0.0,0.0,9.540742030367257e-05,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7689208984375,0.0,0.0,0.0001004685982479,290.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6763000488281,0.0,0.0,7.420578185701743e-05,289.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6715393066406,0.0,0.0,0.0001004686273518,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9386901855469,0.0,0.0,0.0004765792109537,281.3326721191406,294.1499938964844,253.79893493652344,252.9714813232422,254.725830078125,253.8527984619141,279.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800255552581348e-09,0.0010165505809709,-0.0194868091493845,0.0,0.0,0.0,-0.0086797391995787,60.0,-18.10082054138184,-0.0,-7.0456970036048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7099609375,0.0,0.0,9.536390280118212e-05,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7621154785156,0.0,0.0,0.0001004227669909,290.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6700744628906,0.0,0.0,7.417193410219625e-05,289.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6653747558594,0.0,0.0,0.0001004227960947,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9308166503906,0.0,0.0,0.0004763618053402,281.326904296875,294.1499938964844,253.789306640625,252.9632263183593,254.7174072265625,253.8438720703125,279.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746026930988137e-09,0.0010160868987441,-0.0193447843194007,0.0,0.0,0.0,-0.0086528547108173,60.0,-18.09514617919922,-0.0,-7.039269434017116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.697021484375,0.0,0.0,9.526918438496068e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.74853515625,0.0,0.0,0.0001003230281639,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6576538085937,0.0,0.0,7.409826503135264e-05,289.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.65301513671875,0.0,0.0,0.0001003230572678,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.91510009765625,0.0,0.0,0.0004758886934723,281.3153686523437,294.1499938964844,253.7698211669922,252.946533203125,254.7005310058593,253.8258819580078,279.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150854941457,7.62801732889784e-09,0.0010150778107345,-0.0190357137471437,0.0,0.0,0.0,-0.0085943527519702,60.0,-18.082643508911133,-0.0,-7.025293768947449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.697021484375,0.0,0.0,9.526918438496068e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.74853515625,0.0,0.0,0.0001003230281639,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6576538085937,0.0,0.0,7.409826503135264e-05,289.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.65301513671875,0.0,0.0,0.0001003230572678,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.91510009765625,0.0,0.0,0.0004758886934723,281.3153686523437,294.1499938964844,253.7698211669922,252.946533203125,254.7005310058593,253.8258819580078,279.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150854941457,7.62801732889784e-09,0.0010150778107345,-0.0190357137471437,0.0,0.0,0.0,-0.0085943527519702,60.0,-18.082643508911133,-0.0,-7.025293768947449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6841125488281,0.0,0.0,9.51652036746964e-05,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7349853515625,0.0,0.0,0.0001002135322778,290.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.645263671875,0.0,0.0,7.401739276247099e-05,289.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6406555175781,0.0,0.0,0.0001002135613816,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8994445800781,0.0,0.0,0.000475369306514,281.3038330078125,294.1499938964844,253.75,252.92955017089844,254.68362426757807,253.8077087402344,279.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498464071886701e-09,0.0010139701189473,-0.0186964012682437,0.0,0.0,0.0,-0.0085301278159022,60.0,-18.06839370727539,-0.0,-7.009965941051632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6841125488281,0.0,0.0,9.51652036746964e-05,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7349853515625,0.0,0.0,0.0001002135322778,290.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.645263671875,0.0,0.0,7.401739276247099e-05,289.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6406555175781,0.0,0.0,0.0001002135613816,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8994445800781,0.0,0.0,0.000475369306514,281.3038330078125,294.1499938964844,253.75,252.92955017089844,254.68362426757807,253.8077087402344,279.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498464071886701e-09,0.0010139701189473,-0.0186964012682437,0.0,0.0,0.0,-0.0085301278159022,60.0,-18.06839370727539,-0.0,-7.009965941051632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712341308594,0.0,0.0,9.50514804571867e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7214660644531,0.0,0.0,0.0001000937700155,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6328430175781,0.0,0.0,7.392893894575536e-05,289.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6283264160156,0.0,0.0,0.0001000937991193,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.88385009765625,0.0,0.0,0.0004748011997435,281.29229736328125,294.1499938964844,253.72999572753903,252.9124298095703,254.6666717529297,253.78936767578125,279.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356764530896953e-09,0.0010127584682777,-0.0183252710849046,0.0,0.0,0.0,-0.0084598818793892,60.0,-18.05254364013672,-0.0,-6.993220580397974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6712341308594,0.0,0.0,9.50514804571867e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7214660644531,0.0,0.0,0.0001000937700155,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6328430175781,0.0,0.0,7.392893894575536e-05,289.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6283264160156,0.0,0.0,0.0001000937991193,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.88385009765625,0.0,0.0,0.0004748011997435,281.29229736328125,294.1499938964844,253.72999572753903,252.9124298095703,254.6666717529297,253.78936767578125,279.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356764530896953e-09,0.0010127584682777,-0.0183252710849046,0.0,0.0,0.0,-0.0084598818793892,60.0,-18.05254364013672,-0.0,-6.993220580397974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6583557128906,0.0,0.0,9.492983372183517e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7079467773437,0.0,0.0,9.99656767817214e-05,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6204833984375,0.0,0.0,7.383432239294052e-05,289.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.615966796875,0.0,0.0,9.996570588555188e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8683166503906,0.0,0.0,0.0004741935699712,281.28076171875,294.1499938964844,253.7100067138672,252.8953399658203,254.6497039794922,253.77096557617188,279.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114696342498,7.205202212645645e-09,0.0010114624164998,-0.0179282985627651,0.0,0.0,0.0,-0.008384745568037,60.0,-18.035024642944336,-0.0,-6.975331956482479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6583557128906,0.0,0.0,9.492983372183517e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7079467773437,0.0,0.0,9.99656767817214e-05,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6204833984375,0.0,0.0,7.383432239294052e-05,289.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.615966796875,0.0,0.0,9.996570588555188e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8683166503906,0.0,0.0,0.0004741935699712,281.28076171875,294.1499938964844,253.7100067138672,252.8953399658203,254.6497039794922,253.77096557617188,279.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114696342498,7.205202212645645e-09,0.0010114624164998,-0.0179282985627651,0.0,0.0,0.0,-0.008384745568037,60.0,-18.035024642944336,-0.0,-6.975331956482479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6519470214844,0.0,0.0,9.48671586229466e-05,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.70123291015625,0.0,0.0,9.989967657020316e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142883300781,0.0,0.0,7.378557347692549e-05,289.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6098327636719,0.0,0.0,9.9899698398076e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8605651855469,0.0,0.0,0.000473880500067,281.2749938964844,294.1499938964844,253.6999969482422,252.8867950439453,254.6411895751953,253.76173400878903,279.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108018759638,7.127110457361141e-09,0.0010107946582138,-0.0177237577736377,0.0,0.0,0.0,-0.0083460323512554,60.0,-18.02581024169922,-0.0,-6.966124033169764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6455078125,0.0,0.0,9.48035522014834e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6944885253906,0.0,0.0,9.983269410440698e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.60809326171875,0.0,0.0,7.373610424110666e-05,289.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6036682128906,0.0,0.0,9.983272320823744e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.85284423828125,0.0,0.0,0.0004735627735499,281.2691955566406,294.1499938964844,253.69000244140625,252.8782653808593,254.6326904296875,253.7525177001953,279.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047863181952607e-09,0.0010101170046254,-0.0175161883234977,0.0,0.0,0.0,-0.0083067463710904,60.0,-18.016357421875,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6326904296875,0.0,0.0,9.467539348406716e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6810302734375,0.0,0.0,9.969773964257912e-05,290.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5957336425781,0.0,0.0,7.363642362179235e-05,289.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5913391113281,0.0,0.0,9.969776147045196e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.83740234375,0.0,0.0,0.0004729226056952,281.25762939453125,294.1499938964844,253.6699981689453,252.8612060546875,254.6156463623047,253.7340850830078,279.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888186021569709e-09,0.0010087516857311,-0.0170979462563991,0.0,0.0,0.0,-0.0082275876775383,60.0,-17.997051239013672,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6326904296875,0.0,0.0,9.467539348406716e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6810302734375,0.0,0.0,9.969773964257912e-05,290.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5957336425781,0.0,0.0,7.363642362179235e-05,289.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5913391113281,0.0,0.0,9.969776147045196e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.83740234375,0.0,0.0,0.0004729226056952,281.25762939453125,294.1499938964844,253.6699981689453,252.8612060546875,254.6156463623047,253.7340850830078,279.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888186021569709e-09,0.0010087516857311,-0.0170979462563991,0.0,0.0,0.0,-0.0082275876775383,60.0,-17.997051239013672,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
