time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526140,290.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.619873046875,0.0,0.0,9.45479769143276e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6676330566406,0.0,0.0,9.956356370821597e-05,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5833740234375,0.0,0.0,7.353732507908717e-05,289.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5790710449219,0.0,0.0,9.95635928120464e-05,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.822021484375,0.0,0.0,0.0004722861631307,281.24609375,294.1499938964844,253.6499938964844,252.8441772460937,254.5985717773437,253.71568298339844,279.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729436119456977e-09,0.0010073941666632,-0.0166821219027042,0.0,0.0,0.0,-0.0081488881260156,60.0,-17.97758674621582,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.619873046875,0.0,0.0,9.45479769143276e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.6676330566406,0.0,0.0,9.956356370821597e-05,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5833740234375,0.0,0.0,7.353732507908717e-05,289.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5790710449219,0.0,0.0,9.95635928120464e-05,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.822021484375,0.0,0.0,0.0004722861631307,281.24609375,294.1499938964844,253.6499938964844,252.8441772460937,254.5985717773437,253.71568298339844,279.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729436119456977e-09,0.0010073941666632,-0.0166821219027042,0.0,0.0,0.0,-0.0081488881260156,60.0,-17.97758674621582,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6070861816406,0.0,0.0,9.442447480978444e-05,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6542358398437,0.0,0.0,9.943350596586242e-05,290.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.571044921875,0.0,0.0,7.34412606107071e-05,289.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5667724609375,0.0,0.0,9.943353506969288e-05,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8067321777344,0.0,0.0,0.0004716692201327,281.2344970703125,294.1499938964844,253.6300048828125,252.8271484375,254.5814819335937,253.69729614257807,279.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006084959954,6.575557431887091e-09,0.0010060783242806,-0.0162790510803461,0.0,0.0,0.0,-0.0080726034939289,60.0,-17.95856475830078,-0.0,-6.901261428993166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6070861816406,0.0,0.0,9.442447480978444e-05,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6542358398437,0.0,0.0,9.943350596586242e-05,290.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.571044921875,0.0,0.0,7.34412606107071e-05,289.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5667724609375,0.0,0.0,9.943353506969288e-05,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8067321777344,0.0,0.0,0.0004716692201327,281.2344970703125,294.1499938964844,253.6300048828125,252.8271484375,254.5814819335937,253.69729614257807,279.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006084959954,6.575557431887091e-09,0.0010060783242806,-0.0162790510803461,0.0,0.0,0.0,-0.0080726034939289,60.0,-17.95856475830078,-0.0,-6.901261428993166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.59429931640625,0.0,0.0,9.430642239749432e-05,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.640869140625,0.0,0.0,9.930918895406649e-05,290.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5587158203125,0.0,0.0,7.334944530157372e-05,289.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.55450439453125,0.0,0.0,9.930921805789694e-05,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7914428710937,0.0,0.0,0.0004710795474238,281.2229309082031,294.1499938964844,253.6100006103516,252.8101348876953,254.56434631347656,253.678939819336,279.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048269759863,6.428473309227911e-09,0.0010048205731436,-0.0158937685191631,0.0,0.0,0.0,-0.0079996874555945,60.0,-17.940275192260742,-0.0,-6.884015135710797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.59429931640625,0.0,0.0,9.430642239749432e-05,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.640869140625,0.0,0.0,9.930918895406649e-05,290.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5587158203125,0.0,0.0,7.334944530157372e-05,289.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.55450439453125,0.0,0.0,9.930921805789694e-05,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7914428710937,0.0,0.0,0.0004710795474238,281.2229309082031,294.1499938964844,253.6100006103516,252.8101348876953,254.56434631347656,253.678939819336,279.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048269759863,6.428473309227911e-09,0.0010048205731436,-0.0158937685191631,0.0,0.0,0.0,-0.0079996874555945,60.0,-17.940275192260742,-0.0,-6.884015135710797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5879211425781,0.0,0.0,9.425071766600011e-05,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6341857910156,0.0,0.0,9.925053745973857e-05,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.55255126953125,0.0,0.0,7.330612424993888e-05,289.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5483703613281,0.0,0.0,9.92505592876114e-05,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7838439941406,0.0,0.0,0.0004708013148047,281.2171630859375,294.1499938964844,253.6000061035156,252.8016357421875,254.55577087402344,253.6697692871093,279.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042334906756,6.359075044315432e-09,0.0010042272042483,-0.0157119799405336,0.0,0.0,0.0,-0.0079652834683656,60.0,-17.93170928955078,-0.0,-6.87588510572823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.58154296875,0.0,0.0,9.41968901315704e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6275329589844,0.0,0.0,9.919385774992406e-05,290.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.54638671875,0.0,0.0,7.326425838982686e-05,289.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.542236328125,0.0,0.0,9.91938795777969e-05,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7762451171875,0.0,0.0,0.0004705324245151,281.2113647460937,294.1499938964844,253.58999633789065,252.7931365966797,254.5471954345703,253.6605987548828,279.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659912385,6.2920113563791355e-09,0.0010036536259576,-0.0155363054946064,0.0,0.0,0.0,-0.007932037115097,60.0,-17.92344856262207,-0.0,-6.868033608498082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5687866210937,0.0,0.0,9.409799531567842e-05,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142272949219,0.0,0.0,9.908970969263464e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5340881347656,0.0,0.0,7.318733696592972e-05,289.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.52996826171875,0.0,0.0,9.90897387964651e-05,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7610778808594,0.0,0.0,0.0004700384452007,281.19976806640625,294.1499938964844,253.57000732421875,252.7761383056641,254.52999877929688,253.6422576904297,279.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026061208918,6.168794364214136e-09,0.0010025999508798,-0.0152135323733091,0.0,0.0,0.0,-0.0078709535300731,60.0,-17.908384323120117,-0.0,-6.853619538560451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5687866210937,0.0,0.0,9.409799531567842e-05,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6142272949219,0.0,0.0,9.908970969263464e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5340881347656,0.0,0.0,7.318733696592972e-05,289.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.52996826171875,0.0,0.0,9.90897387964651e-05,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7610778808594,0.0,0.0,0.0004700384452007,281.19976806640625,294.1499938964844,253.57000732421875,252.7761383056641,254.52999877929688,253.6422576904297,279.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026061208918,6.168794364214136e-09,0.0010025999508798,-0.0152135323733091,0.0,0.0,0.0,-0.0078709535300731,60.0,-17.908384323120117,-0.0,-6.853619538560451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5560607910156,0.0,0.0,9.401012357557192e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6009216308594,0.0,0.0,9.899717406369746e-05,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.52178955078125,0.0,0.0,7.311899389605969e-05,289.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5177307128906,0.0,0.0,9.899720316752791e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7459411621094,0.0,0.0,0.0004695995012298,281.18817138671875,294.1499938964844,253.5500030517578,252.7591552734375,254.5127716064453,253.62388610839844,279.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.059307722239282e-09,0.0010016637388616,-0.0149267232045531,0.0,0.0,0.0,-0.0078166760504245,60.0,-17.895238876342773,-0.0,-6.84082479551762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5560607910156,0.0,0.0,9.401012357557192e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6009216308594,0.0,0.0,9.899717406369746e-05,290.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.52178955078125,0.0,0.0,7.311899389605969e-05,289.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5177307128906,0.0,0.0,9.899720316752791e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7459411621094,0.0,0.0,0.0004695995012298,281.18817138671875,294.1499938964844,253.5500030517578,252.7591552734375,254.5127716064453,253.62388610839844,279.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.059307722239282e-09,0.0010016637388616,-0.0149267232045531,0.0,0.0,0.0,-0.0078166760504245,60.0,-17.895238876342773,-0.0,-6.84082479551762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5433349609375,0.0,0.0,9.393525397172198e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.587646484375,0.0,0.0,9.891833906294778e-05,290.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5094909667969,0.0,0.0,7.306076440727338e-05,289.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5054931640625,0.0,0.0,9.891836089082062e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308654785156,0.0,0.0,0.0004692255170084,281.17657470703125,294.1499938964844,253.52999877929688,252.74215698242188,254.4955139160156,253.6054534912109,279.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966028115977906e-09,0.0010008660610765,-0.0146823655813932,0.0,0.0,0.0,-0.0077704326249659,60.0,-17.88435173034668,-0.0,-6.829932885921154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5433349609375,0.0,0.0,9.393525397172198e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.587646484375,0.0,0.0,9.891833906294778e-05,290.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5094909667969,0.0,0.0,7.306076440727338e-05,289.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5054931640625,0.0,0.0,9.891836089082062e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7308654785156,0.0,0.0,0.0004692255170084,281.17657470703125,294.1499938964844,253.52999877929688,252.74215698242188,254.4955139160156,253.6054534912109,279.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008719982579,5.966028115977906e-09,0.0010008660610765,-0.0146823655813932,0.0,0.0,0.0,-0.0077704326249659,60.0,-17.88435173034668,-0.0,-6.829932885921154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5306396484375,0.0,0.0,9.387551835970952e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5743713378906,0.0,0.0,9.885543840937316e-05,290.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4972229003906,0.0,0.0,7.30143001419492e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4932556152344,0.0,0.0,9.8855460237246e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7158203125,0.0,0.0,0.0004689271445386,281.1649780273437,294.1499938964844,253.509994506836,252.7251739501953,254.47821044921875,253.58692932128903,279.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002355556935,5.891603205299134e-09,0.001000229618512,-0.0144873997196555,0.0,0.0,0.0,-0.0077335368841886,60.0,-17.87641716003418,-0.0,-6.821248632604694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5306396484375,0.0,0.0,9.387551835970952e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5743713378906,0.0,0.0,9.885543840937316e-05,290.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4972229003906,0.0,0.0,7.30143001419492e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4932556152344,0.0,0.0,9.8855460237246e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7158203125,0.0,0.0,0.0004689271445386,281.1649780273437,294.1499938964844,253.509994506836,252.7251739501953,254.47821044921875,253.58692932128903,279.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002355556935,5.891603205299134e-09,0.001000229618512,-0.0144873997196555,0.0,0.0,0.0,-0.0077335368841886,60.0,-17.87641716003418,-0.0,-6.821248632604694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5242919921875,0.0,0.0,9.384989971295e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5677490234375,0.0,0.0,9.882845188258216e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4910583496094,0.0,0.0,7.299437129404396e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.48712158203125,0.0,0.0,9.88284809864126e-05,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7083435058594,0.0,0.0,0.000468799174996,281.1591491699219,294.1499938964844,253.5,252.7166748046875,254.46954345703125,253.57763671875,279.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999624453485,5.859679852449062e-09,0.0009999566245824,-0.0144037706777453,0.0,0.0,0.0,-0.0077177109196782,60.0,-17.873273849487305,-0.0,-6.81752538866931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5179443359375,0.0,0.0,9.382844291394576e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5611267089844,0.0,0.0,9.880586003419012e-05,290.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.48492431640625,0.0,0.0,7.297768024727702e-05,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.48101806640625,0.0,0.0,9.880588186206296e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7008361816406,0.0,0.0,0.0004686919855885,281.1533508300781,294.1499938964844,253.4900054931641,252.7081756591797,254.4608764648437,253.5683135986328,279.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329421293024106e-09,0.0009997279848903,-0.014333726838231,0.0,0.0,0.0,-0.0077044558711349,60.0,-17.870803833007812,-0.0,-6.81440823768753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5052490234375,0.0,0.0,9.37967051868327e-05,290.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.54791259765625,0.0,0.0,9.877244156086816e-05,290.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4726257324219,0.0,0.0,7.295300019904971e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4687805175781,0.0,0.0,9.877246338874102e-05,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6858825683594,0.0,0.0,0.000468533457024,281.1417236328125,294.1499938964844,253.47000122070312,252.691162109375,254.4434967041016,253.549545288086,279.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403534681829e-09,0.0009993897983804,-0.0142301488667726,0.0,0.0,0.0,-0.0076848547905683,60.0,-17.867998123168945,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5052490234375,0.0,0.0,9.37967051868327e-05,290.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.54791259765625,0.0,0.0,9.877244156086816e-05,290.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4726257324219,0.0,0.0,7.295300019904971e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4687805175781,0.0,0.0,9.877246338874102e-05,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6858825683594,0.0,0.0,0.000468533457024,281.1417236328125,294.1499938964844,253.47000122070312,252.691162109375,254.4434967041016,253.549545288086,279.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403534681829e-09,0.0009993897983804,-0.0142301488667726,0.0,0.0,0.0,-0.0076848547905683,60.0,-17.867998123168945,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4925537109375,0.0,0.0,9.377915557706729e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5346984863281,0.0,0.0,9.875396062852816e-05,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4603576660156,0.0,0.0,7.29393505025655e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.45654296875,0.0,0.0,9.8753982456401e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67095947265625,0.0,0.0,0.0004684457962866,281.13006591796875,294.1499938964844,253.4499969482422,252.6741485595703,254.42608642578125,253.5306091308593,279.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715348056319735e-09,0.0009992027189582,-0.0141728604212403,0.0,0.0,0.0,-0.0076740132644772,60.0,-17.86793327331543,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4925537109375,0.0,0.0,9.377915557706729e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5346984863281,0.0,0.0,9.875396062852816e-05,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4603576660156,0.0,0.0,7.29393505025655e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.45654296875,0.0,0.0,9.8753982456401e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.67095947265625,0.0,0.0,0.0004684457962866,281.13006591796875,294.1499938964844,253.4499969482422,252.6741485595703,254.42608642578125,253.5306091308593,279.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.7715348056319735e-09,0.0009992027189582,-0.0141728604212403,0.0,0.0,0.0,-0.0076740132644772,60.0,-17.86793327331543,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4798583984375,0.0,0.0,9.377535752719268e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.521484375,0.0,0.0,9.874995885184036e-05,290.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.44805908203125,0.0,0.0,7.293639646377414e-05,289.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4443054199219,0.0,0.0,9.87499806797132e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6560363769531,0.0,0.0,0.000468426849693,281.1183776855469,294.1499938964844,253.42999267578125,252.6571350097656,254.4086151123047,253.5114898681641,279.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798150119712e-09,0.0009991622064262,-0.0141604505479335,0.0,0.0,0.0,-0.007671664468944,60.0,-17.87056541442871,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4798583984375,0.0,0.0,9.377535752719268e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.521484375,0.0,0.0,9.874995885184036e-05,290.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.44805908203125,0.0,0.0,7.293639646377414e-05,289.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4443054199219,0.0,0.0,9.87499806797132e-05,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6560363769531,0.0,0.0,0.000468426849693,281.1183776855469,294.1499938964844,253.42999267578125,252.6571350097656,254.4086151123047,253.5114898681641,279.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798150119712e-09,0.0009991622064262,-0.0141604505479335,0.0,0.0,0.0,-0.007671664468944,60.0,-17.87056541442871,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4671630859375,0.0,0.0,9.378427785122768e-05,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5082702636719,0.0,0.0,9.875935211312026e-05,290.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4357604980469,0.0,0.0,7.294333772733808e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4320373535156,0.0,0.0,9.87593739409931e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.64117431640625,0.0,0.0,0.0004684714076574,281.1067199707031,294.1499938964844,253.4100036621093,252.6400909423828,254.39111328125,253.4921875,279.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790926215016e-09,0.0009992572013288,-0.0141895590350031,0.0,0.0,0.0,-0.0076771727763116,60.0,-17.875713348388672,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4671630859375,0.0,0.0,9.378427785122768e-05,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5082702636719,0.0,0.0,9.875935211312026e-05,290.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4357604980469,0.0,0.0,7.294333772733808e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4320373535156,0.0,0.0,9.87593739409931e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.64117431640625,0.0,0.0,0.0004684714076574,281.1067199707031,294.1499938964844,253.4100036621093,252.6400909423828,254.39111328125,253.4921875,279.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790926215016e-09,0.0009992572013288,-0.0141895590350031,0.0,0.0,0.0,-0.0076771727763116,60.0,-17.875713348388672,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4608154296875,0.0,0.0,9.379310358781368e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5016784667969,0.0,0.0,9.876864351099356e-05,290.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.4296264648437,0.0,0.0,7.295019895536825e-05,289.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4259033203125,0.0,0.0,9.87686653388664e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6337585449219,0.0,0.0,0.0004685154708568,281.1008605957031,294.1499938964844,253.3999938964844,252.63156127929688,254.38233947753903,253.48243713378903,279.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.788899137826321e-09,0.0009993511484935,-0.0142183490097522,0.0,0.0,0.0,-0.0076826210133731,60.0,-17.879180908203125,-0.0,-6.809273855878929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4544677734375,0.0,0.0,9.380467236042024e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4950866699219,0.0,0.0,9.878083073999731e-05,290.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4234619140625,0.0,0.0,7.2959199314937e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4197998046875,0.0,0.0,9.878085256787016e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6263427734375,0.0,0.0,0.000468573271064,281.0950012207031,294.1499938964844,253.38999938964844,252.6230316162109,254.37355041503903,253.47265625,279.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.803314273578053e-09,0.0009994744323194,-0.0142561122775077,0.0,0.0,0.0,-0.0076897670514881,60.0,-17.883201599121094,-0.0,-6.810954289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4417724609375,0.0,0.0,9.383529686601833e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4818725585937,0.0,0.0,9.88130777841434e-05,290.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4111633300781,0.0,0.0,7.298301352420822e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.40753173828125,0.0,0.0,9.881309961201624e-05,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61151123046875,0.0,0.0,0.0004687262699007,281.0832824707031,294.1499938964844,253.3699951171875,252.6059417724609,254.3559417724609,253.4529266357422,279.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841466421685482e-09,0.0009998006280511,-0.0143560580909252,0.0,0.0,0.0,-0.0077086803503334,60.0,-17.892702102661133,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4417724609375,0.0,0.0,9.383529686601833e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4818725585937,0.0,0.0,9.88130777841434e-05,290.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4111633300781,0.0,0.0,7.298301352420822e-05,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.40753173828125,0.0,0.0,9.881309961201624e-05,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.61151123046875,0.0,0.0,0.0004687262699007,281.0832824707031,294.1499938964844,253.3699951171875,252.6059417724609,254.3559417724609,253.4529266357422,279.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998064488172,5.841466421685482e-09,0.0009998006280511,-0.0143560580909252,0.0,0.0,0.0,-0.0077086803503334,60.0,-17.892702102661133,-0.0,-6.815401576432123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4290771484375,0.0,0.0,9.387426689499988e-05,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4686889648437,0.0,0.0,9.885411418508738e-05,290.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3988342285156,0.0,0.0,7.30133251636289e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.395263671875,0.0,0.0,9.885413601296024e-05,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5967102050781,0.0,0.0,0.0004689209163188,281.071533203125,294.1499938964844,253.3500061035156,252.58883666992188,254.3382873535156,253.4329833984375,279.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890012921838661e-09,0.0010002156486734,-0.0144832339137792,0.0,0.0,0.0,-0.0077327471226453,60.0,-17.904035568237305,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4290771484375,0.0,0.0,9.387426689499988e-05,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4686889648437,0.0,0.0,9.885411418508738e-05,290.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3988342285156,0.0,0.0,7.30133251636289e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.395263671875,0.0,0.0,9.885413601296024e-05,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5967102050781,0.0,0.0,0.0004689209163188,281.071533203125,294.1499938964844,253.3500061035156,252.58883666992188,254.3382873535156,253.4329833984375,279.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002215858548,5.890012921838661e-09,0.0010002156486734,-0.0144832339137792,0.0,0.0,0.0,-0.0077327471226453,60.0,-17.904035568237305,-0.0,-6.82106318095066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4163818359375,0.0,0.0,9.391934872837736e-05,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4554748535156,0.0,0.0,9.890158980851992e-05,289.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3865051269531,0.0,0.0,7.304838800337166e-05,289.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3829650878906,0.0,0.0,9.890160436043516e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5819091796875,0.0,0.0,0.0004691461217589,281.0597839355469,294.1499938964844,253.3300018310547,252.5717163085937,254.32058715820312,253.4128570556641,279.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007019154727,5.946174219673139e-09,0.0010006959782913,-0.0146303558722138,0.0,0.0,0.0,-0.0077605885453522,60.0,-17.916799545288086,-0.0,-6.827615806059839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4163818359375,0.0,0.0,9.391934872837736e-05,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4554748535156,0.0,0.0,9.890158980851992e-05,289.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3865051269531,0.0,0.0,7.304838800337166e-05,289.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3829650878906,0.0,0.0,9.890160436043516e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5819091796875,0.0,0.0,0.0004691461217589,281.0597839355469,294.1499938964844,253.3300018310547,252.5717163085937,254.32058715820312,253.4128570556641,279.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007019154727,5.946174219673139e-09,0.0010006959782913,-0.0146303558722138,0.0,0.0,0.0,-0.0077605885453522,60.0,-17.916799545288086,-0.0,-6.827615806059839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4036865234375,0.0,0.0,9.396731911692768e-05,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4422912597656,0.0,0.0,9.89521067822352e-05,289.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3741760253906,0.0,0.0,7.308569911401719e-05,289.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.37066650390625,0.0,0.0,9.895212861010803e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.567138671875,0.0,0.0,0.0004693857626989,281.0479736328125,294.1499938964844,253.3099975585937,252.5545654296875,254.30284118652344,253.3925628662109,279.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005939745534761e-09,0.0010012069251388,-0.0147869195789098,0.0,0.0,0.0,-0.0077902167104184,60.0,-17.930419921875,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4036865234375,0.0,0.0,9.396731911692768e-05,290.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4422912597656,0.0,0.0,9.89521067822352e-05,289.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3741760253906,0.0,0.0,7.308569911401719e-05,289.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.37066650390625,0.0,0.0,9.895212861010803e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.567138671875,0.0,0.0,0.0004693857626989,281.0479736328125,294.1499938964844,253.3099975585937,252.5545654296875,254.30284118652344,253.3925628662109,279.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012129787355,6.005939745534761e-09,0.0010012069251388,-0.0147869195789098,0.0,0.0,0.0,-0.0077902167104184,60.0,-17.930419921875,-0.0,-6.834591914639533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3973083496094,0.0,0.0,9.399178088642655e-05,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4356994628906,0.0,0.0,9.89778636721894e-05,289.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.36798095703125,0.0,0.0,7.310472574317828e-05,289.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3645324707031,0.0,0.0,9.897788550006226e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5597839355469,0.0,0.0,0.0004695079405792,281.0420837402344,294.1499938964844,253.3000030517578,252.5459747314453,254.2939453125,253.38235473632807,279.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364149234715114e-09,0.0010014675790444,-0.0148667525500059,0.0,0.0,0.0,-0.0078053246252238,60.0,-17.93742561340332,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3909606933594,0.0,0.0,9.401607530890033e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4291076660156,0.0,0.0,9.90034532151185e-05,289.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.36181640625,0.0,0.0,7.312362140510231e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3583679199219,0.0,0.0,9.900347504299134e-05,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5523986816406,0.0,0.0,0.000469629332656,281.0361633300781,294.1499938964844,253.2899932861328,252.5373687744141,254.2850341796875,253.37213134765625,279.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066685376282521e-09,0.0010017264867201,-0.0149460500106215,0.0,0.0,0.0,-0.0078203314915299,60.0,-17.944461822509766,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.37823486328125,0.0,0.0,9.40629979595542e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4158935546875,0.0,0.0,9.905286424327642e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3494567871094,0.0,0.0,7.316011760849506e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3460388183594,0.0,0.0,9.905288607114926e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5376892089844,0.0,0.0,0.0004698637058027,281.0243530273437,294.1499938964844,253.2700042724609,252.5201568603516,254.2671813964844,253.35159301757807,279.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991827249526,0.0,0.0,0.0,-0.0078493105247616,60.0,-17.95839500427246,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
