time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528480,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.37823486328125,0.0,0.0,9.40629979595542e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.4158935546875,0.0,0.0,9.905286424327642e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3494567871094,0.0,0.0,7.316011760849506e-05,289.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3460388183594,0.0,0.0,9.905288607114926e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5376892089844,0.0,0.0,0.0004698637058027,281.0243530273437,294.1499938964844,253.2700042724609,252.5201568603516,254.2671813964844,253.35159301757807,279.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991827249526,0.0,0.0,0.0,-0.0078493105247616,60.0,-17.95839500427246,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3655090332031,0.0,0.0,9.410688653588296e-05,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4027099609375,0.0,0.0,9.90990738500841e-05,289.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.33709716796875,0.0,0.0,7.319424912566319e-05,289.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3337097167969,0.0,0.0,9.909909567795694e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5229797363281,0.0,0.0,0.0004700829158537,281.0124816894531,294.1499938964844,253.25,252.50289916992188,254.2492828369141,253.3309936523437,279.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-17.971946716308594,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3655090332031,0.0,0.0,9.410688653588296e-05,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4027099609375,0.0,0.0,9.90990738500841e-05,289.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.33709716796875,0.0,0.0,7.319424912566319e-05,289.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3337097167969,0.0,0.0,9.909909567795694e-05,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.5229797363281,0.0,0.0,0.0004700829158537,281.0124816894531,294.1499938964844,253.25,252.50289916992188,254.2492828369141,253.3309936523437,279.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423931285738,0.0,0.0,0.0,-0.0078764129430055,60.0,-17.971946716308594,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.352783203125,0.0,0.0,9.414539817953482e-05,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3894958496094,0.0,0.0,9.913963003782555e-05,289.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.32470703125,0.0,0.0,7.322420424316078e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3213806152344,0.0,0.0,9.91396518656984e-05,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5082702636719,0.0,0.0,0.0004702753212768,281.0006103515625,294.1499938964844,253.22999572753903,252.485595703125,254.2313537597656,253.31036376953125,279.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227792059831927e-09,0.0010031041456386,-0.0153680806979537,0.0,0.0,0.0,-0.0079001989215612,60.0,-17.98472023010254,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.352783203125,0.0,0.0,9.414539817953482e-05,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3894958496094,0.0,0.0,9.913963003782555e-05,289.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.32470703125,0.0,0.0,7.322420424316078e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3213806152344,0.0,0.0,9.91396518656984e-05,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5082702636719,0.0,0.0,0.0004702753212768,281.0006103515625,294.1499938964844,253.22999572753903,252.485595703125,254.2313537597656,253.31036376953125,279.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227792059831927e-09,0.0010031041456386,-0.0153680806979537,0.0,0.0,0.0,-0.0079001989215612,60.0,-17.98472023010254,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.34002685546875,0.0,0.0,9.417762339580804e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3763122558594,0.0,0.0,9.917357238009572e-05,289.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.31231689453125,0.0,0.0,7.324926991714165e-05,289.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3090515136719,0.0,0.0,9.917358693201096e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4935913085937,0.0,0.0,0.0004704363236669,280.9887390136719,294.1499938964844,253.2100067138672,252.46826171875,254.2133636474609,253.28973388671875,279.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-17.99636459350586,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.34002685546875,0.0,0.0,9.417762339580804e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3763122558594,0.0,0.0,9.917357238009572e-05,289.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.31231689453125,0.0,0.0,7.324926991714165e-05,289.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3090515136719,0.0,0.0,9.917358693201096e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4935913085937,0.0,0.0,0.0004704363236669,280.9887390136719,294.1499938964844,253.2100067138672,252.46826171875,254.2133636474609,253.28973388671875,279.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-17.99636459350586,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.33367919921875,0.0,0.0,9.419099660590292e-05,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3697204589844,0.0,0.0,9.918765135807917e-05,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3061218261719,0.0,0.0,7.325967453652993e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3028564453125,0.0,0.0,9.9187673185952e-05,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4862670898437,0.0,0.0,0.0004705031169578,280.9827575683594,294.1499938964844,253.1999969482422,252.45957946777344,254.2043609619141,253.2794342041016,279.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603060180416e-09,0.0010035899467766,-0.0155168995261192,0.0,0.0,0.0,-0.0079283630475401,60.0,-18.001720428466797,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3273010253906,0.0,0.0,9.420216520084068e-05,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3631286621094,0.0,0.0,9.919940930558369e-05,289.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2999267578125,0.0,0.0,7.326836202992126e-05,289.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.29669189453125,0.0,0.0,9.919943113345651e-05,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4789428710937,0.0,0.0,0.0004705589090008,280.976806640625,294.1499938964844,253.19000244140625,252.4508819580078,254.19534301757807,253.2691345214844,279.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-18.00670051574707,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3145446777344,0.0,0.0,9.421770664630458e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3499450683594,0.0,0.0,9.921577293425798e-05,289.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2875366210937,0.0,0.0,7.328044739551842e-05,289.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2843322753906,0.0,0.0,9.921579476213084e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4643249511719,0.0,0.0,0.0004706365289166,280.9648742675781,294.1499938964844,253.1699981689453,252.4334716796875,254.1772918701172,253.24859619140625,279.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-18.01555633544922,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3145446777344,0.0,0.0,9.421770664630458e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3499450683594,0.0,0.0,9.921577293425798e-05,289.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2875366210937,0.0,0.0,7.328044739551842e-05,289.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2843322753906,0.0,0.0,9.921579476213084e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.4643249511719,0.0,0.0,0.0004706365289166,280.9648742675781,294.1499938964844,253.1699981689453,252.4334716796875,254.1772918701172,253.24859619140625,279.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-18.01555633544922,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.30181884765625,0.0,0.0,9.422468428965658e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.33673095703125,0.0,0.0,9.922312165144832e-05,289.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2751159667969,0.0,0.0,7.32858752598986e-05,289.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2719421386719,0.0,0.0,9.922314347932117e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.44970703125,0.0,0.0,0.0004706713953055,280.95294189453125,294.1499938964844,253.1499938964844,252.4160003662109,254.15919494628903,253.2281494140625,279.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-18.02264976501465,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.30181884765625,0.0,0.0,9.422468428965658e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.33673095703125,0.0,0.0,9.922312165144832e-05,289.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2751159667969,0.0,0.0,7.32858752598986e-05,289.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2719421386719,0.0,0.0,9.922314347932117e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.44970703125,0.0,0.0,0.0004706713953055,280.95294189453125,294.1499938964844,253.1499938964844,252.4160003662109,254.15919494628903,253.2281494140625,279.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326566825975988e-09,0.0010039488552138,-0.015626823529601,0.0,0.0,0.0,-0.0079491659998893,60.0,-18.02264976501465,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2890625,0.0,0.0,9.423001029063016e-05,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3235778808594,0.0,0.0,9.922873141476884e-05,289.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2626953125,0.0,0.0,7.329001527978107e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25958251953125,0.0,0.0,9.922874596668409e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.43511962890625,0.0,0.0,0.0004706979962065,280.94097900390625,294.1499938964844,253.1300048828125,252.39846801757807,254.1410522460937,253.2077789306641,279.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333195301522211e-09,0.0010040055494755,-0.0156441871076822,0.0,0.0,0.0,-0.0079524526372551,60.0,-18.028684616088867,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2890625,0.0,0.0,9.423001029063016e-05,290.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3235778808594,0.0,0.0,9.922873141476884e-05,289.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2626953125,0.0,0.0,7.329001527978107e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.25958251953125,0.0,0.0,9.922874596668409e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.43511962890625,0.0,0.0,0.0004706979962065,280.94097900390625,294.1499938964844,253.1300048828125,252.39846801757807,254.1410522460937,253.2077789306641,279.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333195301522211e-09,0.0010040055494755,-0.0156441871076822,0.0,0.0,0.0,-0.0079524526372551,60.0,-18.028684616088867,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2763061523437,0.0,0.0,9.424299059901386e-05,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3103942871094,0.0,0.0,9.92424029391259e-05,289.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2502746582031,0.0,0.0,7.330011430894956e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2471923828125,0.0,0.0,9.924242476699874e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4205627441406,0.0,0.0,0.0004707628686446,280.92901611328125,294.1499938964844,253.1100006103516,252.3809051513672,254.1228942871093,253.1874389648437,279.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349368586455739e-09,0.0010041437344625,-0.0156865529716014,0.0,0.0,0.0,-0.0079604694619774,60.0,-18.0353946685791,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2763061523437,0.0,0.0,9.424299059901386e-05,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3103942871094,0.0,0.0,9.92424029391259e-05,289.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2502746582031,0.0,0.0,7.330011430894956e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2471923828125,0.0,0.0,9.924242476699874e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4205627441406,0.0,0.0,0.0004707628686446,280.92901611328125,294.1499938964844,253.1100006103516,252.3809051513672,254.1228942871093,253.1874389648437,279.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349368586455739e-09,0.0010041437344625,-0.0156865529716014,0.0,0.0,0.0,-0.0079604694619774,60.0,-18.0353946685791,-0.0,-6.87474894789375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2699584960937,0.0,0.0,9.425260941497982e-05,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3038024902344,0.0,0.0,9.925253107212484e-05,289.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2440795898437,0.0,0.0,7.330758671741933e-05,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2409973144531,0.0,0.0,9.925254562404008e-05,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.41326904296875,0.0,0.0,0.0004708108899649,280.92303466796875,294.1499938964844,253.1000061035156,252.37210083007807,254.11380004882807,253.17727661132807,279.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361346116534605e-09,0.0010042461799457,-0.0157179292291402,0.0,0.0,0.0,-0.0079664075747132,60.0,-18.03930282592773,-0.0,-6.87615155925414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2635803222656,0.0,0.0,9.426410542801024e-05,290.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2972106933594,0.0,0.0,9.926463098963724e-05,289.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.23785400390625,0.0,0.0,7.331652886932716e-05,289.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2348022460937,0.0,0.0,9.926465281751008e-05,290.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.406005859375,0.0,0.0,0.0004708683118224,280.9170227050781,294.1499938964844,253.08999633789065,252.36328125,254.1046905517578,253.1671142578125,279.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756653290170115e-09,0.001004368532449,-0.0157554391771554,0.0,0.0,0.0,-0.0079735061153769,60.0,-18.043550491333008,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2508239746094,0.0,0.0,9.429259807802735e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2840576171875,0.0,0.0,9.929464431479572e-05,289.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2254333496094,0.0,0.0,7.333869143621996e-05,289.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.222412109375,0.0,0.0,9.929465886671096e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3914794921875,0.0,0.0,0.0004710106586571,280.905029296875,294.1499938964844,253.07000732421875,252.3456268310547,254.08645629882807,253.14675903320312,279.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411167596809264e-09,0.0010046721436083,-0.0158484373241662,0.0,0.0,0.0,-0.007991106249392,60.0,-18.05307388305664,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2508239746094,0.0,0.0,9.429259807802735e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2840576171875,0.0,0.0,9.929464431479572e-05,289.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2254333496094,0.0,0.0,7.333869143621996e-05,289.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.222412109375,0.0,0.0,9.929465886671096e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.3914794921875,0.0,0.0,0.0004710106586571,280.905029296875,294.1499938964844,253.07000732421875,252.3456268310547,254.08645629882807,253.14675903320312,279.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411167596809264e-09,0.0010046721436083,-0.0158484373241662,0.0,0.0,0.0,-0.007991106249392,60.0,-18.05307388305664,-0.0,-6.881987246742939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2380676269531,0.0,0.0,9.43275008467026e-05,290.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2708740234375,0.0,0.0,9.933138790074736e-05,289.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2129821777344,0.0,0.0,7.336583803407848e-05,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.21002197265625,0.0,0.0,9.93314097286202e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3769836425781,0.0,0.0,0.0004711849906016,280.8930053710937,294.1499938964844,253.0500030517578,252.3279266357422,254.06817626953125,253.1263732910156,279.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454643042275165e-09,0.0010050438577309,-0.0159623213112354,0.0,0.0,0.0,-0.0080126589164137,60.0,-18.063936233520508,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.2380676269531,0.0,0.0,9.43275008467026e-05,290.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.2708740234375,0.0,0.0,9.933138790074736e-05,289.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2129821777344,0.0,0.0,7.336583803407848e-05,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.21002197265625,0.0,0.0,9.93314097286202e-05,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3769836425781,0.0,0.0,0.0004711849906016,280.8930053710937,294.1499938964844,253.0500030517578,252.3279266357422,254.06817626953125,253.1263732910156,279.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454643042275165e-09,0.0010050438577309,-0.0159623213112354,0.0,0.0,0.0,-0.0080126589164137,60.0,-18.063936233520508,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2253112792969,0.0,0.0,9.436734399059787e-05,290.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2576904296875,0.0,0.0,9.937334834830835e-05,289.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2005310058594,0.0,0.0,7.339682633755729e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1976013183594,0.0,0.0,9.93733701761812e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.36248779296875,0.0,0.0,0.0004713840316981,280.8809814453125,294.1499938964844,253.02999877929688,252.3101959228516,254.04986572265625,253.1059112548828,279.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504282445973786e-09,0.0010054683079943,-0.0160923488438129,0.0,0.0,0.0,-0.0080372672528028,60.0,-18.075891494750977,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2253112792969,0.0,0.0,9.436734399059787e-05,290.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2576904296875,0.0,0.0,9.937334834830835e-05,289.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2005310058594,0.0,0.0,7.339682633755729e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1976013183594,0.0,0.0,9.93733701761812e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.36248779296875,0.0,0.0,0.0004713840316981,280.8809814453125,294.1499938964844,253.02999877929688,252.3101959228516,254.04986572265625,253.1059112548828,279.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504282445973786e-09,0.0010054683079943,-0.0160923488438129,0.0,0.0,0.0,-0.0080372672528028,60.0,-18.075891494750977,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2125244140625,0.0,0.0,9.441049041924998e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2445373535156,0.0,0.0,9.941878670360892e-05,289.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1880798339844,0.0,0.0,7.34303830540739e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1851806640625,0.0,0.0,9.941880125552416e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3479919433594,0.0,0.0,0.0004715995455626,280.868896484375,294.1499938964844,253.009994506836,252.2924194335937,254.0315093994141,253.0854034423828,279.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-18.08865547180176,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2125244140625,0.0,0.0,9.441049041924998e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2445373535156,0.0,0.0,9.941878670360892e-05,289.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1880798339844,0.0,0.0,7.34303830540739e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1851806640625,0.0,0.0,9.941880125552416e-05,290.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3479919433594,0.0,0.0,0.0004715995455626,280.868896484375,294.1499938964844,253.009994506836,252.2924194335937,254.0315093994141,253.0854034423828,279.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035448023247e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-18.08865547180176,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2061462402344,0.0,0.0,9.443271846976133e-05,290.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2379455566406,0.0,0.0,9.944219345925376e-05,289.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1818542480469,0.0,0.0,7.344767800532281e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1789855957031,0.0,0.0,9.94422152871266e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3407592773437,0.0,0.0,0.0004717106057796,280.8628845214844,294.1499938964844,253.0,252.2835235595703,254.02232360839844,253.0751342773437,279.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-18.095239639282227,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19976806640625,0.0,0.0,9.445509931538254e-05,290.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2313537597656,0.0,0.0,9.94657602859661e-05,289.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1756286621094,0.0,0.0,7.346508209593594e-05,289.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.1727600097656,0.0,0.0,9.946577483788133e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3335266113281,0.0,0.0,0.0004718223935924,280.8568420410156,294.1499938964844,252.9900054931641,252.2746124267578,254.0131225585937,253.0648498535156,279.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.0080914655700325,60.0,-18.10189437866211,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1869812011719,0.0,0.0,9.449939534533768e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2181701660156,0.0,0.0,9.951241372618824e-05,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.16314697265625,0.0,0.0,7.349954103119671e-05,289.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1603088378906,0.0,0.0,9.951242827810348e-05,290.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.319091796875,0.0,0.0,0.0004720436991192,280.8447265625,294.1499938964844,252.97000122070312,252.2567901611328,253.99468994140625,253.0442657470703,279.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-18.11526107788086,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.1869812011719,0.0,0.0,9.449939534533768e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2181701660156,0.0,0.0,9.951241372618824e-05,289.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.16314697265625,0.0,0.0,7.349954103119671e-05,289.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1603088378906,0.0,0.0,9.951242827810348e-05,290.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.319091796875,0.0,0.0,0.0004720436991192,280.8447265625,294.1499938964844,252.97000122070312,252.2567901611328,253.99468994140625,253.0442657470703,279.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-18.11526107788086,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1741943359375,0.0,0.0,9.454148676013574e-05,290.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2050170898437,0.0,0.0,9.955673158401623e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.150634765625,0.0,0.0,7.353227556450292e-05,289.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1478576660156,0.0,0.0,9.955675341188908e-05,290.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046569824219,0.0,0.0,0.0004722539451904,280.8326416015625,294.1499938964844,252.9499969482422,252.23892211914065,253.97622680664065,253.023666381836,279.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-18.128398895263672,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1741943359375,0.0,0.0,9.454148676013574e-05,290.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2050170898437,0.0,0.0,9.955673158401623e-05,289.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.150634765625,0.0,0.0,7.353227556450292e-05,289.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1478576660156,0.0,0.0,9.955675341188908e-05,290.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3046569824219,0.0,0.0,0.0004722539451904,280.8326416015625,294.1499938964844,252.9499969482422,252.23892211914065,253.97622680664065,253.023666381836,279.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-18.128398895263672,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1614074707031,0.0,0.0,9.45801948546432e-05,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1918334960937,0.0,0.0,9.959749149857088e-05,289.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1381530761719,0.0,0.0,7.35623762011528e-05,289.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1354064941406,0.0,0.0,9.959751332644372e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29022216796875,0.0,0.0,0.0004724472819361,280.82049560546875,294.1499938964844,252.92999267578125,252.22105407714844,253.95773315429688,253.0030517578125,279.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-18.14106178283692,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1614074707031,0.0,0.0,9.45801948546432e-05,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1918334960937,0.0,0.0,9.959749149857088e-05,289.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1381530761719,0.0,0.0,7.35623762011528e-05,289.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1354064941406,0.0,0.0,9.959751332644372e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.29022216796875,0.0,0.0,0.0004724472819361,280.82049560546875,294.1499938964844,252.92999267578125,252.22105407714844,253.95773315429688,253.0030517578125,279.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-18.14106178283692,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.14862060546875,0.0,0.0,9.461402078159152e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1786499023437,0.0,0.0,9.963311458704992e-05,289.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1256408691406,0.0,0.0,7.35886933398433e-05,289.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1229248046875,0.0,0.0,9.963313641492276e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2758178710937,0.0,0.0,0.0004726162878796,280.808349609375,294.1499938964844,252.9100036621093,252.20315551757807,253.939193725586,252.9824676513672,279.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-18.15287971496582,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.14862060546875,0.0,0.0,9.461402078159152e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1786499023437,0.0,0.0,9.963311458704992e-05,289.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1256408691406,0.0,0.0,7.35886933398433e-05,289.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.1229248046875,0.0,0.0,9.963313641492276e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2758178710937,0.0,0.0,0.0004726162878796,280.808349609375,294.1499938964844,252.9100036621093,252.20315551757807,253.939193725586,252.9824676513672,279.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-18.15287971496582,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.1422119140625,0.0,0.0,9.46292930166237e-05,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.17205810546875,0.0,0.0,9.964919445337728e-05,289.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.119384765625,0.0,0.0,7.360056770266965e-05,289.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.11669921875,0.0,0.0,9.96492090052925e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.26861572265625,0.0,0.0,0.0004726925399154,280.8022766113281,294.1499938964844,252.8999938964844,252.19419860839844,253.929916381836,252.97218322753903,279.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-18.158493041992188,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.13580322265625,0.0,0.0,9.464305912842974e-05,290.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1654663085937,0.0,0.0,9.966368816094472e-05,289.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1131286621094,0.0,0.0,7.361127063632011e-05,289.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1104431152344,0.0,0.0,9.966370271285996e-05,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.26141357421875,0.0,0.0,0.0004727613122668,280.79620361328125,294.1499938964844,252.88999938964844,252.1852264404297,253.92062377929688,252.9619140625,279.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773015294932e-09,0.0010084055829793,-0.0169920902699232,0.0,0.0,0.0,-0.0082075502723455,60.0,-18.16385269165039,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
