time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530820,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1230163574219,0.0,0.0,9.466722258366644e-05,290.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1523132324219,0.0,0.0,9.968913218472152e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1006164550781,0.0,0.0,7.363006443483755e-05,289.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.09796142578125,0.0,0.0,9.968915401259436e-05,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2470397949219,0.0,0.0,0.0004728820058517,280.7840270996094,294.1499938964844,252.8699951171875,252.16729736328125,253.90203857421875,252.9413909912109,279.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-18.173873901367188,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.1230163574219,0.0,0.0,9.466722258366644e-05,290.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.1523132324219,0.0,0.0,9.968913218472152e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.1006164550781,0.0,0.0,7.363006443483755e-05,289.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.09796142578125,0.0,0.0,9.968915401259436e-05,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2470397949219,0.0,0.0,0.0004728820058517,280.7840270996094,294.1499938964844,252.8699951171875,252.16729736328125,253.90203857421875,252.9413909912109,279.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-18.173873901367188,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1101989746094,0.0,0.0,9.468759526498616e-05,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1391296386719,0.0,0.0,9.971058898372576e-05,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.08807373046875,0.0,0.0,7.364591147052124e-05,289.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0854797363281,0.0,0.0,9.97106108115986e-05,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2326965332031,0.0,0.0,0.0004729838110506,280.7718200683594,294.1499938964844,252.8500061035156,252.1493530273437,253.88340759277344,252.92092895507807,279.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-18.183067321777344,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.1101989746094,0.0,0.0,9.468759526498616e-05,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.1391296386719,0.0,0.0,9.971058898372576e-05,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.08807373046875,0.0,0.0,7.364591147052124e-05,289.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0854797363281,0.0,0.0,9.97106108115986e-05,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2326965332031,0.0,0.0,0.0004729838110506,280.7718200683594,294.1499938964844,252.8500061035156,252.1493530273437,253.88340759277344,252.92092895507807,279.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-18.183067321777344,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0973815917969,0.0,0.0,9.470545774092898e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1259460449219,0.0,0.0,9.972940461011603e-05,289.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0755615234375,0.0,0.0,7.365980854956433e-05,289.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0729675292969,0.0,0.0,9.972941916203126e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2183532714844,0.0,0.0,0.0004730730433948,280.7596130371094,294.1499938964844,252.8300018310547,252.13140869140625,253.86476135253903,252.9005126953125,279.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515272371285e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460902631282,60.0,-18.19161796569824,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.0973815917969,0.0,0.0,9.470545774092898e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1259460449219,0.0,0.0,9.972940461011603e-05,289.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0755615234375,0.0,0.0,7.365980854956433e-05,289.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0729675292969,0.0,0.0,9.972941916203126e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2183532714844,0.0,0.0,0.0004730730433948,280.7596130371094,294.1499938964844,252.8300018310547,252.13140869140625,253.86476135253903,252.9005126953125,279.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515272371285e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460902631282,60.0,-18.19161796569824,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0845642089844,0.0,0.0,9.472156671108678e-05,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.11279296875,0.0,0.0,9.97463648673147e-05,289.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0630187988281,0.0,0.0,7.367233774857596e-05,289.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0604553222656,0.0,0.0,9.974637941922992e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2040100097656,0.0,0.0,0.000473153515486,280.7474060058594,294.1499938964844,252.8099975585937,252.1134490966797,253.84608459472656,252.8801422119141,279.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-18.199790954589844,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0845642089844,0.0,0.0,9.472156671108678e-05,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.11279296875,0.0,0.0,9.97463648673147e-05,289.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0630187988281,0.0,0.0,7.367233774857596e-05,289.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0604553222656,0.0,0.0,9.974637941922992e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2040100097656,0.0,0.0,0.000473153515486,280.7474060058594,294.1499938964844,252.8099975585937,252.1134490966797,253.84608459472656,252.8801422119141,279.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-18.199790954589844,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.0781555175781,0.0,0.0,9.472889360040426e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.106201171875,0.0,0.0,9.975408465834334e-05,289.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.0567321777344,0.0,0.0,7.367803482338786e-05,289.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.05419921875,0.0,0.0,9.975409921025856e-05,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1968688964844,0.0,0.0,0.0004731901281047,280.74127197265625,294.1499938964844,252.8000030517578,252.10446166992188,253.83673095703125,252.8699645996093,279.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-18.203718185424805,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0717468261719,0.0,0.0,9.473595127929002e-05,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.099609375,0.0,0.0,9.976151341106744e-05,289.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.05047607421875,0.0,0.0,7.368352089542896e-05,289.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0479431152344,0.0,0.0,9.976152796298264e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.189697265625,0.0,0.0,0.0004732253437396,280.73516845703125,294.1499938964844,252.7899932861328,252.09548950195312,253.827377319336,252.8598175048828,279.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-18.207576751708984,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0589294433594,0.0,0.0,9.474920079810543e-05,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0864562988281,0.0,0.0,9.977546142181382e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.03790283203125,0.0,0.0,7.369382365141064e-05,289.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0354309082031,0.0,0.0,9.977547597372904e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1754150390625,0.0,0.0,0.00047329152585,280.7229309082031,294.1499938964844,252.7700042724609,252.07752990722656,253.8086395263672,252.83950805664065,279.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-18.21510505676269,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.0589294433594,0.0,0.0,9.474920079810543e-05,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0864562988281,0.0,0.0,9.977546142181382e-05,289.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.03790283203125,0.0,0.0,7.369382365141064e-05,289.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.0354309082031,0.0,0.0,9.977547597372904e-05,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1754150390625,0.0,0.0,0.00047329152585,280.7229309082031,294.1499938964844,252.7700042724609,252.07752990722656,253.8086395263672,252.83950805664065,279.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-18.21510505676269,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0461120605469,0.0,0.0,9.476181003265084e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0732727050781,0.0,0.0,9.978874732041731e-05,289.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0253601074219,0.0,0.0,7.370363891823217e-05,289.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0228881835937,0.0,0.0,9.978876187233254e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1611328125,0.0,0.0,0.000473354535643,280.7106628417969,294.1499938964844,252.75,252.0595703125,253.7898864746093,252.8192443847656,279.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-18.222455978393555,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0461120605469,0.0,0.0,9.476181003265084e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0732727050781,0.0,0.0,9.978874732041731e-05,289.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0253601074219,0.0,0.0,7.370363891823217e-05,289.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0228881835937,0.0,0.0,9.978876187233254e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.1611328125,0.0,0.0,0.000473354535643,280.7106628417969,294.1499938964844,252.75,252.0595703125,253.7898864746093,252.8192443847656,279.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-18.222455978393555,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0332946777344,0.0,0.0,9.477425192017108e-05,290.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.06011962890625,0.0,0.0,9.980184404412284e-05,289.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0127868652344,0.0,0.0,7.371330866590142e-05,289.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0103759765625,0.0,0.0,9.980185859603807e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1468811035156,0.0,0.0,0.0004734167014248,280.6983947753906,294.1499938964844,252.72999572753903,252.04161071777344,253.77110290527344,252.7989959716797,279.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-18.229719161987305,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0332946777344,0.0,0.0,9.477425192017108e-05,290.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.06011962890625,0.0,0.0,9.980184404412284e-05,289.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.0127868652344,0.0,0.0,7.371330866590142e-05,289.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.0103759765625,0.0,0.0,9.980185859603807e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.1468811035156,0.0,0.0,0.0004734167014248,280.6983947753906,294.1499938964844,252.72999572753903,252.04161071777344,253.77110290527344,252.7989959716797,279.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-18.229719161987305,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0204772949219,0.0,0.0,9.478697029408067e-05,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0469665527344,0.0,0.0,9.981523908209056e-05,289.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.000244140625,0.0,0.0,7.372320396825671e-05,289.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9978332519531,0.0,0.0,9.981525363400578e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.13262939453125,0.0,0.0,0.0004734802350867,280.6861267089844,294.1499938964844,252.7100067138672,252.023666381836,253.7522888183593,252.77877807617188,279.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-18.23698616027832,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.0204772949219,0.0,0.0,9.478697029408067e-05,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0469665527344,0.0,0.0,9.981523908209056e-05,289.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.000244140625,0.0,0.0,7.372320396825671e-05,289.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9978332519531,0.0,0.0,9.981525363400578e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.13262939453125,0.0,0.0,0.0004734802350867,280.6861267089844,294.1499938964844,252.7100067138672,252.023666381836,253.7522888183593,252.77877807617188,279.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-18.23698616027832,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.0140686035156,0.0,0.0,9.479354048380628e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.0403747558594,0.0,0.0,9.982215851778165e-05,289.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,280.99395751953125,0.0,0.0,7.372831169050187e-05,289.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9915771484375,0.0,0.0,9.982217306969687e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1255187988281,0.0,0.0,0.0004735130351036,280.6799621582031,294.1499938964844,252.6999969482422,252.0146942138672,253.7428741455078,252.76866149902344,279.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-18.24064445495605,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.0076599121094,0.0,0.0,9.48003216763027e-05,290.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0338134765625,0.0,0.0,9.982930350815876e-05,289.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9876708984375,0.0,0.0,7.373358675977215e-05,289.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9852905273437,0.0,0.0,9.9829318060074e-05,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.1183776855469,0.0,0.0,0.0004735469410661,280.673828125,294.1499938964844,252.69000244140625,252.00572204589844,253.73345947265625,252.7585601806641,279.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-18.24433326721192,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.99481201171875,0.0,0.0,9.48146407608874e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0206604003906,0.0,0.0,9.984437929233536e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9750671386719,0.0,0.0,7.374472625087947e-05,289.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9727478027344,0.0,0.0,9.98443938442506e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10418701171875,0.0,0.0,0.0004736184491775,280.6614990234375,294.1499938964844,252.6699981689453,251.98780822753903,253.714599609375,252.7383575439453,279.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-18.251829147338867,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.99481201171875,0.0,0.0,9.48146407608874e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.0206604003906,0.0,0.0,9.984437929233536e-05,289.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.9750671386719,0.0,0.0,7.374472625087947e-05,289.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9727478027344,0.0,0.0,9.98443938442506e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.10418701171875,0.0,0.0,0.0004736184491775,280.6614990234375,294.1499938964844,252.6699981689453,251.98780822753903,253.714599609375,252.7383575439453,279.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-18.251829147338867,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.98199462890625,0.0,0.0,9.48300221352838e-05,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.00750732421875,0.0,0.0,9.986057557398452e-05,289.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9624938964844,0.0,0.0,7.375668792519718e-05,289.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9601745605469,0.0,0.0,9.986059012589976e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0899658203125,0.0,0.0,0.0004736952832899,280.6492004394531,294.1499938964844,252.6499938964844,251.9698944091797,253.6957244873047,252.7181396484375,279.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-18.259510040283203,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.98199462890625,0.0,0.0,9.48300221352838e-05,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.00750732421875,0.0,0.0,9.986057557398452e-05,289.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.9624938964844,0.0,0.0,7.375668792519718e-05,289.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.9601745605469,0.0,0.0,9.986059012589976e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.0899658203125,0.0,0.0,0.0004736952832899,280.6492004394531,294.1499938964844,252.6499938964844,251.9698944091797,253.6957244873047,252.7181396484375,279.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-18.259510040283203,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9691467285156,0.0,0.0,9.48466404224746e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9943542480469,0.0,0.0,9.987807425204664e-05,289.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9499206542969,0.0,0.0,7.376961002591997e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9476318359375,0.0,0.0,9.987808880396189e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0757751464844,0.0,0.0,0.0004737782874144,280.6368713378906,294.1499938964844,252.6300048828125,251.9519958496093,253.6768341064453,252.69793701171875,279.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-18.26740837097168,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9691467285156,0.0,0.0,9.48466404224746e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,280.9943542480469,0.0,0.0,9.987807425204664e-05,289.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9499206542969,0.0,0.0,7.376961002591997e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.9476318359375,0.0,0.0,9.987808880396189e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.0757751464844,0.0,0.0,0.0004737782874144,280.6368713378906,294.1499938964844,252.6300048828125,251.9519958496093,253.6768341064453,252.69793701171875,279.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-18.26740837097168,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9563293457031,0.0,0.0,9.486453200224788e-05,290.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.981201171875,0.0,0.0,9.989691170630977e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.93731689453125,0.0,0.0,7.37835289328359e-05,289.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.93505859375,0.0,0.0,9.9896926258225e-05,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0616149902344,0.0,0.0,0.0004738676943816,280.62451171875,294.1499938964844,252.6100006103516,251.9341278076172,253.65789794921875,252.6777191162109,279.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-18.275543212890625,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9563293457031,0.0,0.0,9.486453200224788e-05,290.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.981201171875,0.0,0.0,9.989691170630977e-05,289.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.93731689453125,0.0,0.0,7.37835289328359e-05,289.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.93505859375,0.0,0.0,9.9896926258225e-05,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.0616149902344,0.0,0.0,0.0004738676943816,280.62451171875,294.1499938964844,252.6100006103516,251.9341278076172,253.65789794921875,252.6777191162109,279.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-18.275543212890625,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.94989013671875,0.0,0.0,9.487399074714632e-05,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.974609375,0.0,0.0,9.99068797682412e-05,289.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9309997558594,0.0,0.0,7.379088492598385e-05,289.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.92877197265625,0.0,0.0,9.990689432015644e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.0545349121094,0.0,0.0,0.0004739149298984,280.61834716796875,294.1499938964844,252.6000061035156,251.9252014160156,253.6484375,252.6676025390625,279.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-18.27970695495605,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9434814453125,0.0,0.0,9.48838351177983e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.9680480957031,0.0,0.0,9.99172407318838e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9247131347656,0.0,0.0,7.379853923339397e-05,289.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9224853515625,0.0,0.0,9.991725528379902e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0474548339844,0.0,0.0,0.0004739641153719,280.6121826171875,294.1499938964844,252.58999633789065,251.91629028320312,253.6389617919922,252.65750122070312,279.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-18.28393745422364,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9306335449219,0.0,0.0,9.490476077189668e-05,290.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.95489501953125,0.0,0.0,9.993927233153954e-05,289.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.912109375,0.0,0.0,7.38148155505769e-05,289.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.909912109375,0.0,0.0,9.993928688345476e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0333251953125,0.0,0.0,0.000474068627227,280.5998229980469,294.1499938964844,252.57000732421875,251.89846801757807,253.6199951171875,252.63726806640625,279.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737873419408515e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691701292991,60.0,-18.292612075805664,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9306335449219,0.0,0.0,9.490476077189668e-05,290.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.95489501953125,0.0,0.0,9.993927233153954e-05,289.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.912109375,0.0,0.0,7.38148155505769e-05,289.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.909912109375,0.0,0.0,9.993928688345476e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.0333251953125,0.0,0.0,0.000474068627227,280.5998229980469,294.1499938964844,252.57000732421875,251.89846801757807,253.6199951171875,252.63726806640625,279.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737873419408515e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691701292991,60.0,-18.292612075805664,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.91778564453125,0.0,0.0,9.492770914221182e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9417419433594,0.0,0.0,9.996345033869149e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8995056152344,0.0,0.0,7.38326707505621e-05,289.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8973388671875,0.0,0.0,9.996345761464907e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0191650390625,0.0,0.0,0.000474183296319,280.5874328613281,294.1499938964844,252.5500030517578,251.8806610107422,253.6009979248047,252.6170196533203,279.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-18.30163955688477,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.91778564453125,0.0,0.0,9.492770914221182e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9417419433594,0.0,0.0,9.996345033869149e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8995056152344,0.0,0.0,7.38326707505621e-05,289.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8973388671875,0.0,0.0,9.996345761464907e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.0191650390625,0.0,0.0,0.000474183296319,280.5874328613281,294.1499938964844,252.5500030517578,251.8806610107422,253.6009979248047,252.6170196533203,279.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833457902073,60.0,-18.30163955688477,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9049377441406,0.0,0.0,9.495403355685994e-05,290.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.9285888671875,0.0,0.0,9.99911644612439e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8868713378906,0.0,0.0,7.38531380193308e-05,289.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8847351074219,0.0,0.0,9.999117173720153e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.00506591796875,0.0,0.0,0.0004743147583212,280.5750427246094,294.1499938964844,252.5303192138672,251.8632354736328,253.5819854736328,252.59678649902344,279.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235171128883166e-09,0.0010117181809619,-0.018006794154644,0.0,0.0,0.0,-0.0083996001631021,60.0,-18.31106758117676,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.9049377441406,0.0,0.0,9.495403355685994e-05,290.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,280.9285888671875,0.0,0.0,9.99911644612439e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8868713378906,0.0,0.0,7.38531380193308e-05,289.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8847351074219,0.0,0.0,9.999117173720153e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.00506591796875,0.0,0.0,0.0004743147583212,280.5750427246094,294.1499938964844,252.5303192138672,251.8632354736328,253.5819854736328,252.59678649902344,279.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235171128883166e-09,0.0010117181809619,-0.018006794154644,0.0,0.0,0.0,-0.0083996001631021,60.0,-18.31106758117676,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.89208984375,0.0,0.0,9.498517465544865e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9154357910156,0.0,0.0,0.0001000239572022,289.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8742370605469,0.0,0.0,7.387735968222842e-05,289.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.87213134765625,0.0,0.0,0.0001000239717541,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9909362792969,0.0,0.0,0.0004744703473988,280.5626525878906,294.1499938964844,252.5112762451172,251.84646606445312,253.56295776367188,252.5767364501953,279.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273972535415396e-09,0.0010120499646291,-0.0181084237992763,0.0,0.0,0.0,-0.0084188356995582,60.0,-18.320964813232425,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.89208984375,0.0,0.0,9.498517465544865e-05,290.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.9154357910156,0.0,0.0,0.0001000239572022,289.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.8742370605469,0.0,0.0,7.387735968222842e-05,289.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,280.87213134765625,0.0,0.0,0.0001000239717541,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9909362792969,0.0,0.0,0.0004744703473988,280.5626525878906,294.1499938964844,252.5112762451172,251.84646606445312,253.56295776367188,252.5767364501953,279.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273972535415396e-09,0.0010120499646291,-0.0181084237992763,0.0,0.0,0.0,-0.0084188356995582,60.0,-18.320964813232425,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,280.8856506347656,0.0,0.0,9.500241867499426e-05,290.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.90887451171875,0.0,0.0,0.0001000421179924,289.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.867919921875,0.0,0.0,7.389077654806897e-05,289.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.8658142089844,0.0,0.0,0.0001000421325443,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.98388671875,0.0,0.0,0.000474556494737,280.5564270019531,294.1499938964844,252.50196838378903,251.8383026123047,253.553451538086,252.56678771972656,279.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295456683209521e-09,0.0010122336680069,-0.0181646943092346,0.0,0.0,0.0,-0.0084294863045215,60.0,-18.326086044311523,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
