time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533160,289.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8792419433594,0.0,0.0,9.502112516202033e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.9022827148437,0.0,0.0,0.0001000618140096,289.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8616027832031,0.0,0.0,7.390532118733972e-05,289.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8595275878906,0.0,0.0,0.0001000618285615,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.9768371582031,0.0,0.0,0.0004746499180328,280.5502319335937,294.1499938964844,252.4927978515625,251.830307006836,253.5439453125,252.55691528320312,279.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318761596764034e-09,0.0010124329710379,-0.01822573505342,0.0,0.0,0.0,-0.0084410393610596,60.0,-18.331357955932617,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8663635253906,0.0,0.0,9.506211790721864e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8891296386719,0.0,0.0,0.0001001049822662,289.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8489685058594,0.0,0.0,7.393720443360507e-05,289.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8468933105469,0.0,0.0,0.0001001049968181,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9627380371094,0.0,0.0,0.0004748546925839,280.53778076171875,294.1499938964844,252.474853515625,251.8147125244141,253.52493286132807,252.53738403320312,278.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-18.34230613708496,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8663635253906,0.0,0.0,9.506211790721864e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8891296386719,0.0,0.0,0.0001001049822662,289.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8489685058594,0.0,0.0,7.393720443360507e-05,289.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8468933105469,0.0,0.0,0.0001001049968181,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9627380371094,0.0,0.0,0.0004748546925839,280.53778076171875,294.1499938964844,252.474853515625,251.8147125244141,253.52493286132807,252.53738403320312,278.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-18.34230613708496,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8534851074219,0.0,0.0,9.51084803091362e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8759765625,0.0,0.0,0.0001001538039417,289.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8363037109375,0.0,0.0,7.397326407954097e-05,289.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.83428955078125,0.0,0.0,0.0001001538184937,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9486694335937,0.0,0.0,0.0004750862717628,280.5253601074219,294.1499938964844,252.45741271972656,251.79962158203125,253.5059356689453,252.51821899414065,278.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-18.35392189025879,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8534851074219,0.0,0.0,9.51084803091362e-05,290.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8759765625,0.0,0.0,0.0001001538039417,289.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8363037109375,0.0,0.0,7.397326407954097e-05,289.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.83428955078125,0.0,0.0,0.0001001538184937,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9486694335937,0.0,0.0,0.0004750862717628,280.5253601074219,294.1499938964844,252.45741271972656,251.79962158203125,253.5059356689453,252.51821899414065,278.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-18.35392189025879,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8406066894531,0.0,0.0,9.516000136500224e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.8628234863281,0.0,0.0,0.0001002080607577,289.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.8236389160156,0.0,0.0,7.401334005407989e-05,289.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.8216247558594,0.0,0.0,0.0001002080753096,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9346008300781,0.0,0.0,0.0004753436369355,280.51287841796875,294.1499938964844,252.44039916992188,251.78501892089844,253.4869537353516,252.4994354248047,278.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-18.366220474243164,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8406066894531,0.0,0.0,9.516000136500224e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.8628234863281,0.0,0.0,0.0001002080607577,289.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,280.8236389160156,0.0,0.0,7.401334005407989e-05,289.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.8216247558594,0.0,0.0,0.0001002080753096,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.9346008300781,0.0,0.0,0.0004753436369355,280.51287841796875,294.1499938964844,252.44039916992188,251.78501892089844,253.4869537353516,252.4994354248047,278.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-18.366220474243164,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8277282714844,0.0,0.0,9.521639003651217e-05,290.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8496398925781,0.0,0.0,0.0001002674398478,289.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.8109741210937,0.0,0.0,7.405719952657819e-05,289.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8089904785156,0.0,0.0,0.0001002674543997,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9205017089844,0.0,0.0,0.0004756253329105,280.5004272460937,294.1499938964844,252.42379760742188,251.7708435058593,253.468002319336,252.48101806640625,278.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-18.379194259643555,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.8277282714844,0.0,0.0,9.521639003651217e-05,290.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8496398925781,0.0,0.0,0.0001002674398478,289.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.8109741210937,0.0,0.0,7.405719952657819e-05,289.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.8089904785156,0.0,0.0,0.0001002674543997,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.9205017089844,0.0,0.0,0.0004756253329105,280.5004272460937,294.1499938964844,252.42379760742188,251.7708435058593,253.468002319336,252.48101806640625,278.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-18.379194259643555,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.8212890625,0.0,0.0,9.52463160501793e-05,290.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.8430480957031,0.0,0.0,0.0001002989592961,289.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,280.8046264648437,0.0,0.0,7.408047531498596e-05,289.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8026733398437,0.0,0.0,0.0001002989665721,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.9134826660156,0.0,0.0,0.0004757748101837,280.4941711425781,294.1499938964844,252.4156188964844,251.76388549804688,253.4585418701172,252.4719696044922,278.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-18.38593482971192,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.8148193359375,0.0,0.0,9.52771952142939e-05,290.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8364562988281,0.0,0.0,0.0001003314682748,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7982788085937,0.0,0.0,7.410448597511277e-05,289.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.7963256835937,0.0,0.0,0.0001003314828267,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,280.9064636230469,0.0,0.0,0.0004759290604852,280.4879150390625,294.1499938964844,252.4075469970703,251.75701904296875,253.4490966796875,252.4630126953125,278.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-18.392820358276367,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8019104003906,0.0,0.0,9.534148557577282e-05,290.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.82330322265625,0.0,0.0,0.0001003991710604,289.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7855834960937,0.0,0.0,7.415449363179505e-05,289.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7836608886719,0.0,0.0,0.0001003991783363,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,280.89239501953125,0.0,0.0,0.0004762501921504,280.4754333496094,294.1499938964844,252.3916015625,251.74354553222656,253.4302215576172,252.44534301757807,278.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-18.40694808959961,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8019104003906,0.0,0.0,9.534148557577282e-05,290.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,280.82330322265625,0.0,0.0,0.0001003991710604,289.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7855834960937,0.0,0.0,7.415449363179505e-05,289.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7836608886719,0.0,0.0,0.0001003991783363,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,280.89239501953125,0.0,0.0,0.0004762501921504,280.4754333496094,294.1499938964844,252.3916015625,251.74354553222656,253.4302215576172,252.44534301757807,278.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-18.40694808959961,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7890014648437,0.0,0.0,9.540848986944184e-05,290.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.81011962890625,0.0,0.0,0.0001004697260214,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7728881835937,0.0,0.0,7.420660404022783e-05,289.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7709655761719,0.0,0.0,0.0001004697405733,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8783264160156,0.0,0.0,0.0004765848862007,280.462890625,294.1499938964844,252.3759307861328,251.7303466796875,253.4113922119141,252.42800903320312,278.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-18.421491622924805,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7890014648437,0.0,0.0,9.540848986944184e-05,290.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.81011962890625,0.0,0.0,0.0001004697260214,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7728881835937,0.0,0.0,7.420660404022783e-05,289.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7709655761719,0.0,0.0,0.0001004697405733,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8783264160156,0.0,0.0,0.0004765848862007,280.462890625,294.1499938964844,252.3759307861328,251.7303466796875,253.4113922119141,252.42800903320312,278.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-18.421491622924805,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7760925292969,0.0,0.0,9.54770584939979e-05,290.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7969055175781,0.0,0.0,0.0001005419399007,289.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7601623535156,0.0,0.0,7.42599368095398e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7582702636719,0.0,0.0,0.0001005419471766,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8642883300781,0.0,0.0,0.0004769274382852,280.4503479003906,294.1499938964844,252.3604736328125,251.7173767089844,253.39260864257807,252.4110107421875,278.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-18.43628692626953,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7760925292969,0.0,0.0,9.54770584939979e-05,290.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7969055175781,0.0,0.0,0.0001005419399007,289.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7601623535156,0.0,0.0,7.42599368095398e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7582702636719,0.0,0.0,0.0001005419471766,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8642883300781,0.0,0.0,0.0004769274382852,280.4503479003906,294.1499938964844,252.3604736328125,251.7173767089844,253.39260864257807,252.4110107421875,278.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-18.43628692626953,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7631530761719,0.0,0.0,9.554598364047706e-05,290.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7837219238281,0.0,0.0,0.0001006145175779,289.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7474365234375,0.0,0.0,7.43135460652411e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.7455749511719,0.0,0.0,0.0001006145321298,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8502197265625,0.0,0.0,0.0004772717365995,280.43780517578125,294.1499938964844,252.3451995849609,251.70458984375,253.3738708496093,252.394287109375,278.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-18.45113754272461,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7631530761719,0.0,0.0,9.554598364047706e-05,290.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7837219238281,0.0,0.0,0.0001006145175779,289.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.7474365234375,0.0,0.0,7.43135460652411e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.7455749511719,0.0,0.0,0.0001006145321298,290.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.8502197265625,0.0,0.0,0.0004772717365995,280.43780517578125,294.1499938964844,252.3451995849609,251.70458984375,253.3738708496093,252.394287109375,278.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-18.45113754272461,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7566833496094,0.0,0.0,9.558013698551804e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,280.7771301269531,0.0,0.0,0.0001006504826364,289.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7410583496094,0.0,0.0,7.434011058649048e-05,289.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.7391967773437,0.0,0.0,0.0001006504899123,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.8432006835937,0.0,0.0,0.0004774423141498,280.4315185546875,294.1499938964844,252.33761596679688,251.69825744628903,253.3645172119141,252.38604736328125,278.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-18.45850944519043,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.7502136230469,0.0,0.0,9.561370097799228e-05,290.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.7705078125,0.0,0.0,0.0001006858219625,289.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,280.73468017578125,0.0,0.0,7.436621672241017e-05,289.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7328491210937,0.0,0.0,0.0001006858365144,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.836181640625,0.0,0.0,0.000477609981317,280.4252319335937,294.1499938964844,252.3300628662109,251.6919403076172,253.35519409179688,252.3778533935547,278.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-18.465791702270508,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7372436523437,0.0,0.0,9.567778033670038e-05,290.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7572937011719,0.0,0.0,0.0001007533064694,289.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.721923828125,0.0,0.0,7.441605703206733e-05,289.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7201232910156,0.0,0.0,0.0001007533137453,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8221435546875,0.0,0.0,0.0004779300652444,280.4126281738281,294.1499938964844,252.31500244140625,251.67938232421875,253.3365478515625,252.3616485595703,278.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-18.47994804382324,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7372436523437,0.0,0.0,9.567778033670038e-05,290.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7572937011719,0.0,0.0,0.0001007533064694,289.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,280.721923828125,0.0,0.0,7.441605703206733e-05,289.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.7201232910156,0.0,0.0,0.0001007533137453,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.8221435546875,0.0,0.0,0.0004779300652444,280.4126281738281,294.1499938964844,252.31500244140625,251.67938232421875,253.3365478515625,252.3616485595703,278.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-18.47994804382324,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7242736816406,0.0,0.0,9.573448187438772e-05,290.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7440795898437,0.0,0.0,0.0001008130129775,289.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7091369628906,0.0,0.0,7.44601566111669e-05,289.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7073669433594,0.0,0.0,0.0001008130275295,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.80810546875,0.0,0.0,0.0004782133037224,280.4000244140625,294.1499938964844,252.3000030517578,251.6668701171875,253.31797790527344,252.3456573486328,278.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533634871244,0.0,0.0,0.0,-0.0088816275820136,60.0,-18.492891311645508,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7242736816406,0.0,0.0,9.573448187438772e-05,290.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7440795898437,0.0,0.0,0.0001008130129775,289.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.7091369628906,0.0,0.0,7.44601566111669e-05,289.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.7073669433594,0.0,0.0,0.0001008130275295,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.80810546875,0.0,0.0,0.0004782133037224,280.4000244140625,294.1499938964844,252.3000030517578,251.6668701171875,253.31797790527344,252.3456573486328,278.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207505786117508e-09,0.0010200325632467,-0.0205533634871244,0.0,0.0,0.0,-0.0088816275820136,60.0,-18.492891311645508,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7113037109375,0.0,0.0,9.578315075486898e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7308654785156,0.0,0.0,0.000100864264823,289.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6963806152344,0.0,0.0,7.449801341863349e-05,289.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6946105957031,0.0,0.0,0.0001008642793749,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,280.7940673828125,0.0,0.0,0.000478456437122,280.38739013671875,294.1499938964844,252.2849884033203,251.65435791015625,253.2994537353516,252.329818725586,278.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268142615008856e-09,0.0010205510770902,-0.0207121595740318,0.0,0.0,0.0,-0.0089116878807544,60.0,-18.5045108795166,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7113037109375,0.0,0.0,9.578315075486898e-05,290.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.7308654785156,0.0,0.0,0.000100864264823,289.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6963806152344,0.0,0.0,7.449801341863349e-05,289.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6946105957031,0.0,0.0,0.0001008642793749,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,280.7940673828125,0.0,0.0,0.000478456437122,280.38739013671875,294.1499938964844,252.2849884033203,251.65435791015625,253.2994537353516,252.329818725586,278.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268142615008856e-09,0.0010205510770902,-0.0207121595740318,0.0,0.0,0.0,-0.0089116878807544,60.0,-18.5045108795166,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6983337402344,0.0,0.0,9.582195343682542e-05,290.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7176208496094,0.0,0.0,0.0001009051266009,289.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.68359375,0.0,0.0,7.452818681485951e-05,289.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.68182373046875,0.0,0.0,0.0001009051338769,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7800598144531,0.0,0.0,0.0004786502686329,280.374755859375,294.1499938964844,252.2699432373047,251.64178466796875,253.280990600586,252.31411743164065,278.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316481725501035e-09,0.001020964467898,-0.020838750526309,0.0,0.0,0.0,-0.0089356526732444,60.0,-18.514480590820312,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6983337402344,0.0,0.0,9.582195343682542e-05,290.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7176208496094,0.0,0.0,0.0001009051266009,289.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,280.68359375,0.0,0.0,7.452818681485951e-05,289.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.68182373046875,0.0,0.0,0.0001009051338769,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7800598144531,0.0,0.0,0.0004786502686329,280.374755859375,294.1499938964844,252.2699432373047,251.64178466796875,253.280990600586,252.31411743164065,278.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316481725501035e-09,0.001020964467898,-0.020838750526309,0.0,0.0,0.0,-0.0089356526732444,60.0,-18.514480590820312,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6918334960937,0.0,0.0,9.583659993950278e-05,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,280.7110290527344,0.0,0.0,0.0001009205516311,289.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6771850585937,0.0,0.0,7.453958096448332e-05,289.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,280.6754455566406,0.0,0.0,0.000100920566183,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7730407714844,0.0,0.0,0.0004787234356626,280.3684387207031,294.1499938964844,252.26239013671875,251.63546752929688,253.2717742919922,252.3063201904297,278.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334734680204292e-09,0.0010211205808445,-0.0208865497261285,0.0,0.0,0.0,-0.0089447014033794,60.0,-18.518518447875977,-0.0,-7.109199628985152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.68536376953125,0.0,0.0,9.584937652107328e-05,290.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.70440673828125,0.0,0.0,0.0001009340048767,289.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6707763671875,0.0,0.0,7.454951264662668e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.6690673828125,0.0,0.0,0.0001009340121527,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.7660217285156,0.0,0.0,0.000478787231259,280.36212158203125,294.1499938964844,252.2548065185547,251.62911987304688,253.2625732421875,252.2985382080078,278.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.35064462023638e-09,0.0010212565539404,-0.0209282152354717,0.0,0.0,0.0,-0.0089525887742638,60.0,-18.522199630737305,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.67236328125,0.0,0.0,9.586592204868792e-05,290.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.691162109375,0.0,0.0,0.0001009514235192,289.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6579895019531,0.0,0.0,7.456238381564617e-05,289.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6562805175781,0.0,0.0,0.0001009514380712,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.75201416015625,0.0,0.0,0.0004788698861375,280.3494567871094,294.1499938964844,252.23953247070312,251.6163024902344,253.2442169189453,252.2830047607422,278.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.3712583531792e-09,0.001021432923153,-0.0209821984171867,0.0,0.0,0.0,-0.0089628081768751,60.0,-18.52802276611328,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,280.67236328125,0.0,0.0,9.586592204868792e-05,290.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.691162109375,0.0,0.0,0.0001009514235192,289.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6579895019531,0.0,0.0,7.456238381564617e-05,289.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6562805175781,0.0,0.0,0.0001009514380712,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.75201416015625,0.0,0.0,0.0004788698861375,280.3494567871094,294.1499938964844,252.23953247070312,251.6163024902344,253.2442169189453,252.2830047607422,278.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.3712583531792e-09,0.001021432923153,-0.0209821984171867,0.0,0.0,0.0,-0.0089628081768751,60.0,-18.52802276611328,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.65936279296875,0.0,0.0,9.58722157520242e-05,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6779479980469,0.0,0.0,0.0001009580519166,289.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6451721191406,0.0,0.0,7.456728053512052e-05,289.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6434936523437,0.0,0.0,0.0001009580664685,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7380065917969,0.0,0.0,0.0004789013182744,280.3367919921875,294.1499938964844,252.2240753173828,251.6032867431641,253.2259063720703,252.2675018310547,278.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379096527733054e-09,0.0010214999783784,-0.0210027247667312,0.0,0.0,0.0,-0.0089666936546564,60.0,-18.53190994262696,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.65936279296875,0.0,0.0,9.58722157520242e-05,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6779479980469,0.0,0.0,0.0001009580519166,289.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6451721191406,0.0,0.0,7.456728053512052e-05,289.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6434936523437,0.0,0.0,0.0001009580664685,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.7380065917969,0.0,0.0,0.0004789013182744,280.3367919921875,294.1499938964844,252.2240753173828,251.6032867431641,253.2259063720703,252.2675018310547,278.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379096527733054e-09,0.0010214999783784,-0.0210027247667312,0.0,0.0,0.0,-0.0089666936546564,60.0,-18.53190994262696,-0.0,-7.114483224768264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6463928222656,0.0,0.0,9.58685195655562e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.66473388671875,0.0,0.0,0.0001009541665553,289.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6323547363281,0.0,0.0,7.456440653186291e-05,289.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6307067871094,0.0,0.0,0.0001009541738312,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7240295410156,0.0,0.0,0.0004788828955497,280.3241271972656,294.1499938964844,252.2084045410156,251.5900421142578,253.2076416015625,252.251953125,278.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374496651697427e-09,0.0010214606299996,-0.020990677177906,0.0,0.0,0.0,-0.0089644128456711,60.0,-18.533855438232425,-0.0,-7.113935396318993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.6463928222656,0.0,0.0,9.58685195655562e-05,290.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.66473388671875,0.0,0.0,0.0001009541665553,289.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.6323547363281,0.0,0.0,7.456440653186291e-05,289.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6307067871094,0.0,0.0,0.0001009541738312,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.7240295410156,0.0,0.0,0.0004788828955497,280.3241271972656,294.1499938964844,252.2084045410156,251.5900421142578,253.2076416015625,252.251953125,278.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374496651697427e-09,0.0010214606299996,-0.020990677177906,0.0,0.0,0.0,-0.0089644128456711,60.0,-18.533855438232425,-0.0,-7.113935396318993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6333923339844,0.0,0.0,9.585746738594024e-05,290.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6514892578125,0.0,0.0,0.0001009425250231,289.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.6195678710937,0.0,0.0,7.455581362592056e-05,289.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.617919921875,0.0,0.0,0.000100942539575,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7100524902344,0.0,0.0,0.0004788276855833,280.3114624023437,294.1499938964844,252.1924591064453,251.5764923095703,253.1894378662109,252.23635864257807,278.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360722780764718e-09,0.0010213429341092,-0.0209546070545911,0.0,0.0,0.0,-0.0089575853198766,60.0,-18.5344295501709,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6333923339844,0.0,0.0,9.585746738594024e-05,290.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6514892578125,0.0,0.0,0.0001009425250231,289.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.6195678710937,0.0,0.0,7.455581362592056e-05,289.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,280.617919921875,0.0,0.0,0.000100942539575,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.7100524902344,0.0,0.0,0.0004788276855833,280.3114624023437,294.1499938964844,252.1924591064453,251.5764923095703,253.1894378662109,252.23635864257807,278.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360722780764718e-09,0.0010213429341092,-0.0209546070545911,0.0,0.0,0.0,-0.0089575853198766,60.0,-18.5344295501709,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
