time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535500,289.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6268920898437,0.0,0.0,9.584926010575144e-05,290.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6448974609375,0.0,0.0,0.0001009338811854,289.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.6131591796875,0.0,0.0,7.454942533513531e-05,289.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.61151123046875,0.0,0.0,0.0001009338884614,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,280.7030639648437,0.0,0.0,0.0004787866782862,280.3051147460937,294.1499938964844,252.1843719482422,251.5695953369141,253.1803436279297,252.2285003662109,278.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350491853548192e-09,0.0010212553897872,-0.0209278147667646,0.0,0.0,0.0,-0.0089525133371353,60.0,-18.534217834472656,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.6203918457031,0.0,0.0,9.583956125425176e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.6382751464844,0.0,0.0,0.0001009236657409,289.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,280.60675048828125,0.0,0.0,7.45418801670894e-05,289.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,280.6051330566406,0.0,0.0,0.0001009236802929,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,280.69610595703125,0.0,0.0,0.0004787382204085,280.2987670898437,294.1499938964844,252.1762084960937,251.56260681152344,253.1712646484375,252.2206268310547,278.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338408186148172e-09,0.0010211521293967,-0.0208961702883243,0.0,0.0,0.0,-0.0089465230703353,60.0,-18.533721923828125,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.607421875,0.0,0.0,9.58166565396823e-05,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.62506103515625,0.0,0.0,0.0001008995459415,289.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.59393310546875,0.0,0.0,7.452406862284988e-05,289.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5923156738281,0.0,0.0,0.0001008995604934,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6821594238281,0.0,0.0,0.000478623813251,280.2860717773437,294.1499938964844,252.1596069335937,251.54833984375,253.1531219482422,252.2047119140625,278.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214297890663,0.0,0.0,0.0,-0.0089323744177818,60.0,-18.53211212158203,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,280.607421875,0.0,0.0,9.58166565396823e-05,290.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,280.62506103515625,0.0,0.0,0.0001008995459415,289.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,280.59393310546875,0.0,0.0,7.452406862284988e-05,289.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5923156738281,0.0,0.0,0.0001008995604934,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,280.6821594238281,0.0,0.0,0.000478623813251,280.2860717773437,294.1499938964844,252.1596069335937,251.54833984375,253.1531219482422,252.2047119140625,278.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214297890663,0.0,0.0,0.0,-0.0089323744177818,60.0,-18.53211212158203,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,280.59442138671875,0.0,0.0,9.579063771525398e-05,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.61187744140625,0.0,0.0,0.000100872151961,289.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.58111572265625,0.0,0.0,7.450383418472484e-05,289.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5795288085937,0.0,0.0,0.000100872159237,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.668212890625,0.0,0.0,0.000478493864648,280.2734069824219,294.1499938964844,252.14259338378903,251.5336456298828,253.135009765625,252.18858337402344,278.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-18.52995681762696,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,280.59442138671875,0.0,0.0,9.579063771525398e-05,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.61187744140625,0.0,0.0,0.000100872151961,289.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.58111572265625,0.0,0.0,7.450383418472484e-05,289.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,280.5795288085937,0.0,0.0,0.000100872159237,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,280.668212890625,0.0,0.0,0.000478493864648,280.2734069824219,294.1499938964844,252.14259338378903,251.5336456298828,253.135009765625,252.18858337402344,278.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277450724847313e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-18.52995681762696,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5814514160156,0.0,0.0,9.576328011462464e-05,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5986633300781,0.0,0.0,0.0001008433464448,289.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5682983398437,0.0,0.0,7.448255200870335e-05,289.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.5667419433594,0.0,0.0,0.0001008433537208,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.654296875,0.0,0.0,0.000478357222164,280.2607116699219,294.1499938964844,252.1251373291016,251.5184631347656,253.116928100586,252.1721649169922,278.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-18.527645111083984,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5814514160156,0.0,0.0,9.576328011462464e-05,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5986633300781,0.0,0.0,0.0001008433464448,289.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5682983398437,0.0,0.0,7.448255200870335e-05,289.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.5667419433594,0.0,0.0,0.0001008433537208,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.654296875,0.0,0.0,0.000478357222164,280.2607116699219,294.1499938964844,252.1251373291016,251.5184631347656,253.116928100586,252.1721649169922,278.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-18.527645111083984,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.5684814453125,0.0,0.0,9.57362717599608e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5854797363281,0.0,0.0,0.0001008148974506,289.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.55548095703125,0.0,0.0,7.44615463190712e-05,289.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.553955078125,0.0,0.0,0.0001008149047265,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6404113769531,0.0,0.0,0.0004782222677022,280.2480163574219,294.1499938964844,252.1071929931641,251.5027618408203,253.09884643554688,252.15542602539065,278.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-18.525522232055664,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,280.5684814453125,0.0,0.0,9.57362717599608e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.5854797363281,0.0,0.0,0.0001008148974506,289.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.55548095703125,0.0,0.0,7.44615463190712e-05,289.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.553955078125,0.0,0.0,0.0001008149047265,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.6404113769531,0.0,0.0,0.0004782222677022,280.2480163574219,294.1499938964844,252.1071929931641,251.5027618408203,253.09884643554688,252.15542602539065,278.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-18.525522232055664,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5619812011719,0.0,0.0,9.57233933149837e-05,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.578857421875,0.0,0.0,0.0001008013423415,289.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,280.549072265625,0.0,0.0,7.445153460139409e-05,289.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.54754638671875,0.0,0.0,0.0001008013496175,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.6334533691406,0.0,0.0,0.0004781579773407,280.2416687011719,294.1499938964844,252.09803771972656,251.49468994140625,253.0897979736328,252.1469116210937,278.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366796633858e-09,0.0010199144016951,-0.020517123863101,0.0,0.0,0.0,-0.0088747693225741,60.0,-18.52465057373047,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5555114746094,0.0,0.0,9.571131522534416e-05,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.572265625,0.0,0.0,0.0001007886166917,289.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,280.54266357421875,0.0,0.0,7.444213406415656e-05,289.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5411682128906,0.0,0.0,0.0001007886239676,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.62652587890625,0.0,0.0,0.0004780976159963,280.2352905273437,294.1499938964844,252.08872985839844,251.4864654541016,253.0807647705078,252.13829040527344,278.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178613342124663e-09,0.0010197857627645,-0.0204776991158723,0.0,0.0,0.0,-0.0088673057034611,60.0,-18.523971557617188,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5425109863281,0.0,0.0,9.569014946464448e-05,289.984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.55908203125,0.0,0.0,0.0001007663304335,289.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5298767089844,0.0,0.0,7.442567584803328e-05,289.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,280.52838134765625,0.0,0.0,0.0001007663377095,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.6126403808594,0.0,0.0,0.0004779919108841,280.2225952148437,294.1499938964844,252.0696716308593,251.4695739746093,253.0626678466797,252.1207275390625,278.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152243324843766e-09,0.0010195601498708,-0.0204086396843194,0.0,0.0,0.0,-0.0088542327284812,60.0,-18.52335357666016,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5425109863281,0.0,0.0,9.569014946464448e-05,289.984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.55908203125,0.0,0.0,0.0001007663304335,289.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5298767089844,0.0,0.0,7.442567584803328e-05,289.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,280.52838134765625,0.0,0.0,0.0001007663377095,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,280.6126403808594,0.0,0.0,0.0004779919108841,280.2225952148437,294.1499938964844,252.0696716308593,251.4695739746093,253.0626678466797,252.1207275390625,278.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152243324843766e-09,0.0010195601498708,-0.0204086396843194,0.0,0.0,0.0,-0.0088542327284812,60.0,-18.52335357666016,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.529541015625,0.0,0.0,9.567380766384304e-05,289.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5458984375,0.0,0.0,0.0001007491227937,289.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5170593261719,0.0,0.0,7.44129647500813e-05,289.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5155639648437,0.0,0.0,0.0001007491300697,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5987854003906,0.0,0.0,0.0004779102746397,280.2098999023437,294.1499938964844,252.0500030517578,251.4519958496093,253.0445556640625,252.1027069091797,278.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.131880946393721e-09,0.0010193861089646,-0.0203553140163421,0.0,0.0,0.0,-0.0088441390544176,60.0,-18.52388381958008,-0.0,-7.08506462387959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.529541015625,0.0,0.0,9.567380766384304e-05,289.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5458984375,0.0,0.0,0.0001007491227937,289.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5170593261719,0.0,0.0,7.44129647500813e-05,289.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,280.5155639648437,0.0,0.0,0.0001007491300697,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5987854003906,0.0,0.0,0.0004779102746397,280.2098999023437,294.1499938964844,252.0500030517578,251.4519958496093,253.0445556640625,252.1027069091797,278.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.131880946393721e-09,0.0010193861089646,-0.0203553140163421,0.0,0.0,0.0,-0.0088441390544176,60.0,-18.52388381958008,-0.0,-7.08506462387959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,280.5165710449219,0.0,0.0,9.56567091634497e-05,289.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5327453613281,0.0,0.0,0.0001007311220746,289.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5042419433594,0.0,0.0,7.439966429956257e-05,289.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5027770996094,0.0,0.0,0.0001007311293506,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5849609375,0.0,0.0,0.0004778248840011,280.1971740722656,294.1499938964844,252.0287628173828,251.43280029296875,253.02639770507807,252.0839233398437,278.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110580651532473e-09,0.001019203918986,-0.0202995315194129,0.0,0.0,0.0,-0.008833578787744,60.0,-18.52566337585449,-0.0,-7.082532960112077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,280.5165710449219,0.0,0.0,9.56567091634497e-05,289.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5327453613281,0.0,0.0,0.0001007311220746,289.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.5042419433594,0.0,0.0,7.439966429956257e-05,289.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,280.5027770996094,0.0,0.0,0.0001007311293506,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.5849609375,0.0,0.0,0.0004778248840011,280.1971740722656,294.1499938964844,252.0287628173828,251.43280029296875,253.02639770507807,252.0839233398437,278.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110580651532473e-09,0.001019203918986,-0.0202995315194129,0.0,0.0,0.0,-0.008833578787744,60.0,-18.52566337585449,-0.0,-7.082532960112077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.50360107421875,0.0,0.0,9.563328057993203e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5195617675781,0.0,0.0,0.0001007064420264,289.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4914245605469,0.0,0.0,7.438144530169666e-05,289.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.489990234375,0.0,0.0,0.0001007064565783,290.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.57110595703125,0.0,0.0,0.000477707828395,280.1844787597656,294.1499938964844,252.00515747070312,251.41114807128903,253.0081787109375,252.064208984375,278.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189623571932,8.081382674163251e-09,0.001018954324536,-0.0202230662107467,0.0,0.0,0.0,-0.0088191051036119,60.0,-18.52803039550781,-0.0,-7.079062669390623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.50360107421875,0.0,0.0,9.563328057993203e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5195617675781,0.0,0.0,0.0001007064420264,289.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4914245605469,0.0,0.0,7.438144530169666e-05,289.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.489990234375,0.0,0.0,0.0001007064565783,290.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,280.57110595703125,0.0,0.0,0.000477707828395,280.1844787597656,294.1499938964844,252.00515747070312,251.41114807128903,253.0081787109375,252.064208984375,278.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189623571932,8.081382674163251e-09,0.001018954324536,-0.0202230662107467,0.0,0.0,0.0,-0.0088191051036119,60.0,-18.52803039550781,-0.0,-7.079062669390623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,280.49713134765625,0.0,0.0,9.561928891343996e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,280.5129699707031,0.0,0.0,0.0001006917154882,289.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4850158691406,0.0,0.0,7.437056046910584e-05,289.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.48358154296875,0.0,0.0,0.0001006917227641,290.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,280.564208984375,0.0,0.0,0.0004776379792019,280.1781005859375,294.1499938964844,251.9925079345703,251.3994598388672,252.9990234375,252.05377197265625,278.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063954837211895e-09,0.001018805312924,-0.02017742395401,0.0,0.0,0.0,-0.0088104652240872,60.0,-18.52939987182617,-0.0,-7.076992147858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4906311035156,0.0,0.0,9.560380567563698e-05,289.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.5063781738281,0.0,0.0,0.0001006754100671,289.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4786071777344,0.0,0.0,7.435851875925437e-05,289.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.4772033691406,0.0,0.0,0.0001006754173431,290.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.5572814941406,0.0,0.0,0.0004775606212206,280.1717529296875,294.1499938964844,251.9793243408203,251.38720703125,252.9898223876953,252.0429534912109,278.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.044664490114428e-09,0.001018640352413,-0.0201269034296274,0.0,0.0,0.0,-0.0088009014725685,60.0,-18.530866622924805,-0.0,-7.074700647535792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4776916503906,0.0,0.0,9.55690848059021e-05,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,280.49322509765625,0.0,0.0,0.0001006388411042,289.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.4657897949219,0.0,0.0,7.433151040459052e-05,289.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4643859863281,0.0,0.0,0.0001006388556561,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5434875488281,0.0,0.0,0.000477387162391,280.1590270996094,294.1499938964844,251.951400756836,251.36111450195312,252.9713287353516,252.0202178955078,278.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-18.534082412719727,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4776916503906,0.0,0.0,9.55690848059021e-05,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,280.49322509765625,0.0,0.0,0.0001006388411042,289.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,280.4657897949219,0.0,0.0,7.433151040459052e-05,289.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4643859863281,0.0,0.0,0.0001006388556561,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,280.5434875488281,0.0,0.0,0.000477387162391,280.1590270996094,294.1499938964844,251.951400756836,251.36111450195312,252.9713287353516,252.0202178955078,278.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-18.534082412719727,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.4647216796875,0.0,0.0,9.552931442158295e-05,289.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4800720214844,0.0,0.0,0.0001005969679681,289.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4530029296875,0.0,0.0,7.430058030877262e-05,289.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4515991210937,0.0,0.0,0.0001005969752441,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5296936035156,0.0,0.0,0.0004771885287482,280.1463317871094,294.1499938964844,251.9215240478516,251.3330078125,252.9526214599609,251.9956817626953,278.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848957077345e-09,0.0010178467491641,-0.0198838282376527,0.0,0.0,0.0,-0.0087548894807696,60.0,-18.53774642944336,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,280.4647216796875,0.0,0.0,9.552931442158295e-05,289.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.4800720214844,0.0,0.0,0.0001005969679681,289.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4530029296875,0.0,0.0,7.430058030877262e-05,289.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4515991210937,0.0,0.0,0.0001005969752441,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.5296936035156,0.0,0.0,0.0004771885287482,280.1463317871094,294.1499938964844,251.9215240478516,251.3330078125,252.9526214599609,251.9956817626953,278.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848957077345e-09,0.0010178467491641,-0.0198838282376527,0.0,0.0,0.0,-0.0087548894807696,60.0,-18.53774642944336,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4517822265625,0.0,0.0,9.548559319227934e-05,289.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4669189453125,0.0,0.0,0.0001005509257083,289.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.440185546875,0.0,0.0,7.426657248288393e-05,289.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4388122558594,0.0,0.0,0.0001005509329843,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.51593017578125,0.0,0.0,0.0004769701045006,280.13360595703125,294.1499938964844,251.88983154296875,251.30303955078125,252.9337310791016,251.9696655273437,278.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-18.541772842407227,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4517822265625,0.0,0.0,9.548559319227934e-05,289.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4669189453125,0.0,0.0,0.0001005509257083,289.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,280.440185546875,0.0,0.0,7.426657248288393e-05,289.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,280.4388122558594,0.0,0.0,0.0001005509329843,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.51593017578125,0.0,0.0,0.0004769701045006,280.13360595703125,294.1499938964844,251.88983154296875,251.30303955078125,252.9337310791016,251.9696655273437,278.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-18.541772842407227,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.4388122558594,0.0,0.0,9.54376082518138e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4537658691406,0.0,0.0,0.0001005003941827,289.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.4273986816406,0.0,0.0,7.422925409628078e-05,289.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.426025390625,0.0,0.0,0.0001005004014587,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.5021667480469,0.0,0.0,0.0004767304344568,280.1208801269531,294.1499938964844,251.85646057128903,251.27134704589844,252.91456604003903,251.9417724609375,278.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845756679773,0.0,0.0,0.0,-0.0086982436478137,60.0,-18.5462589263916,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,280.4388122558594,0.0,0.0,9.54376082518138e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4537658691406,0.0,0.0,0.0001005003941827,289.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.4273986816406,0.0,0.0,7.422925409628078e-05,289.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.426025390625,0.0,0.0,0.0001005004014587,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,280.5021667480469,0.0,0.0,0.0004767304344568,280.1208801269531,294.1499938964844,251.85646057128903,251.27134704589844,252.91456604003903,251.9417724609375,278.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845756679773,0.0,0.0,0.0,-0.0086982436478137,60.0,-18.5462589263916,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,280.4323425292969,0.0,0.0,9.541255712974817e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4472045898437,0.0,0.0,0.0001004740188363,289.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4209899902344,0.0,0.0,7.420976908179e-05,289.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4196472167969,0.0,0.0,0.0001004740261123,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.49530029296875,0.0,0.0,0.0004766053170897,280.1145324707031,294.1499938964844,251.8392028808593,251.25489807128903,252.9049072265625,251.92730712890625,278.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-18.54861640930176,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.4258728027344,0.0,0.0,9.538645826978608e-05,289.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,280.4406433105469,0.0,0.0,0.0001004465302685,289.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.4145812988281,0.0,0.0,7.418946916004643e-05,289.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4132385253906,0.0,0.0,0.0001004465375444,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4884338378906,0.0,0.0,0.0004764749319292,280.108154296875,294.1499938964844,251.82156372070312,251.2380828857422,252.8951568603516,251.91241455078125,278.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-18.551084518432617,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4129333496094,0.0,0.0,9.533217235002668e-05,289.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4275207519531,0.0,0.0,0.0001003893703455,289.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4017944335937,0.0,0.0,7.414724677801132e-05,289.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4004821777344,0.0,0.0,0.0001003893776214,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4747009277344,0.0,0.0,0.0004762037715408,280.095458984375,294.1499938964844,251.7852783203125,251.2033843994141,252.8754730224609,251.8816070556641,278.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-18.55625915527344,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.4129333496094,0.0,0.0,9.533217235002668e-05,289.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4275207519531,0.0,0.0,0.0001003893703455,289.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.4017944335937,0.0,0.0,7.414724677801132e-05,289.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,280.4004821777344,0.0,0.0,0.0001003893776214,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,280.4747009277344,0.0,0.0,0.0004762037715408,280.095458984375,294.1499938964844,251.7852783203125,251.2033843994141,252.8754730224609,251.8816070556641,278.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-18.55625915527344,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3999938964844,0.0,0.0,9.5275099738501e-05,289.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4143981933594,0.0,0.0,0.0001003292636596,289.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3890075683594,0.0,0.0,7.410285616060719e-05,289.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3876953125,0.0,0.0,0.0001003292709356,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4609680175781,0.0,0.0,0.0004759186704177,280.0827331542969,294.1499938964844,251.74774169921875,251.1674041748047,252.85549926757807,251.849365234375,278.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635114762649664e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-18.56178092956543,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3999938964844,0.0,0.0,9.5275099738501e-05,289.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4143981933594,0.0,0.0,0.0001003292636596,289.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3890075683594,0.0,0.0,7.410285616060719e-05,289.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3876953125,0.0,0.0,0.0001003292709356,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.4609680175781,0.0,0.0,0.0004759186704177,280.0827331542969,294.1499938964844,251.74774169921875,251.1674041748047,252.85549926757807,251.849365234375,278.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635114762649664e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-18.56178092956543,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3870849609375,0.0,0.0,9.521570609649645e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4013061523437,0.0,0.0,0.000100266719528,289.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.376220703125,0.0,0.0,7.405666110571474e-05,289.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3749084472656,0.0,0.0,0.0001002667268039,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4472961425781,0.0,0.0,0.0004756220150738,280.07000732421875,294.1499938964844,251.70909118652344,251.1302947998047,252.835205078125,251.81581115722656,278.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604928553104,0.0,0.0,0.0,-0.008561186492443,60.0,-18.567611694335938,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3870849609375,0.0,0.0,9.521570609649645e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.4013061523437,0.0,0.0,0.000100266719528,289.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,280.376220703125,0.0,0.0,7.405666110571474e-05,289.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3749084472656,0.0,0.0,0.0001002667268039,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4472961425781,0.0,0.0,0.0004756220150738,280.07000732421875,294.1499938964844,251.70909118652344,251.1302947998047,252.835205078125,251.81581115722656,278.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604928553104,0.0,0.0,0.0,-0.008561186492443,60.0,-18.567611694335938,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3741455078125,0.0,0.0,9.515429701423272e-05,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3882141113281,0.0,0.0,0.0001002020580926,289.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3634338378906,0.0,0.0,7.400890171993524e-05,289.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3621520996094,0.0,0.0,0.0001002020653686,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4336242675781,0.0,0.0,0.0004753152607008,280.05731201171875,294.1499938964844,251.6694793701172,251.09217834472656,252.8145294189453,251.7809295654297,278.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460671218254e-09,0.001013851375319,-0.0186601057648658,0.0,0.0,0.0,-0.0085232574492692,60.0,-18.573755264282227,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
