time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537840,289.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,280.3741455078125,0.0,0.0,9.515429701423272e-05,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3882141113281,0.0,0.0,0.0001002020580926,289.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3634338378906,0.0,0.0,7.400890171993524e-05,289.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3621520996094,0.0,0.0,0.0001002020653686,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4336242675781,0.0,0.0,0.0004753152607008,280.05731201171875,294.1499938964844,251.6694793701172,251.09217834472656,252.8145294189453,251.7809295654297,278.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460671218254e-09,0.001013851375319,-0.0186601057648658,0.0,0.0,0.0,-0.0085232574492692,60.0,-18.573755264282227,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.3677062988281,0.0,0.0,9.512316319160163e-05,289.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,280.38165283203125,0.0,0.0,0.0001001692653517,289.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,280.3570556640625,0.0,0.0,7.398468733299524e-05,289.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.35577392578125,0.0,0.0,0.0001001692726276,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,280.4267883300781,0.0,0.0,0.0004751597298309,280.05096435546875,294.1499938964844,251.6493530273437,251.0727996826172,252.80409240722656,251.7631378173828,278.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445811078810038e-09,0.0010135197080671,-0.0185584966093301,0.0,0.0,0.0,-0.0085040247067809,60.0,-18.57690620422364,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3612365722656,0.0,0.0,9.509155643172562e-05,289.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,280.3751220703125,0.0,0.0,0.0001001359851215,289.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.35064697265625,0.0,0.0,7.396010187221691e-05,289.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3493957519531,0.0,0.0,0.0001001359923975,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.4199523925781,0.0,0.0,0.0004750018415506,280.04461669921875,294.1499938964844,251.6290283203125,251.05322265625,252.7935485839844,251.7450561523437,278.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406432356305004e-09,0.0010131829185411,-0.0184553582221269,0.0,0.0,0.0,-0.0084845032542943,60.0,-18.58013343811035,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3483581542969,0.0,0.0,9.50277244555764e-05,289.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3620300292969,0.0,0.0,0.0001000687698251,289.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.337890625,0.0,0.0,7.391045801341534e-05,289.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3366394042969,0.0,0.0,0.0001000687771011,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.40631103515625,0.0,0.0,0.000474683009088,280.0318908691406,294.1499938964844,251.587890625,251.0135498046875,252.7722320556641,251.7082672119141,278.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-18.586759567260746,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3483581542969,0.0,0.0,9.50277244555764e-05,289.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3620300292969,0.0,0.0,0.0001000687698251,289.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.337890625,0.0,0.0,7.391045801341534e-05,289.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,280.3366394042969,0.0,0.0,0.0001000687771011,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,280.40631103515625,0.0,0.0,0.000474683009088,280.0318908691406,294.1499938964844,251.587890625,251.0135498046875,252.7722320556641,251.7082672119141,278.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-18.586759567260746,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.33544921875,0.0,0.0,9.496326674707234e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.3489685058594,0.0,0.0,0.0001000008924165,289.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3251037597656,0.0,0.0,7.386032666545361e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3238830566406,0.0,0.0,0.0001000008996925,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3927001953125,0.0,0.0,0.0004743610334116,280.0191955566406,294.1499938964844,251.5461883544922,250.97332763671875,252.7505340576172,251.6706085205078,278.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-18.593645095825195,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,280.33544921875,0.0,0.0,9.496326674707234e-05,289.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,280.3489685058594,0.0,0.0,0.0001000008924165,289.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3251037597656,0.0,0.0,7.386032666545361e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.3238830566406,0.0,0.0,0.0001000008996925,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3927001953125,0.0,0.0,0.0004743610334116,280.0191955566406,294.1499938964844,251.5461883544922,250.97332763671875,252.7505340576172,251.6706085205078,278.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.0180367268621921,0.0,0.0,0.0,-0.0084052672609686,60.0,-18.593645095825195,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.32257080078125,0.0,0.0,9.489870717516168e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3359069824219,0.0,0.0,9.993290586862712e-05,289.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3123474121094,0.0,0.0,7.381010800600052e-05,289.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3111572265625,0.0,0.0,9.993291314458476e-05,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.37908935546875,0.0,0.0,0.0004740385047625,280.0065002441406,294.1499938964844,251.50408935546875,250.93267822265625,252.7285003662109,251.6322479248047,278.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166155224780368e-09,0.0010111284209415,-0.0178260263055562,0.0,0.0,0.0,-0.0083653880283236,60.0,-18.60075569152832,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.32257080078125,0.0,0.0,9.489870717516168e-05,289.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3359069824219,0.0,0.0,9.993290586862712e-05,289.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,280.3123474121094,0.0,0.0,7.381010800600052e-05,289.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3111572265625,0.0,0.0,9.993291314458476e-05,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,280.37908935546875,0.0,0.0,0.0004740385047625,280.0065002441406,294.1499938964844,251.50408935546875,250.93267822265625,252.7285003662109,251.6322479248047,278.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166155224780368e-09,0.0010111284209415,-0.0178260263055562,0.0,0.0,0.0,-0.0083653880283236,60.0,-18.60075569152832,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3096923828125,0.0,0.0,9.483444591751322e-05,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3228759765625,0.0,0.0,9.98652321868576e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2995910644531,0.0,0.0,7.376012217719108e-05,289.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.29840087890625,0.0,0.0,9.986523946281524e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3655090332031,0.0,0.0,0.0004737175186164,279.9938049316406,294.1499938964844,251.4617156982422,250.8917694091797,252.7061309814453,251.5933532714844,278.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086091713404131e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-18.608078002929688,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3096923828125,0.0,0.0,9.483444591751322e-05,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3228759765625,0.0,0.0,9.98652321868576e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2995910644531,0.0,0.0,7.376012217719108e-05,289.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.29840087890625,0.0,0.0,9.986523946281524e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.3655090332031,0.0,0.0,0.0004737175186164,279.9938049316406,294.1499938964844,251.4617156982422,250.8917694091797,252.7061309814453,251.5933532714844,278.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086091713404131e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-18.608078002929688,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,280.3032531738281,0.0,0.0,9.480260632699355e-05,289.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3163452148437,0.0,0.0,9.983170457417144e-05,289.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2932434082031,0.0,0.0,7.373536209343001e-05,289.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,280.29205322265625,0.0,0.0,9.983171185012908e-05,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,280.35870361328125,0.0,0.0,0.000473558466183,279.9874572753906,294.1499938964844,251.4404754638672,250.8712615966797,252.6948089599609,251.5737152099609,278.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046422112466644e-09,0.001010104548186,-0.0175124146044254,0.0,0.0,0.0,-0.0083060301840305,60.0,-18.61182975769043,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,280.2968139648437,0.0,0.0,9.47710359469056e-05,289.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,280.309814453125,0.0,0.0,9.979846072383224e-05,289.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.286865234375,0.0,0.0,7.371080573648214e-05,289.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2856750488281,0.0,0.0,9.979846799978986e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,280.3519287109375,0.0,0.0,0.0004734007816296,279.9811096191406,294.1499938964844,251.41921997070312,250.8507232666016,252.68341064453125,251.5539703369141,278.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865320146083,60.0,-18.61563873291016,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.283935546875,0.0,0.0,9.470900113228709e-05,289.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.2967834472656,0.0,0.0,9.973313717637212e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.27410888671875,0.0,0.0,7.366255886154249e-05,289.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.27294921875,0.0,0.0,9.973314445232973e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.33837890625,0.0,0.0,0.0004730909131467,279.9684143066406,294.1499938964844,251.3767242431641,250.8097076416016,252.66033935546875,251.5142517089844,278.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929799845067919e-09,0.0010091073345392,-0.017206946387887,0.0,0.0,0.0,-0.0082482155412435,60.0,-18.623424530029297,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,280.283935546875,0.0,0.0,9.470900113228709e-05,289.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,280.2967834472656,0.0,0.0,9.973313717637212e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,280.27410888671875,0.0,0.0,7.366255886154249e-05,289.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.27294921875,0.0,0.0,9.973314445232973e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.33837890625,0.0,0.0,0.0004730909131467,279.9684143066406,294.1499938964844,251.3767242431641,250.8097076416016,252.66033935546875,251.5142517089844,278.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929799845067919e-09,0.0010091073345392,-0.017206946387887,0.0,0.0,0.0,-0.0082482155412435,60.0,-18.623424530029297,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2710876464844,0.0,0.0,9.464866161579266e-05,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2837829589844,0.0,0.0,9.966959623852743e-05,289.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.2613830566406,0.0,0.0,7.361562893493101e-05,289.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.2602233886719,0.0,0.0,9.966960351448506e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3248291015625,0.0,0.0,0.0004727894847746,279.95574951171875,294.1499938964844,251.3343811035156,250.76885986328125,252.6369781494141,251.4742889404297,278.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546204268216115e-09,0.0010084643727168,-0.0170100256800651,0.0,0.0,0.0,-0.0082109458744525,60.0,-18.631425857543945,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2710876464844,0.0,0.0,9.464866161579266e-05,289.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2837829589844,0.0,0.0,9.966959623852743e-05,289.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.2613830566406,0.0,0.0,7.361562893493101e-05,289.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,280.2602233886719,0.0,0.0,9.966960351448506e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,280.3248291015625,0.0,0.0,0.0004727894847746,279.95574951171875,294.1499938964844,251.3343811035156,250.76885986328125,252.6369781494141,251.4742889404297,278.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546204268216115e-09,0.0010084643727168,-0.0170100256800651,0.0,0.0,0.0,-0.0082109458744525,60.0,-18.631425857543945,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2582397460937,0.0,0.0,9.459072316531092e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.270751953125,0.0,0.0,9.96085800579749e-05,289.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2486572265625,0.0,0.0,7.357056165346876e-05,289.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2474975585937,0.0,0.0,9.960858733393252e-05,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3113098144531,0.0,0.0,0.0004725000762846,279.94305419921875,294.1499938964844,251.2923278808593,250.72830200195312,252.61325073242188,251.4342193603516,278.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782433725760484e-09,0.0010078471386805,-0.0168209429830312,0.0,0.0,0.0,-0.0081751598045229,60.0,-18.63966178894043,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2582397460937,0.0,0.0,9.459072316531092e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,280.270751953125,0.0,0.0,9.96085800579749e-05,289.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2486572265625,0.0,0.0,7.357056165346876e-05,289.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2474975585937,0.0,0.0,9.960858733393252e-05,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.3113098144531,0.0,0.0,0.0004725000762846,279.94305419921875,294.1499938964844,251.2923278808593,250.72830200195312,252.61325073242188,251.4342193603516,278.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782433725760484e-09,0.0010078471386805,-0.0168209429830312,0.0,0.0,0.0,-0.0081751598045229,60.0,-18.63966178894043,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.245361328125,0.0,0.0,9.453530219616368e-05,289.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2577514648437,0.0,0.0,9.955022687790915e-05,289.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,280.23590087890625,0.0,0.0,7.352745888056234e-05,289.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2348022460937,0.0,0.0,9.955022687790915e-05,290.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2977905273437,0.0,0.0,0.0004722232697531,279.93035888671875,294.1499938964844,251.25070190429688,250.68820190429688,252.5892639160156,251.3941345214844,278.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713388955859045e-09,0.0010072566801682,-0.0166400875896215,0.0,0.0,0.0,-0.0081409318372607,60.0,-18.648094177246094,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,280.245361328125,0.0,0.0,9.453530219616368e-05,289.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2577514648437,0.0,0.0,9.955022687790915e-05,289.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,280.23590087890625,0.0,0.0,7.352745888056234e-05,289.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2348022460937,0.0,0.0,9.955022687790915e-05,290.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2977905273437,0.0,0.0,0.0004722232697531,279.93035888671875,294.1499938964844,251.25070190429688,250.68820190429688,252.5892639160156,251.3941345214844,278.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.713388955859045e-09,0.0010072566801682,-0.0166400875896215,0.0,0.0,0.0,-0.0081409318372607,60.0,-18.648094177246094,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,280.23895263671875,0.0,0.0,9.450874495087191e-05,289.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2512512207031,0.0,0.0,9.952225809684025e-05,289.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,280.22955322265625,0.0,0.0,7.350680243689567e-05,289.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,280.2284545898437,0.0,0.0,9.952226537279783e-05,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,280.2910461425781,0.0,0.0,0.0004720905853901,279.9240417480469,294.1499938964844,251.2301025390625,250.6683654785156,252.5771331787109,251.3741149902344,278.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680298980654697e-09,0.0010069737909361,-0.0165534131228923,0.0,0.0,0.0,-0.0081245275214314,60.0,-18.65239524841309,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,280.2325439453125,0.0,0.0,9.448304626857862e-05,289.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2447509765625,0.0,0.0,9.949519881047308e-05,289.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.22320556640625,0.0,0.0,7.34868153813295e-05,289.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.2220764160156,0.0,0.0,9.949519881047308e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,280.2843017578125,0.0,0.0,0.0004719622374977,279.9176940917969,294.1499938964844,251.20965576171875,250.64871215820312,252.5649261474609,251.35415649414065,278.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.648282813159767e-09,0.0010066999820992,-0.0164695493876934,0.0,0.0,0.0,-0.0081086559221148,60.0,-18.6567440032959,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.2196960449219,0.0,0.0,9.44342973525636e-05,289.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2317810058594,0.0,0.0,9.944386692950502e-05,289.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2104797363281,0.0,0.0,7.3448900366202e-05,289.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2093811035156,0.0,0.0,9.944387420546263e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.27081298828125,0.0,0.0,0.0004717187548521,279.9049987792969,294.1499938964844,251.1693115234375,250.6099395751953,252.54034423828125,251.3144073486328,278.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061872890219,6.587550060999092e-09,0.0010061806533485,-0.0163104645907878,0.0,0.0,0.0,-0.0080785481259226,60.0,-18.665563583374023,-0.0,-6.902668303609971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,280.2196960449219,0.0,0.0,9.44342973525636e-05,289.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2317810058594,0.0,0.0,9.944386692950502e-05,289.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,280.2104797363281,0.0,0.0,7.3448900366202e-05,289.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,280.2093811035156,0.0,0.0,9.944387420546263e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.27081298828125,0.0,0.0,0.0004717187548521,279.9049987792969,294.1499938964844,251.1693115234375,250.6099395751953,252.54034423828125,251.3144073486328,278.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061872890219,6.587550060999092e-09,0.0010061806533485,-0.0163104645907878,0.0,0.0,0.0,-0.0080785481259226,60.0,-18.665563583374023,-0.0,-6.902668303609971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.20684814453125,0.0,0.0,9.43890627240762e-05,289.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2187805175781,0.0,0.0,9.939622395904736e-05,289.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.19775390625,0.0,0.0,7.34137138351798e-05,289.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.1966857910156,0.0,0.0,9.939623123500496e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.25732421875,0.0,0.0,0.0004714927636086,279.892333984375,294.1499938964844,251.1298065185547,250.5720672607422,252.5155029296875,251.2749786376953,278.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057052131742,6.531184926217293e-09,0.0010056986939162,-0.0161628201603889,0.0,0.0,0.0,-0.0080506056547164,60.0,-18.674530029296875,-0.0,-6.896055992910989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.20684814453125,0.0,0.0,9.43890627240762e-05,289.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,280.2187805175781,0.0,0.0,9.939622395904736e-05,289.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,280.19775390625,0.0,0.0,7.34137138351798e-05,289.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.1966857910156,0.0,0.0,9.939623123500496e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,280.25732421875,0.0,0.0,0.0004714927636086,279.892333984375,294.1499938964844,251.1298065185547,250.5720672607422,252.5155029296875,251.2749786376953,278.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057052131742,6.531184926217293e-09,0.0010056986939162,-0.0161628201603889,0.0,0.0,0.0,-0.0080506056547164,60.0,-18.674530029296875,-0.0,-6.896055992910989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.19403076171875,0.0,0.0,9.434808453079312e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.205810546875,0.0,0.0,9.935307753039524e-05,289.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1850280761719,0.0,0.0,7.338184514082968e-05,289.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.1839599609375,0.0,0.0,9.935308480635284e-05,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,280.2438659667969,0.0,0.0,0.0004712881054729,279.8796691894531,294.1499938964844,251.09130859375,250.5352020263672,252.49041748046875,251.23602294921875,278.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052686557173,6.480136871545028e-09,0.0010052621364593,-0.0160291008651256,0.0,0.0,0.0,-0.0080252978950738,60.0,-18.6836051940918,-0.0,-6.890070380904946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,280.19403076171875,0.0,0.0,9.434808453079312e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,280.205810546875,0.0,0.0,9.935307753039524e-05,289.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,280.1850280761719,0.0,0.0,7.338184514082968e-05,289.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,280.1839599609375,0.0,0.0,9.935308480635284e-05,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,280.2438659667969,0.0,0.0,0.0004712881054729,279.8796691894531,294.1499938964844,251.09130859375,250.5352020263672,252.49041748046875,251.23602294921875,278.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052686557173,6.480136871545028e-09,0.0010052621364593,-0.0160291008651256,0.0,0.0,0.0,-0.0080252978950738,60.0,-18.6836051940918,-0.0,-6.890070380904946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.18121337890625,0.0,0.0,9.431086073163895e-05,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.1928405761719,0.0,0.0,9.931388194672763e-05,289.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1723327636719,0.0,0.0,7.335289410548285e-05,289.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1712646484375,0.0,0.0,9.931388922268523e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.2304382324219,0.0,0.0,0.0004711021611001,279.8669738769531,294.1499938964844,251.053939819336,250.49952697753903,252.46511840820312,251.1975860595703,278.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.4337588590035474e-09,0.0010048655094578,-0.0159076135605573,0.0,0.0,0.0,-0.0080023063346743,60.0,-18.69273567199707,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,280.18121337890625,0.0,0.0,9.431086073163895e-05,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,280.1928405761719,0.0,0.0,9.931388194672763e-05,289.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,280.1723327636719,0.0,0.0,7.335289410548285e-05,289.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1712646484375,0.0,0.0,9.931388922268523e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,280.2304382324219,0.0,0.0,0.0004711021611001,279.8669738769531,294.1499938964844,251.053939819336,250.49952697753903,252.46511840820312,251.1975860595703,278.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.4337588590035474e-09,0.0010048655094578,-0.0159076135605573,0.0,0.0,0.0,-0.0080023063346743,60.0,-18.69273567199707,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1748046875,0.0,0.0,9.429383499082178e-05,289.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,280.18634033203125,0.0,0.0,9.929594671120868e-05,289.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1659545898437,0.0,0.0,7.333965186262503e-05,289.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,280.1649169921875,0.0,0.0,9.929595398716629e-05,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,280.2237243652344,0.0,0.0,0.0004710170906037,279.8606262207031,294.1499938964844,251.0357208251953,250.482162475586,252.4524078369141,251.1786193847656,278.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125433851813796e-09,0.0010046841343864,-0.01585204154253,0.0,0.0,0.0,-0.0079917889088392,60.0,-18.69729995727539,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1683959960937,0.0,0.0,9.42779370234348e-05,289.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,280.17987060546875,0.0,0.0,9.927920473273844e-05,289.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,280.1596069335937,0.0,0.0,7.332729001063854e-05,289.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1585693359375,0.0,0.0,9.927921200869604e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,280.2170104980469,0.0,0.0,0.0004709376662503,279.85430908203125,294.1499938964844,251.0178375244141,250.4651641845703,252.4396514892578,251.1598358154297,278.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-18.70185089111328,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.15557861328125,0.0,0.0,9.424939344171436e-05,289.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1669006347656,0.0,0.0,9.924914775183424e-05,289.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1469116210937,0.0,0.0,7.330508378800005e-05,289.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1458740234375,0.0,0.0,9.924914775183424e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2035827636719,0.0,0.0,0.0004707950865849,279.84161376953125,294.1499938964844,250.983139038086,250.4322509765625,252.4140014648437,251.1228942871093,278.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167681159126e-09,0.0010042105568572,-0.0157069843262434,0.0,0.0,0.0,-0.0079643372446298,60.0,-18.710866928100582,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,280.15557861328125,0.0,0.0,9.424939344171436e-05,289.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1669006347656,0.0,0.0,9.924914775183424e-05,289.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,280.1469116210937,0.0,0.0,7.330508378800005e-05,289.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,280.1458740234375,0.0,0.0,9.924914775183424e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,280.2035827636719,0.0,0.0,0.0004707950865849,279.84161376953125,294.1499938964844,250.983139038086,250.4322509765625,252.4140014648437,251.1228942871093,278.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167681159126e-09,0.0010042105568572,-0.0157069843262434,0.0,0.0,0.0,-0.0079643372446298,60.0,-18.710866928100582,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1427307128906,0.0,0.050000000745058,9.422490984434262e-05,289.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,280.1539306640625,0.0,0.050000000745058,9.92233690340072e-05,289.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.1341857910156,0.0,0.050000000745058,7.328604260692373e-05,289.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1331787109375,0.0,0.050000000745058,9.92233690340072e-05,290.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.1901550292969,0.0,0.050000000745058,0.0004706727922894,279.8289489746094,291.1499938964844,250.9499969482422,250.40093994140625,252.38824462890625,251.0867614746093,278.2541198730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668078315833e-09,0.0010039497865363,-0.0156270898878574,0.0,0.0,0.0,-0.0079492172226309,60.0,-18.71971893310547,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1427307128906,0.0,0.050000000745058,9.422490984434262e-05,289.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,280.1539306640625,0.0,0.050000000745058,9.92233690340072e-05,289.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.1341857910156,0.0,0.050000000745058,7.328604260692373e-05,289.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1331787109375,0.0,0.050000000745058,9.92233690340072e-05,290.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.1901550292969,0.0,0.050000000745058,0.0004706727922894,279.8289489746094,291.1499938964844,250.9499969482422,250.40093994140625,252.38824462890625,251.0867614746093,278.2541198730469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326668078315833e-09,0.0010039497865363,-0.0156270898878574,0.0,0.0,0.0,-0.0079492172226309,60.0,-18.71971893310547,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,278.8570556640625,0.6346807479858398,0.050000000745058,0.040838923305273,289.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,278.859375,0.6346807479858398,0.050000000745058,0.0430053509771823,289.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,278.85528564453125,0.6346807479858398,0.050000000745058,0.0317636057734489,289.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,278.8550720214844,0.6346807479858398,0.050000000745058,0.0430053547024726,290.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,278.8668518066406,0.6346807479858398,0.050000000745058,0.203998863697052,278.6298828125,291.1499938964844,250.9339599609375,250.38584899902344,275.8433532714844,282.08465576171875,278.1248779296875,1.0,0.1097105890512466,0.0,0.0,1.0,1.0,-0.43510901927948,2.2938964150398533e-07,0.4351087808609009,-0.12666717171669,0.0,0.0,0.0,10.189462661743164,60.0,-20.58599281311035,-0.0,12.280153274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
