time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540120,289.69927978515625,297.1499938964844,293.1499938964844,0.0006980840698815,-78.64506530761719,278.968017578125,0.6318511962890625,0.050000000745058,0.0452339835464954,289.76470947265625,297.1499938964844,293.1499938964844,0.0006112750270403,-72.51847076416016,278.81646728515625,0.6318511962890625,0.050000000745058,0.0476335622370243,289.5801696777344,297.1499938964844,293.1499938964844,0.0002249770477646,-0.0004819398454856,278.30792236328125,0.6318511962890625,0.050000000745058,0.035181988030672,289.3334655761719,297.1499938964844,293.1499938964844,0.0004976690397597,-54.08199691772461,278.5217590332031,0.6318511962890625,0.050000000745058,0.0476335622370243,290.55133056640625,297.1499938964844,293.1499938964844,0.0002239999303128,-0.002198893809691,278.3243713378906,0.6318511962890625,0.050000000745058,0.2259531170129776,278.13360595703125,291.1499938964844,250.9181671142578,250.3710327148437,279.137451171875,290.1325378417969,278.1453552246094,1.0,0.1210902407765388,0.1792570352554321,0.1792570352554321,1.0,1.0,-0.4819746315479278,0.0198916364461183,0.4620829820632934,-0.1183241680264473,0.0,0.0,0.0,12.509037017822266,60.0,234.0194702148437,-0.0,16.679658889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452941894531,296.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882779886893124e-20,1.1882902671515301e-20,-1.2317110238964012e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.6502380371094,297.1499938964844,293.1499938964844,0.0022594972979277,-247.5997314453125,282.947265625,0.5713147521018982,0.050000000745058,0.0456787720322608,289.7231750488281,297.1499938964844,293.1499938964844,0.0021404626313596,-247.0113525390625,282.7123107910156,0.5713147521018982,0.050000000745058,0.0481019467115402,289.5917053222656,297.1499938964844,293.1499938964844,0.0018095840932801,-154.248779296875,282.0575561523437,0.5713147521018982,0.050000000745058,0.0355279333889484,289.3490905761719,297.1499938964844,293.1499938964844,0.0019962396472692,-230.37661743164065,282.4097595214844,0.5713147521018982,0.050000000745058,0.0481019467115402,290.515380859375,297.1499938964844,293.1499938964844,0.0015755469212308,-862.5338134765625,281.6690979003906,0.5713147521018982,0.050000000745058,0.2281749248504638,278.97119140625,291.1499938964844,250.8872833251953,250.3422241210937,279.1575927734375,290.5172119140625,279.51544189453125,1.0,0.1405981183052063,0.1832527965307235,0.1832527965307235,1.0,1.0,-0.4867165088653564,0.0211477093398571,0.4655688107013702,-0.1184661909937858,0.0,0.0,1.0,20.01983070373535,60.0,2219.37451171875,-3770.23583984375,23.1884708404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.554443359375,298.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,13937.5107421875,18000.0,0.0,0.0,0.0065481360070407,0.0,0.0,0.0,0.0,1.0,0.0011694468557834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713980570435524,0.0734609141945838,-0.0020628534257411,0.0,6.645525900239591e-06,0.0,0.0,2.181243419647217,0.0,0.0,0.0,0.2396550178527832,4.0,0.0,1.0
540240,289.6502380371094,297.1499938964844,293.1499938964844,0.0022594972979277,-247.5997314453125,282.947265625,0.5713147521018982,0.050000000745058,0.0456787720322608,289.7231750488281,297.1499938964844,293.1499938964844,0.0021404626313596,-247.0113525390625,282.7123107910156,0.5713147521018982,0.050000000745058,0.0481019467115402,289.5917053222656,297.1499938964844,293.1499938964844,0.0018095840932801,-154.248779296875,282.0575561523437,0.5713147521018982,0.050000000745058,0.0355279333889484,289.3490905761719,297.1499938964844,293.1499938964844,0.0019962396472692,-230.37661743164065,282.4097595214844,0.5713147521018982,0.050000000745058,0.0481019467115402,290.515380859375,297.1499938964844,293.1499938964844,0.0015755469212308,-862.5338134765625,281.6690979003906,0.5713147521018982,0.050000000745058,0.2281749248504638,278.97119140625,291.1499938964844,250.8872833251953,250.3422241210937,279.1575927734375,290.5172119140625,279.51544189453125,1.0,0.1405981183052063,0.1832527965307235,0.1832527965307235,1.0,1.0,-0.4867165088653564,0.0211477093398571,0.4655688107013702,-0.1184661909937858,0.0,0.0,1.0,20.01983070373535,60.0,2219.37451171875,-3770.23583984375,23.1884708404541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.554443359375,298.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,13937.5107421875,18000.0,0.0,0.0,0.0065481360070407,0.0,0.0,0.0,0.0,1.0,0.0011694468557834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713980570435524,0.0734609141945838,-0.0020628534257411,0.0,6.645525900239591e-06,0.0,0.0,2.181243419647217,0.0,0.0,0.0,0.2396550178527832,4.0,0.0,1.0
540300,289.6532897949219,297.1499938964844,293.1499938964844,0.0028795516118407,-307.3917236328125,285.0957336425781,0.5495032668113708,0.050000000745058,0.0458160601556301,289.72198486328125,297.1499938964844,293.1499938964844,0.0027622743509709,-310.6037292480469,284.8668518066406,0.5495032668113708,0.050000000745058,0.0482465177774429,289.6034545898437,297.1499938964844,293.1499938964844,0.0024256689939647,-201.5556182861328,284.2164306640625,0.5495032668113708,0.050000000745058,0.0356347113847732,289.3627319335937,297.1499938964844,293.1499938964844,0.0026467819698154,-297.682373046875,284.6236572265625,0.5495032668113708,0.050000000745058,0.0482465177774429,290.5165710449219,297.1499938964844,293.1499938964844,0.0020640520378947,-1101.7066650390625,283.5954284667969,0.5495032668113708,0.050000000745058,0.2288607060909271,279.9802551269531,291.1499938964844,250.8721923828125,250.3282165527344,279.1460876464844,290.515625,280.4139099121094,1.0,0.1490048468112945,0.1821662187576294,0.1821662187576294,1.0,1.0,-0.4881793856620788,0.0210275799036026,0.4671518206596374,-0.1190864369273185,0.0,0.0,1.0,23.686098098754883,60.0,2272.999755859375,-3798.00390625,26.34208297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7855834960937,299.72515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,16494.66015625,18000.0,0.0,0.0,0.0161889642477035,0.0,0.0,0.0,0.0,1.0,0.0020555206574499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776789709925651,0.0849013105034828,-0.0072223376482725,0.0,1.6429741663159803e-05,0.0,0.0,2.9780101776123047,0.0,0.0,0.0,0.2578577995300293,4.0,0.0,1.0
540360,289.6670227050781,297.1499938964844,293.1499938964844,0.0034670550376176,-362.00775146484375,286.894287109375,0.5326792597770691,0.050000000745058,0.0459472760558128,289.72918701171875,297.1499938964844,293.1499938964844,0.0033553624525666,-369.1936950683594,286.6821594238281,0.5326792597770691,0.050000000745058,0.0483846962451934,289.6200866699219,297.1499938964844,293.1499938964844,0.0030143433250486,-245.36102294921875,286.0445556640625,0.5326792597770691,0.050000000745058,0.0357367694377899,289.3806457519531,297.1499938964844,293.1499938964844,0.0032735154964029,-360.3533020019531,286.5077819824219,0.5326792597770691,0.050000000745058,0.0483846962451934,290.5257263183594,297.1499938964844,293.1499938964844,0.002519552828744,-1318.596923828125,285.1920166015625,0.5326792597770691,0.050000000745058,0.2295161634683609,280.7586364746094,291.1499938964844,250.8573303222656,250.31446838378903,279.13970947265625,290.5224609375,281.0938720703125,1.0,0.1565748900175094,0.1811562180519104,0.1811562180519104,0.999560534954071,1.0,-0.4895776212215423,0.0209196023643016,0.4686580300331116,-0.1196913942694664,0.0,0.0,1.0,27.19322395324707,60.0,2096.102294921875,-3762.59228515625,29.376121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0736083984375,299.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17444.66796875,18000.0,0.0,0.0,0.0267705004662275,0.0,0.0,0.0,0.0,1.0,0.0025544275995343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079886719584465,0.091434821486473,-0.0115481000393629,0.0,2.716865492402576e-05,0.0,0.0,3.391377687454224,0.0,0.0,0.0,0.2645265161991119,4.0,0.0,1.0
540420,289.71270751953125,297.1499938964844,293.1499938964844,0.0046045910567045,-459.6946411132813,289.8564758300781,0.5097684860229492,0.050000000745058,0.0461865700781345,289.7586975097656,297.1499938964844,293.1499938964844,0.0045114988461136,-475.0636291503906,289.69354248046875,0.5097684860229492,0.050000000745058,0.0486366860568523,289.6634521484375,297.1499938964844,293.1499938964844,0.0041536320932209,-324.7987060546875,289.08740234375,0.5097684860229492,0.050000000745058,0.0359228886663913,289.42547607421875,297.1499938964844,293.1499938964844,0.0045069074258208,-474.6170043945313,289.66278076171875,0.5097684860229492,0.050000000745058,0.0486366860568523,290.5581970214844,297.1499938964844,293.1499938964844,0.0033687397371977,-1704.4520263671875,287.78875732421875,0.5097684860229492,0.050000000745058,0.2307114899158477,281.935302734375,291.1499938964844,250.82830810546875,250.28775024414065,279.1347961425781,290.5522766113281,282.1913452148437,1.0,0.1694223433732986,0.1793301701545715,0.1793301701545715,0.998681664466858,1.0,-0.4921275079250335,0.0207284465432167,0.4713990390300751,-0.1208490505814552,0.0,0.0,1.0,33.58853530883789,60.0,1654.734375,-3675.52880859375,34.95256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0404357910156,299.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.306640625,18000.0,0.0,0.0,0.0476406402885913,0.0,0.0,0.0,0.0,1.0,0.0030201368499547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809694603085517,0.0971375554800033,-0.0161680970340967,0.0,4.834919309359975e-05,0.0,0.0,3.70244574546814,0.0,0.0,0.0,0.2680527865886688,4.0,0.0,1.0
540480,289.71270751953125,297.1499938964844,293.1499938964844,0.0046045910567045,-459.6946411132813,289.8564758300781,0.5097684860229492,0.050000000745058,0.0461865700781345,289.7586975097656,297.1499938964844,293.1499938964844,0.0045114988461136,-475.0636291503906,289.69354248046875,0.5097684860229492,0.050000000745058,0.0486366860568523,289.6634521484375,297.1499938964844,293.1499938964844,0.0041536320932209,-324.7987060546875,289.08740234375,0.5097684860229492,0.050000000745058,0.0359228886663913,289.42547607421875,297.1499938964844,293.1499938964844,0.0045069074258208,-474.6170043945313,289.66278076171875,0.5097684860229492,0.050000000745058,0.0486366860568523,290.5581970214844,297.1499938964844,293.1499938964844,0.0033687397371977,-1704.4520263671875,287.78875732421875,0.5097684860229492,0.050000000745058,0.2307114899158477,281.935302734375,291.1499938964844,250.82830810546875,250.28775024414065,279.1347961425781,290.5522766113281,282.1913452148437,1.0,0.1694223433732986,0.1793301701545715,0.1793301701545715,0.998681664466858,1.0,-0.4921275079250335,0.0207284465432167,0.4713990390300751,-0.1208490505814552,0.0,0.0,1.0,33.58853530883789,60.0,1654.734375,-3675.52880859375,34.95256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0404357910156,299.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17920.306640625,18000.0,0.0,0.0,0.0476406402885913,0.0,0.0,0.0,0.0,1.0,0.0030201368499547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809694603085517,0.0971375554800033,-0.0161680970340967,0.0,4.834919309359975e-05,0.0,0.0,3.70244574546814,0.0,0.0,0.0,0.2680527865886688,4.0,0.0,1.0
540540,289.7707214355469,297.1499938964844,293.1499938964844,0.0057475422509014,-544.6331176757812,292.3161926269531,0.4955905973911285,0.050000000745058,0.0463909469544887,289.79901123046875,297.1499938964844,293.1499938964844,0.0056821648031473,-568.0473022460938,292.213623046875,0.4955905973911285,0.050000000745058,0.0488518998026847,289.7147216796875,297.1499938964844,293.1499938964844,0.0052902121096849,-394.654541015625,291.6377868652344,0.4955905973911285,0.050000000745058,0.0360818468034267,289.47735595703125,297.1499938964844,293.1499938964844,0.0057734767906367,-575.68603515625,292.32135009765625,0.4955905973911285,0.050000000745058,0.0488518998026847,290.60076904296875,297.1499938964844,293.1499938964844,0.0041597480885684,-2036.193115234375,289.9227600097656,0.4955905973911285,0.050000000745058,0.2317323833703994,282.8714904785156,291.1499938964844,250.8002014160156,250.2620391845703,279.1339111328125,290.5936889648437,283.0782775878906,1.0,0.179601788520813,0.1776641607284546,0.1776641607284546,0.997802734375,1.0,-0.4943052530288696,0.0205507110804319,0.4737545549869537,-0.1219382435083389,0.0,0.0,1.0,39.04972457885742,60.0,1275.4984130859375,-3622.39111328125,39.75933456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46099853515625,298.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.76171875,18000.0,0.0,0.0,0.0671697854995727,0.0,0.0,0.0,0.0,1.0,0.0031874522101134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811195895075798,0.0989989936351776,-0.0178794097155332,0.0,6.816879613325e-05,0.0,0.0,3.7882730960845934,0.0,0.0,0.0,0.2686508297920227,4.0,0.0,1.0
540600,289.7707214355469,297.1499938964844,293.1499938964844,0.0057475422509014,-544.6331176757812,292.3161926269531,0.4955905973911285,0.050000000745058,0.0463909469544887,289.79901123046875,297.1499938964844,293.1499938964844,0.0056821648031473,-568.0473022460938,292.213623046875,0.4955905973911285,0.050000000745058,0.0488518998026847,289.7147216796875,297.1499938964844,293.1499938964844,0.0052902121096849,-394.654541015625,291.6377868652344,0.4955905973911285,0.050000000745058,0.0360818468034267,289.47735595703125,297.1499938964844,293.1499938964844,0.0057734767906367,-575.68603515625,292.32135009765625,0.4955905973911285,0.050000000745058,0.0488518998026847,290.60076904296875,297.1499938964844,293.1499938964844,0.0041597480885684,-2036.193115234375,289.9227600097656,0.4955905973911285,0.050000000745058,0.2317323833703994,282.8714904785156,291.1499938964844,250.8002014160156,250.2620391845703,279.1339111328125,290.5936889648437,283.0782775878906,1.0,0.179601788520813,0.1776641607284546,0.1776641607284546,0.997802734375,1.0,-0.4943052530288696,0.0205507110804319,0.4737545549869537,-0.1219382435083389,0.0,0.0,1.0,39.04972457885742,60.0,1275.4984130859375,-3622.39111328125,39.75933456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46099853515625,298.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.76171875,18000.0,0.0,0.0,0.0671697854995727,0.0,0.0,0.0,0.0,1.0,0.0031874522101134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811195895075798,0.0989989936351776,-0.0178794097155332,0.0,6.816879613325e-05,0.0,0.0,3.7882730960845934,0.0,0.0,0.0,0.2686508297920227,4.0,0.0,1.0
540660,289.8315734863281,297.1499938964844,293.1499938964844,0.006973729468882,-621.6217041015625,294.4367980957031,0.4858729541301727,0.050000000745058,0.0465601906180381,289.8437805175781,297.1499938964844,293.1499938964844,0.0069436952471733,-652.4918212890625,294.3923034667969,0.4858729541301727,0.050000000745058,0.0490301214158535,289.7688903808594,297.1499938964844,293.1499938964844,0.0064966897480189,-458.0337829589844,293.8423156738281,0.4858729541301727,0.050000000745058,0.0362134799361228,289.5318908691406,297.1499938964844,293.1499938964844,0.007164292037487,-667.7623901367188,294.6299133300781,0.4858729541301727,0.050000000745058,0.0490301214158535,290.6473693847656,297.1499938964844,293.1499938964844,0.004931210540235,-2332.300048828125,291.7349548339844,0.4858729541301727,0.050000000745058,0.2325777858495712,283.6293640136719,291.1499938964844,250.77297973632807,250.2372894287109,279.133056640625,290.6398620605469,283.795654296875,1.0,0.1875779330730438,0.1759354025125503,0.1759354025125503,0.996852695941925,1.0,-0.4961087107658386,0.0203480683267116,0.4757606387138366,-0.1229880452156066,0.0,0.0,1.0,43.571266174316406,48.0,981.729248046875,-3610.010009765625,43.77035903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2606506347656,298.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.0844452753663063,0.0,0.0,0.0,0.0,1.0,0.0032480948138982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811431184411048,0.0996418744325637,-0.0184987559914588,0.0,8.570122008677572e-05,0.0,0.0,3.815455198287964,0.0,0.0,0.0,0.268780380487442,4.0,0.0,1.0
540720,289.8315734863281,297.1499938964844,293.1499938964844,0.006973729468882,-621.6217041015625,294.4367980957031,0.4858729541301727,0.050000000745058,0.0465601906180381,289.8437805175781,297.1499938964844,293.1499938964844,0.0069436952471733,-652.4918212890625,294.3923034667969,0.4858729541301727,0.050000000745058,0.0490301214158535,289.7688903808594,297.1499938964844,293.1499938964844,0.0064966897480189,-458.0337829589844,293.8423156738281,0.4858729541301727,0.050000000745058,0.0362134799361228,289.5318908691406,297.1499938964844,293.1499938964844,0.007164292037487,-667.7623901367188,294.6299133300781,0.4858729541301727,0.050000000745058,0.0490301214158535,290.6473693847656,297.1499938964844,293.1499938964844,0.004931210540235,-2332.300048828125,291.7349548339844,0.4858729541301727,0.050000000745058,0.2325777858495712,283.6293640136719,291.1499938964844,250.77297973632807,250.2372894287109,279.133056640625,290.6398620605469,283.795654296875,1.0,0.1875779330730438,0.1759354025125503,0.1759354025125503,0.996852695941925,1.0,-0.4961087107658386,0.0203480683267116,0.4757606387138366,-0.1229880452156066,0.0,0.0,1.0,43.571266174316406,48.0,981.729248046875,-3610.010009765625,43.77035903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2606506347656,298.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.0844452753663063,0.0,0.0,0.0,0.0,1.0,0.0032480948138982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811431184411048,0.0996418744325637,-0.0184987559914588,0.0,8.570122008677572e-05,0.0,0.0,3.815455198287964,0.0,0.0,0.0,0.268780380487442,4.0,0.0,1.0
540780,289.89141845703125,297.1499938964844,293.1499938964844,0.0083396015688776,-692.3443603515625,296.3127746582031,0.4835642576217651,0.050000000745058,0.0466027297079563,289.8898010253906,297.1499938964844,293.1499938964844,0.0083573227748274,-730.0821533203125,296.3216552734375,0.4835642576217651,0.050000000745058,0.0490749180316925,289.8230895996094,297.1499938964844,293.1499938964844,0.0078300349414348,-516.2374877929688,295.79327392578125,0.4835642576217651,0.050000000745058,0.0362465679645538,289.5863952636719,297.1499938964844,293.1499938964844,0.0087635815143585,-752.5767822265625,296.681884765625,0.4835642576217651,0.050000000745058,0.0490749180316925,290.6946716308594,297.1499938964844,293.1499938964844,0.0057019772939383,-2600.590087890625,293.3104553222656,0.4835642576217651,0.050000000745058,0.2327902764081955,284.2402648925781,291.1499938964844,250.74664306640625,250.2135009765625,279.1280212402344,290.68719482421875,284.3743591308594,1.0,0.1890349984169006,0.1735440492630005,0.1735440492630005,0.9959025979042052,1.0,-0.4965622723102569,0.019977519288659,0.4765847623348236,-0.1238848641514778,0.0,0.0,1.0,44.7045783996582,36.0,764.4187622070312,-3630.65625,44.78046798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37261962890625,298.6889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0987516939640045,0.0,0.0,0.0,0.0,1.0,0.0032700905576348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811477303504943,0.0998706892132759,-0.0187229588627815,0.0,0.0001002204153337,0.0,0.0,3.8247923851013184,0.0,0.0,0.0,0.2688162624835968,4.0,0.0,1.0
540840,289.89141845703125,297.1499938964844,293.1499938964844,0.0083396015688776,-692.3443603515625,296.3127746582031,0.4835642576217651,0.050000000745058,0.0466027297079563,289.8898010253906,297.1499938964844,293.1499938964844,0.0083573227748274,-730.0821533203125,296.3216552734375,0.4835642576217651,0.050000000745058,0.0490749180316925,289.8230895996094,297.1499938964844,293.1499938964844,0.0078300349414348,-516.2374877929688,295.79327392578125,0.4835642576217651,0.050000000745058,0.0362465679645538,289.5863952636719,297.1499938964844,293.1499938964844,0.0087635815143585,-752.5767822265625,296.681884765625,0.4835642576217651,0.050000000745058,0.0490749180316925,290.6946716308594,297.1499938964844,293.1499938964844,0.0057019772939383,-2600.590087890625,293.3104553222656,0.4835642576217651,0.050000000745058,0.2327902764081955,284.2402648925781,291.1499938964844,250.74664306640625,250.2135009765625,279.1280212402344,290.68719482421875,284.3743591308594,1.0,0.1890349984169006,0.1735440492630005,0.1735440492630005,0.9959025979042052,1.0,-0.4965622723102569,0.019977519288659,0.4765847623348236,-0.1238848641514778,0.0,0.0,1.0,44.7045783996582,36.0,764.4187622070312,-3630.65625,44.78046798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37261962890625,298.6889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0987516939640045,0.0,0.0,0.0,0.0,1.0,0.0032700905576348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811477303504943,0.0998706892132759,-0.0187229588627815,0.0,0.0001002204153337,0.0,0.0,3.8247923851013184,0.0,0.0,0.0,0.2688162624835968,4.0,0.0,1.0
540900,289.9204406738281,297.1499938964844,293.1499938964844,0.0090978480875492,-725.8171997070312,297.18072509765625,0.4847696721553802,0.050000000745058,0.0465804561972618,289.9126892089844,297.1499938964844,293.1499938964844,0.0091466344892978,-766.801513671875,297.21466064453125,0.4847696721553802,0.050000000745058,0.0490514636039733,289.8497009277344,297.1499938964844,293.1499938964844,0.0085667623206973,-543.7625122070312,296.6956481933594,0.4847696721553802,0.050000000745058,0.0362292453646659,289.6131286621094,297.1499938964844,293.1499938964844,0.0096775749698281,-792.7650756835938,297.63397216796875,0.4847696721553802,0.050000000745058,0.0490514636039733,290.7180480957031,297.1499938964844,293.1499938964844,0.0060932752676308,-2726.424072265625,294.0298767089844,0.4847696721553802,0.050000000745058,0.2326790392398834,284.50054931640625,291.1499938964844,250.7337951660156,250.2019500732422,279.123291015625,290.71063232421875,284.6217041015625,1.0,0.187846690416336,0.171858549118042,0.171858549118042,0.9954276084899902,1.0,-0.4963250458240509,0.0196920968592166,0.4766329526901245,-0.1243240907788276,0.0,0.0,1.0,44.10688018798828,36.0,680.36083984375,-3650.9873046875,44.24797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52392578125,298.78338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.104650430381298,0.0,0.0,0.0,0.0,1.0,0.0032750747632235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811484977602958,0.0999222248792648,-0.0187737252563238,0.0,0.0001062068840838,0.0,0.0,3.826870441436768,0.0,0.0,0.0,0.2688235938549042,4.0,0.0,1.0
540960,289.9487609863281,297.1499938964844,293.1499938964844,0.0099224457517266,-758.24267578125,298.0108642578125,0.4872638881206512,0.050000000745058,0.0465348549187183,289.9353332519531,297.1499938964844,293.1499938964844,0.0100090727210044,-802.3675537109375,298.0690612792969,0.4872638881206512,0.050000000745058,0.0490034446120262,289.8759460449219,297.1499938964844,293.1499938964844,0.0093655977398157,-570.3982543945312,297.55828857421875,0.4872638881206512,0.050000000745058,0.0361937768757343,289.6395263671875,297.1499938964844,293.1499938964844,0.010693815536797,-831.6823120117188,298.5458984375,0.4872638881206512,0.050000000745058,0.0490034446120262,290.7410583496094,297.1499938964844,293.1499938964844,0.0064927865751087,-2847.91943359375,294.7125244140625,0.4872638881206512,0.050000000745058,0.2324512302875518,284.7360534667969,291.1499938964844,250.7211761474609,250.19064331054688,279.1172180175781,290.7337646484375,284.8460998535156,1.0,0.1855724602937698,0.1697694957256317,0.1697694957256317,0.9949508905410768,1.0,-0.4958392083644867,0.019333129748702,0.4765060544013977,-0.1247779428958892,0.0,0.0,1.0,42.88525390625,25.0,610.0698852539062,-3676.64990234375,43.160926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7265319824219,298.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.1096806228160858,0.0,0.0,0.0,0.0,1.0,0.003278078045696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811489075422287,0.099953219294548,-0.018804308027029,0.0,0.0001113118851208,0.0,0.0,3.828115940093994,0.0,0.0,0.0,0.268827885389328,4.0,0.0,1.0
541020,290.0032653808594,297.1499938964844,293.1499938964844,0.0118283294141292,-820.2311401367188,299.5775451660156,0.4953843653202057,0.050000000745058,0.0463943183422088,289.9796447753906,297.1499938964844,293.1499938964844,0.0120201483368873,-870.3657836914062,299.6824035644531,0.4953843653202057,0.050000000745058,0.0488554500043392,289.9266357421875,297.1499938964844,293.1499938964844,0.0112096779048442,-621.36279296875,299.1868896484375,0.4953843653202057,0.050000000745058,0.0360844694077968,289.6906433105469,297.1499938964844,293.1499938964844,0.013141643255949,-906.1746826171876,300.2712097167969,0.4953843653202057,0.050000000745058,0.0488554500043392,290.7857666015625,297.1499938964844,293.1499938964844,0.0073247151449322,-3079.138916015625,295.98736572265625,0.4953843653202057,0.050000000745058,0.2317492216825485,285.1462097167969,291.1499938964844,250.6965484619141,250.16867065429688,279.1016540527344,290.7787170410156,285.23883056640625,1.0,0.1786182969808578,0.1641921699047088,0.1641921699047088,0.9939973950386048,1.0,-0.4943417608737945,0.0183592177927494,0.4759825468063354,-0.1258173137903213,0.0,0.0,1.0,39.12277603149414,25.0,503.2327880859375,-3740.085205078125,39.82569885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24981689453125,299.2525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1171391382813453,0.0,0.0,0.0,0.0,1.0,0.0032809707336127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492726206779,0.0999830290675163,-0.0188337601721286,0.0,0.0001188813403132,0.0,0.0,3.829310655593872,0.0,0.0,0.0,0.2688319087028503,4.0,0.0,1.0
541080,290.0032653808594,297.1499938964844,293.1499938964844,0.0118283294141292,-820.2311401367188,299.5775451660156,0.4953843653202057,0.050000000745058,0.0463943183422088,289.9796447753906,297.1499938964844,293.1499938964844,0.0120201483368873,-870.3657836914062,299.6824035644531,0.4953843653202057,0.050000000745058,0.0488554500043392,289.9266357421875,297.1499938964844,293.1499938964844,0.0112096779048442,-621.36279296875,299.1868896484375,0.4953843653202057,0.050000000745058,0.0360844694077968,289.6906433105469,297.1499938964844,293.1499938964844,0.013141643255949,-906.1746826171876,300.2712097167969,0.4953843653202057,0.050000000745058,0.0488554500043392,290.7857666015625,297.1499938964844,293.1499938964844,0.0073247151449322,-3079.138916015625,295.98736572265625,0.4953843653202057,0.050000000745058,0.2317492216825485,285.1462097167969,291.1499938964844,250.6965484619141,250.16867065429688,279.1016540527344,290.7787170410156,285.23883056640625,1.0,0.1786182969808578,0.1641921699047088,0.1641921699047088,0.9939973950386048,1.0,-0.4943417608737945,0.0183592177927494,0.4759825468063354,-0.1258173137903213,0.0,0.0,1.0,39.12277603149414,25.0,503.2327880859375,-3740.085205078125,39.82569885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24981689453125,299.2525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.1171391382813453,0.0,0.0,0.0,0.0,1.0,0.0032809707336127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492726206779,0.0999830290675163,-0.0188337601721286,0.0,0.0001188813403132,0.0,0.0,3.829310655593872,0.0,0.0,0.0,0.2688319087028503,4.0,0.0,1.0
541140,290.0553283691406,297.1499938964844,293.1499938964844,0.0142507487908005,-880.2642211914062,301.0428161621094,0.5026837587356567,0.050000000745058,0.04628212377429,290.0225524902344,297.1499938964844,293.1499938964844,0.0146152665838599,-936.2805786132812,301.1935729980469,0.5026837587356567,0.050000000745058,0.0487373024225235,289.97430419921875,297.1499938964844,293.1499938964844,0.0135602671653032,-670.8392333984375,300.71484375,0.5026837587356567,0.050000000745058,0.0359972082078456,289.7386779785156,297.1499938964844,293.1499938964844,0.0164675824344158,-978.6126708984376,301.8942565917969,0.5026837587356567,0.050000000745058,0.0487373024225235,290.8284912109375,297.1499938964844,293.1499938964844,0.0082334782928228,-3301.800048828125,297.1671142578125,0.5026837587356567,0.050000000745058,0.2311887890100479,285.494140625,291.1499938964844,250.6727600097656,250.1475524902344,279.084716796875,290.8217468261719,285.5740051269531,1.0,0.173241525888443,0.1568048149347305,0.1568048149347305,0.9930439591407776,1.0,-0.4931461215019226,0.0167245846241712,0.4764215350151062,-0.1275969445705413,0.0,0.0,1.0,36.11802291870117,25.0,429.1903381347656,-3814.848388671875,37.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8725891113281,299.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.1212881579995155,0.0,0.0,0.0,0.0,1.0,0.0032820217311382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493918299675,0.0999938547611236,-0.0188444592058658,0.0,0.0001230920606758,0.0,0.0,3.829743623733521,0.0,0.0,0.0,0.2688333392143249,4.0,0.0,1.0
541200,290.0553283691406,297.1499938964844,293.1499938964844,0.0142507487908005,-880.2642211914062,301.0428161621094,0.5026837587356567,0.050000000745058,0.04628212377429,290.0225524902344,297.1499938964844,293.1499938964844,0.0146152665838599,-936.2805786132812,301.1935729980469,0.5026837587356567,0.050000000745058,0.0487373024225235,289.97430419921875,297.1499938964844,293.1499938964844,0.0135602671653032,-670.8392333984375,300.71484375,0.5026837587356567,0.050000000745058,0.0359972082078456,289.7386779785156,297.1499938964844,293.1499938964844,0.0164675824344158,-978.6126708984376,301.8942565917969,0.5026837587356567,0.050000000745058,0.0487373024225235,290.8284912109375,297.1499938964844,293.1499938964844,0.0082334782928228,-3301.800048828125,297.1671142578125,0.5026837587356567,0.050000000745058,0.2311887890100479,285.494140625,291.1499938964844,250.6727600097656,250.1475524902344,279.084716796875,290.8217468261719,285.5740051269531,1.0,0.173241525888443,0.1568048149347305,0.1568048149347305,0.9930439591407776,1.0,-0.4931461215019226,0.0167245846241712,0.4764215350151062,-0.1275969445705413,0.0,0.0,1.0,36.11802291870117,25.0,429.1903381347656,-3814.848388671875,37.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8725891113281,299.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.1212881579995155,0.0,0.0,0.0,0.0,1.0,0.0032820217311382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493918299675,0.0999938547611236,-0.0188444592058658,0.0,0.0001230920606758,0.0,0.0,3.829743623733521,0.0,0.0,0.0,0.2688333392143249,4.0,0.0,1.0
541260,290.1047668457031,297.1499938964844,293.1499938964844,0.0174587853252887,-938.8572998046876,302.4283447265625,0.5089133381843567,0.050000000745058,0.0461974628269672,290.064208984375,297.1499938964844,293.1499938964844,0.0181056689471006,-1000.50732421875,302.6230163574219,0.5089133381843567,0.050000000745058,0.048648152500391,290.01922607421875,297.1499938964844,293.1499938964844,0.016690095886588,-719.152099609375,302.1632080078125,0.5089133381843567,0.050000000745058,0.03593135997653,289.78375244140625,297.1499938964844,293.1499938964844,0.0212039668112993,-1049.418212890625,303.4364318847656,0.5089133381843567,0.050000000745058,0.048648152500391,290.8692321777344,297.1499938964844,293.1499938964844,0.0092498334124684,-3518.482666015625,298.2727355957031,0.5089133381843567,0.050000000745058,0.2307658940553665,285.7958068847656,291.1499938964844,250.64979553222656,250.1272888183593,279.0680847167969,290.86279296875,285.8658142089844,1.0,0.1689471900463104,0.1477784663438797,0.1477784663438797,0.9920634031295776,1.0,-0.4922439455986023,0.0142314853146672,0.4780124425888061,-0.1303000152111053,0.0,0.0,1.0,33.84946060180664,25.0,375.7479553222656,-3893.386474609375,35.185184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5313415527344,300.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.1224952265620231,0.0,0.0,0.0,0.0,1.0,0.0032824031077325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081149436533451,0.0999977737665176,-0.0188483409583568,0.0,0.0001243170845555,0.0,0.0,3.829900503158569,0.0,0.0,0.0,0.2688338458538055,4.0,0.0,1.0
541320,290.1047668457031,297.1499938964844,293.1499938964844,0.0174587853252887,-938.8572998046876,302.4283447265625,0.5089133381843567,0.050000000745058,0.0461974628269672,290.064208984375,297.1499938964844,293.1499938964844,0.0181056689471006,-1000.50732421875,302.6230163574219,0.5089133381843567,0.050000000745058,0.048648152500391,290.01922607421875,297.1499938964844,293.1499938964844,0.016690095886588,-719.152099609375,302.1632080078125,0.5089133381843567,0.050000000745058,0.03593135997653,289.78375244140625,297.1499938964844,293.1499938964844,0.0212039668112993,-1049.418212890625,303.4364318847656,0.5089133381843567,0.050000000745058,0.048648152500391,290.8692321777344,297.1499938964844,293.1499938964844,0.0092498334124684,-3518.482666015625,298.2727355957031,0.5089133381843567,0.050000000745058,0.2307658940553665,285.7958068847656,291.1499938964844,250.64979553222656,250.1272888183593,279.0680847167969,290.86279296875,285.8658142089844,1.0,0.1689471900463104,0.1477784663438797,0.1477784663438797,0.9920634031295776,1.0,-0.4922439455986023,0.0142314853146672,0.4780124425888061,-0.1303000152111053,0.0,0.0,1.0,33.84946060180664,25.0,375.7479553222656,-3893.386474609375,35.185184478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5313415527344,300.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.1224952265620231,0.0,0.0,0.0,0.0,1.0,0.0032824031077325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081149436533451,0.0999977737665176,-0.0188483409583568,0.0,0.0001243170845555,0.0,0.0,3.829900503158569,0.0,0.0,0.0,0.2688338458538055,4.0,0.0,1.0
541380,290.15155029296875,297.1499938964844,293.1499938964844,0.0217763278633356,-994.9378662109376,303.7494506835937,0.5181479454040527,0.050000000745058,0.046088334172964,290.1048583984375,297.1499938964844,293.1499938964844,0.0216036681085824,-1045.396728515625,303.98638916015625,0.5181479454040527,0.050000000745058,0.048533234745264,290.06182861328125,297.1499938964844,293.1499938964844,0.0209356993436813,-765.3023071289062,303.54547119140625,0.5181479454040527,0.050000000745058,0.0358464829623699,289.8337707519531,297.1499938964844,293.1499938964844,0.0493541769683361,-1530.835693359375,304.063720703125,0.6022016406059265,0.0909556299448013,0.0705576315522193,290.90838623046875,297.1499938964844,293.1499938964844,0.0103852916508913,-3724.862060546875,299.31817626953125,0.5181479454040527,0.050000000745058,0.2302207797765731,286.0638732910156,291.1499938964844,250.6276397705078,250.1078491210937,279.1103515625,290.9023132324219,286.1252746582031,1.0,0.1658378392457962,0.1438227146863937,0.1438227146863937,0.9910828471183776,1.0,-0.5174983739852905,0.0135054355487227,0.5039929747581482,-0.137810006737709,0.0,0.0,1.0,31.11983871459961,28.0,320.2592163085937,-4026.443359375,35.34239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1719055175781,300.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1212674081325531,0.0,0.0,0.0,0.0,1.0,0.0032825407106429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999991968274116,-0.0188497435301542,0.0,0.0001230710040545,0.0,0.0,3.829957246780396,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
541440,290.15155029296875,297.1499938964844,293.1499938964844,0.0217763278633356,-994.9378662109376,303.7494506835937,0.5181479454040527,0.050000000745058,0.046088334172964,290.1048583984375,297.1499938964844,293.1499938964844,0.0216036681085824,-1045.396728515625,303.98638916015625,0.5181479454040527,0.050000000745058,0.048533234745264,290.06182861328125,297.1499938964844,293.1499938964844,0.0209356993436813,-765.3023071289062,303.54547119140625,0.5181479454040527,0.050000000745058,0.0358464829623699,289.8337707519531,297.1499938964844,293.1499938964844,0.0493541769683361,-1530.835693359375,304.063720703125,0.6022016406059265,0.0909556299448013,0.0705576315522193,290.90838623046875,297.1499938964844,293.1499938964844,0.0103852916508913,-3724.862060546875,299.31817626953125,0.5181479454040527,0.050000000745058,0.2302207797765731,286.0638732910156,291.1499938964844,250.6276397705078,250.1078491210937,279.1103515625,290.9023132324219,286.1252746582031,1.0,0.1658378392457962,0.1438227146863937,0.1438227146863937,0.9910828471183776,1.0,-0.5174983739852905,0.0135054355487227,0.5039929747581482,-0.137810006737709,0.0,0.0,1.0,31.11983871459961,28.0,320.2592163085937,-4026.443359375,35.34239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1719055175781,300.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1212674081325531,0.0,0.0,0.0,0.0,1.0,0.0032825407106429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999991968274116,-0.0188497435301542,0.0,0.0001230710040545,0.0,0.0,3.829957246780396,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
541500,290.1739807128906,297.1499938964844,293.1499938964844,0.025350883603096,-1056.849609375,304.1112670898437,0.5425324440002441,0.0645844563841819,0.0488701090216636,290.1273498535156,297.1499938964844,293.1499938964844,0.0355156250298023,-1294.2991943359375,304.0929260253906,0.5776468515396118,0.0775572434067726,0.059931892901659,290.0826416015625,297.1499938964844,293.1499938964844,0.0223404206335544,-777.2474975585938,304.115966796875,0.5301093459129333,0.0553104951977729,0.0359245613217353,289.8890380859375,297.1499938964844,293.1499938964844,0.0843001380562782,-2190.5419921875,304.01629638671875,0.6944424510002136,0.1221380308270454,0.1018172055482864,290.9286193847656,297.1499938964844,293.1499938964844,0.0109866429120302,-3821.08642578125,299.8158874511719,0.5291319489479065,0.050000000745058,0.2296731621026992,286.1834716796875,291.1499938964844,250.61685180664065,250.09841918945312,279.2713317871094,290.9227600097656,286.2257080078125,1.0,0.1657794117927551,0.1614955812692642,0.1614955812692642,0.9905925989151,1.0,-0.5714459419250488,0.0205538384616374,0.5508921146392822,-0.1440992504358291,0.0,0.0,1.0,28.60610580444336,28.0,239.77682495117188,-4166.47998046875,38.49760818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4629211425781,300.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1200170740485191,0.0,0.0,0.0,0.0,1.0,0.0032825719099491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999995172023773,-0.0188500601798295,0.0,0.0001218020697706,0.0,0.0,3.829969882965088,0.0,0.0,0.0,0.2688340842723846,4.0,0.0,1.0
541560,290.2172546386719,297.1499938964844,293.1499938964844,0.0555992908775806,-1554.8516845703125,304.0630798339844,0.6554988026618958,0.0938246622681617,0.0723234415054321,290.1732482910156,297.1499938964844,293.1499938964844,0.0693440809845924,-1893.23193359375,304.0421142578125,0.6899557709693909,0.1068621501326561,0.0881524682044982,290.11309814453125,297.1499938964844,293.1499938964844,0.0472872704267501,-1102.1201171875,304.07586669921875,0.6358291506767273,0.0882096663117408,0.0512385107576847,289.9608764648437,297.1499938964844,293.1499938964844,0.1131620705127716,-2764.955078125,303.98828125,0.7823360562324524,0.1493486016988754,0.129102885723114,290.9515380859375,297.1499938964844,293.1499938964844,0.011592136695981,-3913.497314453125,300.28173828125,0.5563056468963623,0.050000000745058,0.2286279201507568,286.25494384765625,291.1499938964844,250.6062774658203,250.0891876220703,279.6634826660156,290.9458312988281,286.2611083984375,1.0,0.1674953550100326,0.2155344635248184,0.2155344635248184,0.9901307225227356,1.0,-0.6833063364028931,0.0396546870470047,0.6436516046524048,-0.1502780020236969,0.0,0.0,1.0,23.956748962402344,48.0,77.5993881225586,-4363.02197265625,46.09067916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157592773437,300.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1186020299792289,0.0,0.0,0.0,0.0,1.0,0.0032825905364006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999997109174728,-0.0188502501696348,0.0,0.0001203659849124,0.0,0.0,3.8299777507781982,0.0,0.0,0.0,0.268834114074707,4.0,0.0,1.0
541620,290.3724365234375,297.1499938964844,293.1499938964844,0.1050036251544952,-2473.25439453125,304.01141357421875,0.8217175006866455,0.1367691159248352,0.1143831685185432,290.319580078125,297.1499938964844,293.1499938964844,0.1208100914955139,-2912.35498046875,303.9934997558594,0.8513706922531128,0.1527125984430313,0.134824588894844,290.24169921875,297.1499938964844,293.1499938964844,0.1054036095738411,-1930.17529296875,304.0057678222656,0.8226810693740845,0.139205202460289,0.0892994403839111,290.1202392578125,297.1499938964844,293.1499938964844,0.1690056473016739,-3801.058349609375,303.9495544433594,0.935745358467102,0.1978615522384643,0.1763954907655716,291.01324462890625,297.1499938964844,293.1499938964844,0.0130498586222529,-4144.37158203125,301.07891845703125,0.6045158505439758,0.050000000745058,0.2273443639278412,286.1260986328125,291.1499938964844,250.585678100586,250.0712890625,280.5350646972656,291.0071105957031,286.0990600585937,1.0,0.1818323284387588,0.4004452228546142,0.4004452228546142,0.9892070293426514,1.0,-0.8906984925270081,0.1840505599975586,0.7066479325294495,-0.0459928400814533,0.0,0.0,1.0,19.18678092956543,36.0,-198.132568359375,-4592.78662109375,69.3160629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,299.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1158957406878471,0.0,0.0,0.0,0.0,1.0,0.0032826086971908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998971819877,-0.0188504345715045,0.0,0.0001176194418803,0.0,0.0,3.8299851417541504,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
541680,290.3724365234375,297.1499938964844,293.1499938964844,0.1050036251544952,-2473.25439453125,304.01141357421875,0.8217175006866455,0.1367691159248352,0.1143831685185432,290.319580078125,297.1499938964844,293.1499938964844,0.1208100914955139,-2912.35498046875,303.9934997558594,0.8513706922531128,0.1527125984430313,0.134824588894844,290.24169921875,297.1499938964844,293.1499938964844,0.1054036095738411,-1930.17529296875,304.0057678222656,0.8226810693740845,0.139205202460289,0.0892994403839111,290.1202392578125,297.1499938964844,293.1499938964844,0.1690056473016739,-3801.058349609375,303.9495544433594,0.935745358467102,0.1978615522384643,0.1763954907655716,291.01324462890625,297.1499938964844,293.1499938964844,0.0130498586222529,-4144.37158203125,301.07891845703125,0.6045158505439758,0.050000000745058,0.2273443639278412,286.1260986328125,291.1499938964844,250.585678100586,250.0712890625,280.5350646972656,291.0071105957031,286.0990600585937,1.0,0.1818323284387588,0.4004452228546142,0.4004452228546142,0.9892070293426514,1.0,-0.8906984925270081,0.1840505599975586,0.7066479325294495,-0.0459928400814533,0.0,0.0,1.0,19.18678092956543,36.0,-198.132568359375,-4592.78662109375,69.3160629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,299.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1158957406878471,0.0,0.0,0.0,0.0,1.0,0.0032826086971908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998971819877,-0.0188504345715045,0.0,0.0001176194418803,0.0,0.0,3.8299851417541504,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
541740,290.5443115234375,297.1499938964844,293.1499938964844,0.1476753056049347,-3244.797119140625,303.986572265625,0.9377946853637696,0.1722971796989441,0.1473393738269806,290.48748779296875,297.1499938964844,293.1499938964844,0.1677484512329101,-3779.718994140625,303.9675598144531,0.9724444150924684,0.1903957426548004,0.1718073934316635,290.3952941894531,297.1499938964844,293.1499938964844,0.1561610400676727,-2639.4677734375,303.96942138671875,0.9540112614631652,0.1817604899406433,0.119968444108963,290.2420959472656,297.1499938964844,293.1499938964844,0.1613800525665283,-3650.673095703125,304.0342102050781,0.9599409699440002,0.2496547847986221,0.1652841120958328,291.0918273925781,297.1499938964844,293.1499938964844,0.0148643972352147,-4414.30078125,301.7630310058594,0.6314168572425842,0.050000000745058,0.2267852872610092,285.7899475097656,291.1499938964844,250.5658569335937,250.0541076660156,279.9497375488281,291.0857238769531,285.7205505371094,1.0,0.1910266727209091,0.4612667560577392,0.4612667560577392,0.9882832765579224,1.0,-0.9974730014801024,0.2752898037433624,0.7221832275390625,0.0257335361093282,0.0,0.0,1.0,17.456710815429688,56.0,-554.5264892578125,-4833.29345703125,86.06322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,299.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135062277317047,0.0,0.0,0.0,0.0,1.0,0.0032826152164489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999642372131,-0.0188505016267299,0.0,0.0001151943943114,0.0,0.0,3.829987764358521,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
541800,290.5443115234375,297.1499938964844,293.1499938964844,0.1476753056049347,-3244.797119140625,303.986572265625,0.9377946853637696,0.1722971796989441,0.1473393738269806,290.48748779296875,297.1499938964844,293.1499938964844,0.1677484512329101,-3779.718994140625,303.9675598144531,0.9724444150924684,0.1903957426548004,0.1718073934316635,290.3952941894531,297.1499938964844,293.1499938964844,0.1561610400676727,-2639.4677734375,303.96942138671875,0.9540112614631652,0.1817604899406433,0.119968444108963,290.2420959472656,297.1499938964844,293.1499938964844,0.1613800525665283,-3650.673095703125,304.0342102050781,0.9599409699440002,0.2496547847986221,0.1652841120958328,291.0918273925781,297.1499938964844,293.1499938964844,0.0148643972352147,-4414.30078125,301.7630310058594,0.6314168572425842,0.050000000745058,0.2267852872610092,285.7899475097656,291.1499938964844,250.5658569335937,250.0541076660156,279.9497375488281,291.0857238769531,285.7205505371094,1.0,0.1910266727209091,0.4612667560577392,0.4612667560577392,0.9882832765579224,1.0,-0.9974730014801024,0.2752898037433624,0.7221832275390625,0.0257335361093282,0.0,0.0,1.0,17.456710815429688,56.0,-554.5264892578125,-4833.29345703125,86.06322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,299.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135062277317047,0.0,0.0,0.0,0.0,1.0,0.0032826152164489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999642372131,-0.0188505016267299,0.0,0.0001151943943114,0.0,0.0,3.829987764358521,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
