time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541860,290.7113342285156,297.1499938964844,293.1499938964844,0.1935237646102905,-4021.52978515625,303.9647521972656,0.9784780740737916,0.2044423520565033,0.1769027411937713,290.6338195800781,297.1499938964844,293.1499938964844,0.1896759569644928,-4162.2109375,303.9922790527344,0.9728131890296936,0.228047713637352,0.1828294396400451,290.54669189453125,297.1499938964844,293.1499938964844,0.2035111933946609,-3255.984619140625,303.9530639648437,0.989963948726654,0.2208420932292938,0.143355131149292,290.30615234375,297.1499938964844,293.1499938964844,0.1904610991477966,-4168.32177734375,304.0205078125,0.9728131890296936,0.3104229867458343,0.1828294396400451,291.1730041503906,297.1499938964844,293.1499938964844,0.0174320172518491,-4759.91162109375,302.39727783203125,0.619605302810669,0.050000000745058,0.2270174622535705,285.1811218261719,291.1499938964844,250.5467834472656,250.03765869140625,279.4947509765625,291.16754150390625,285.11102294921875,1.0,0.2087999880313873,0.4700336754322052,0.4700336754322052,0.9904744029045104,1.0,-1.0953929424285889,0.3154642283916473,0.7799286842346191,0.0473766475915908,0.0,0.0,1.0,19.93827247619629,76.0,-782.9646606445312,-5001.17578125,111.89864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3854675292969,298.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111837662756443,0.0,0.0,0.0,0.0,1.0,0.0032826175447553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.0188505258411169,0.0,0.0001135010097641,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
541920,290.7113342285156,297.1499938964844,293.1499938964844,0.1935237646102905,-4021.52978515625,303.9647521972656,0.9784780740737916,0.2044423520565033,0.1769027411937713,290.6338195800781,297.1499938964844,293.1499938964844,0.1896759569644928,-4162.2109375,303.9922790527344,0.9728131890296936,0.228047713637352,0.1828294396400451,290.54669189453125,297.1499938964844,293.1499938964844,0.2035111933946609,-3255.984619140625,303.9530639648437,0.989963948726654,0.2208420932292938,0.143355131149292,290.30615234375,297.1499938964844,293.1499938964844,0.1904610991477966,-4168.32177734375,304.0205078125,0.9728131890296936,0.3104229867458343,0.1828294396400451,291.1730041503906,297.1499938964844,293.1499938964844,0.0174320172518491,-4759.91162109375,302.39727783203125,0.619605302810669,0.050000000745058,0.2270174622535705,285.1811218261719,291.1499938964844,250.5467834472656,250.03765869140625,279.4947509765625,291.16754150390625,285.11102294921875,1.0,0.2087999880313873,0.4700336754322052,0.4700336754322052,0.9904744029045104,1.0,-1.0953929424285889,0.3154642283916473,0.7799286842346191,0.0473766475915908,0.0,0.0,1.0,19.93827247619629,76.0,-782.9646606445312,-5001.17578125,111.89864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3854675292969,298.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111837662756443,0.0,0.0,0.0,0.0,1.0,0.0032826175447553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.0188505258411169,0.0,0.0001135010097641,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
541980,290.8697509765625,297.1499938964844,293.1499938964844,0.2419987916946411,-4795.95166015625,303.9457702636719,0.9872525334358216,0.2340946793556213,0.2041320204734802,290.7696228027344,297.1499938964844,293.1499938964844,0.2450332790613174,-5097.1455078125,303.9525756835937,0.989644467830658,0.2642997503280639,0.2168847173452377,290.6622009277344,297.1499938964844,293.1499938964844,0.2444396466016769,-3761.61572265625,303.9466247558594,0.989644467830658,0.2633949518203735,0.1601903140544891,290.4107360839844,297.1499938964844,293.1499938964844,0.2457278817892074,-5102.0693359375,303.9716491699219,0.989644467830658,0.3613269031047821,0.2168847173452377,291.2529602050781,297.1499938964844,293.1499938964844,0.020796600729227,-5126.9580078125,303.0362854003906,0.5959603786468506,0.050000000745058,0.2275280654430389,284.53076171875,291.1499938964844,250.52842712402344,250.02186584472656,279.2782897949219,291.2481384277344,284.4644775390625,1.0,0.2339494824409485,0.4707780480384826,0.4707780480384826,0.9926655888557434,1.0,-1.2305901050567627,0.3622311055660248,0.8683589696884155,0.0680792480707168,0.0,0.0,1.0,24.560890197753903,96.0,-869.8115844726562,-5141.40234375,157.37759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37664794921875,298.3139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109745129942894,0.0,0.0,0.0,0.0,1.0,0.0032826184760779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505332916975,0.0,0.0001126250208471,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542040,290.8697509765625,297.1499938964844,293.1499938964844,0.2419987916946411,-4795.95166015625,303.9457702636719,0.9872525334358216,0.2340946793556213,0.2041320204734802,290.7696228027344,297.1499938964844,293.1499938964844,0.2450332790613174,-5097.1455078125,303.9525756835937,0.989644467830658,0.2642997503280639,0.2168847173452377,290.6622009277344,297.1499938964844,293.1499938964844,0.2444396466016769,-3761.61572265625,303.9466247558594,0.989644467830658,0.2633949518203735,0.1601903140544891,290.4107360839844,297.1499938964844,293.1499938964844,0.2457278817892074,-5102.0693359375,303.9716491699219,0.989644467830658,0.3613269031047821,0.2168847173452377,291.2529602050781,297.1499938964844,293.1499938964844,0.020796600729227,-5126.9580078125,303.0362854003906,0.5959603786468506,0.050000000745058,0.2275280654430389,284.53076171875,291.1499938964844,250.52842712402344,250.02186584472656,279.2782897949219,291.2481384277344,284.4644775390625,1.0,0.2339494824409485,0.4707780480384826,0.4707780480384826,0.9926655888557434,1.0,-1.2305901050567627,0.3622311055660248,0.8683589696884155,0.0680792480707168,0.0,0.0,1.0,24.560890197753903,96.0,-869.8115844726562,-5141.40234375,157.37759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37664794921875,298.3139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109745129942894,0.0,0.0,0.0,0.0,1.0,0.0032826184760779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505332916975,0.0,0.0001126250208471,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542100,290.94580078125,297.1499938964844,293.1499938964844,0.2671965062618255,-5182.78466796875,303.9371032714844,0.9863868951797484,0.2480452358722686,0.2169674634933471,290.8436889648437,297.1499938964844,293.1499938964844,0.2790583372116089,-5647.25048828125,303.926513671875,0.9954489469528198,0.2799132168292999,0.2365537136793136,290.7271728515625,297.1499938964844,293.1499938964844,0.2788302600383758,-4169.8994140625,303.9210510253906,0.9954489469528198,0.2821543216705322,0.1747177541255951,290.47222900390625,297.1499938964844,293.1499938964844,0.2797130346298218,-5651.673828125,303.94219970703125,0.9954489469528198,0.3839605748653412,0.2365537136793136,291.2934265136719,297.1499938964844,293.1499938964844,0.022766001522541,-5311.7568359375,303.3544921875,0.5816806554794312,0.050000000745058,0.227875754237175,284.1951599121094,291.1499938964844,250.51953125,250.0142364501953,279.2152099609375,291.288818359375,284.1332092285156,1.0,0.2490350902080536,0.4692204892635345,0.4692204892635345,0.99376118183136,1.0,-1.311282753944397,0.3887732625007629,0.9225094318389891,0.0788180232048034,0.0,0.0,1.0,27.65767478942871,96.0,-885.92578125,-5203.7421875,189.85955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446960449219,298.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1108701974153518,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505370169878,0.0,0.0001125191556639,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542160,291.0199584960937,297.1499938964844,293.1499938964844,0.2927999496459961,-5565.9921875,303.92926025390625,0.9815121293067932,0.2614003717899322,0.2292911410331726,290.92254638671875,297.1499938964844,293.1499938964844,0.3178691565990448,-6255.54443359375,303.89654541015625,0.9990023970603944,0.293649822473526,0.2581355571746826,290.7977905273437,297.1499938964844,293.1499938964844,0.3176539242267608,-4619.29833984375,303.8920593261719,0.9990023970603944,0.2989879548549652,0.1906580477952957,290.5393371582031,297.1499938964844,293.1499938964844,0.3184868991374969,-6259.521484375,303.9094543457031,0.9990023970603944,0.4047059118747711,0.2581355571746826,291.3348693847656,297.1499938964844,293.1499938964844,0.0249963849782943,-5499.033203125,303.6688232421875,0.5653055906295776,0.050000000745058,0.2283273041248321,283.864501953125,291.1499938964844,250.51080322265625,250.0067443847656,279.1705322265625,291.3304443359375,283.8081359863281,1.0,0.2655381858348846,0.4668344855308532,0.4668344855308532,0.994330883026123,1.0,-1.397559404373169,0.4167401790618896,0.9808191657066344,0.0896598845720291,0.0,0.0,1.0,31.4888858795166,116.0,-882.57470703125,-5259.5771484375,230.026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,297.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109874993562698,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505370169878,0.0,0.0001126382048823,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542220,291.1632080078125,297.1499938964844,293.1499938964844,0.3442888557910919,-6309.14453125,303.91717529296875,0.9592341780662536,0.2863154411315918,0.2524054646492004,291.0887756347656,297.1499938964844,293.1499938964844,0.39104825258255,-7345.7109375,303.86199951171875,0.990303874015808,0.3163796663284302,0.2946517467498779,290.95330810546875,297.1499938964844,293.1499938964844,0.4053402841091156,-5586.17724609375,303.8326416015625,0.9979832768440248,0.3270935714244842,0.2243863493204116,290.6882629394531,297.1499938964844,293.1499938964844,0.4100811779499054,-7628.99853515625,303.83673095703125,0.9990000128746032,0.4407033324241638,0.3064087331295013,291.4215393066406,297.1499938964844,293.1499938964844,0.0309375077486038,-5992.1875,304.12847900390625,0.536059558391571,0.0566860735416412,0.2373850345611572,283.2503356933594,291.1499938964844,250.493881225586,249.99224853515625,279.1177673339844,291.4173583984375,283.2070007324219,1.0,0.301834374666214,0.4606676995754242,0.4606676995754242,0.9954703450202942,1.0,-1.578459620475769,0.4748161733150482,1.1036434173583984,0.1109167709946632,0.0,0.0,1.0,41.88683319091797,136.0,-820.110595703125,-5350.8955078125,336.0458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,297.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118485778570175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135120837716,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542280,291.1632080078125,297.1499938964844,293.1499938964844,0.3442888557910919,-6309.14453125,303.91717529296875,0.9592341780662536,0.2863154411315918,0.2524054646492004,291.0887756347656,297.1499938964844,293.1499938964844,0.39104825258255,-7345.7109375,303.86199951171875,0.990303874015808,0.3163796663284302,0.2946517467498779,290.95330810546875,297.1499938964844,293.1499938964844,0.4053402841091156,-5586.17724609375,303.8326416015625,0.9979832768440248,0.3270935714244842,0.2243863493204116,290.6882629394531,297.1499938964844,293.1499938964844,0.4100811779499054,-7628.99853515625,303.83673095703125,0.9990000128746032,0.4407033324241638,0.3064087331295013,291.4215393066406,297.1499938964844,293.1499938964844,0.0309375077486038,-5992.1875,304.12847900390625,0.536059558391571,0.0566860735416412,0.2373850345611572,283.2503356933594,291.1499938964844,250.493881225586,249.99224853515625,279.1177673339844,291.4173583984375,283.2070007324219,1.0,0.301834374666214,0.4606676995754242,0.4606676995754242,0.9954703450202942,1.0,-1.578459620475769,0.4748161733150482,1.1036434173583984,0.1109167709946632,0.0,0.0,1.0,41.88683319091797,136.0,-820.110595703125,-5350.8955078125,336.0458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,297.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118485778570175,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135120837716,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542340,291.3022155761719,297.1499938964844,293.1499938964844,0.3949567675590515,-7008.31884765625,303.9104919433594,0.9516063332557678,0.3084723651409149,0.2731122076511383,291.2334899902344,297.1499938964844,293.1499938964844,0.4448218643665313,-8096.8701171875,303.8680419921875,0.9818760752677916,0.3392238914966583,0.3161621689796448,291.0982971191406,297.1499938964844,293.1499938964844,0.4659842550754547,-6206.88671875,303.8370361328125,0.9923822283744812,0.3533161878585815,0.2427188158035278,290.8368835449219,297.1499938964844,293.1499938964844,0.4840185344219208,-8660.455078125,303.8166198730469,0.9990000128746032,0.4729188978672027,0.3390125334262848,291.53387451171875,297.1499938964844,293.1499938964844,0.0633501783013343,-8652.986328125,304.0823059082031,0.5915429592132568,0.0777870714664459,0.3345468938350677,282.69061279296875,291.1499938964844,250.47764587402344,249.9783477783203,279.0860290527344,291.5287170410156,282.6557312011719,1.0,0.34282386302948,0.4524005055427551,0.4524005055427551,0.9966097474098206,1.0,-1.806904435157776,0.548123836517334,1.258780598640442,0.1362293362617492,0.0,0.0,1.0,52.295013427734375,156.0,-759.2432861328125,-5438.74267578125,496.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,297.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134455353021621,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151327960542,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542400,291.3022155761719,297.1499938964844,293.1499938964844,0.3949567675590515,-7008.31884765625,303.9104919433594,0.9516063332557678,0.3084723651409149,0.2731122076511383,291.2334899902344,297.1499938964844,293.1499938964844,0.4448218643665313,-8096.8701171875,303.8680419921875,0.9818760752677916,0.3392238914966583,0.3161621689796448,291.0982971191406,297.1499938964844,293.1499938964844,0.4659842550754547,-6206.88671875,303.8370361328125,0.9923822283744812,0.3533161878585815,0.2427188158035278,290.8368835449219,297.1499938964844,293.1499938964844,0.4840185344219208,-8660.455078125,303.8166198730469,0.9990000128746032,0.4729188978672027,0.3390125334262848,291.53387451171875,297.1499938964844,293.1499938964844,0.0633501783013343,-8652.986328125,304.0823059082031,0.5915429592132568,0.0777870714664459,0.3345468938350677,282.69061279296875,291.1499938964844,250.47764587402344,249.9783477783203,279.0860290527344,291.5287170410156,282.6557312011719,1.0,0.34282386302948,0.4524005055427551,0.4524005055427551,0.9966097474098206,1.0,-1.806904435157776,0.548123836517334,1.258780598640442,0.1362293362617492,0.0,0.0,1.0,52.295013427734375,156.0,-759.2432861328125,-5438.74267578125,496.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,297.0671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134455353021621,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151327960542,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542460,291.4384765625,297.1499938964844,293.1499938964844,0.4425509870052337,-7637.541015625,303.9112243652344,0.9219108819961548,0.3276555240154266,0.2912985682487488,291.3651733398437,297.1499938964844,293.1499938964844,0.4994377791881561,-8832.24609375,303.87109375,0.9559732675552368,0.3610685169696808,0.337489366531372,291.2338256835937,297.1499938964844,293.1499938964844,0.5270571112632751,-6807.103515625,303.8397216796875,0.9704407453536988,0.3778154253959656,0.2604836821556091,290.9993591308594,297.1499938964844,293.1499938964844,0.5986647009849548,-10214.826171875,303.7354736328125,0.9990000128746032,0.4986497461795807,0.3928163945674896,291.6695861816406,297.1499938964844,293.1499938964844,0.0852346122264862,-10676.599609375,304.0690612792969,0.6009838581085205,0.0912450850009918,0.4042768180370331,282.2255859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0816650390625,291.66455078125,282.2019958496094,1.0,0.3859302103519439,0.4451968073844909,0.4451968073844909,0.9979658722877502,1.0,-2.0240283012390137,0.6185872554779053,1.4054410457611084,0.1600398272275924,0.0,0.0,1.0,68.07948303222656,176.0,-639.7030639648438,-5498.29296875,706.0685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895263671875,296.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156475916504859,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173675991594,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542520,291.4384765625,297.1499938964844,293.1499938964844,0.4425509870052337,-7637.541015625,303.9112243652344,0.9219108819961548,0.3276555240154266,0.2912985682487488,291.3651733398437,297.1499938964844,293.1499938964844,0.4994377791881561,-8832.24609375,303.87109375,0.9559732675552368,0.3610685169696808,0.337489366531372,291.2338256835937,297.1499938964844,293.1499938964844,0.5270571112632751,-6807.103515625,303.8397216796875,0.9704407453536988,0.3778154253959656,0.2604836821556091,290.9993591308594,297.1499938964844,293.1499938964844,0.5986647009849548,-10214.826171875,303.7354736328125,0.9990000128746032,0.4986497461795807,0.3928163945674896,291.6695861816406,297.1499938964844,293.1499938964844,0.0852346122264862,-10676.599609375,304.0690612792969,0.6009838581085205,0.0912450850009918,0.4042768180370331,282.2255859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0816650390625,291.66455078125,282.2019958496094,1.0,0.3859302103519439,0.4451968073844909,0.4451968073844909,0.9979658722877502,1.0,-2.0240283012390137,0.6185872554779053,1.4054410457611084,0.1600398272275924,0.0,0.0,1.0,68.07948303222656,176.0,-639.7030639648438,-5498.29296875,706.0685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895263671875,296.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156475916504859,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001173675991594,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542580,291.56964111328125,297.1499938964844,293.1499938964844,0.4859830737113952,-8189.6669921875,303.9185791015625,0.8881941437721252,0.3444175720214844,0.3073569536209106,291.4896240234375,297.1499938964844,293.1499938964844,0.5512229800224304,-9503.5263671875,303.8778686523437,0.920159637928009,0.3810478150844574,0.3573262989521026,291.3656616210937,297.1499938964844,293.1499938964844,0.5840883851051331,-7344.79345703125,303.8482360839844,0.9369980692863464,0.3996301591396332,0.2765309810638428,291.1925354003906,297.1499938964844,293.1499938964844,0.743722140789032,-12091.974609375,303.6318054199219,0.9990000128746032,0.514041543006897,0.4598320126533508,291.8135681152344,297.1499938964844,293.1499938964844,0.0997113436460495,-12067.2490234375,304.0722045898437,0.5895126461982727,0.0995758026838302,0.4497424066066742,281.87744140625,291.1499938964844,250.4471893310547,249.95225524902344,279.0897521972656,291.8088684082031,281.86181640625,1.0,0.428663969039917,0.4395192563533783,0.4395192563533783,0.9993219375610352,1.0,-2.2215070724487305,0.6836189031600952,1.5378881692886353,0.1818553358316421,0.0,0.0,1.0,88.74507904052734,196.0,-500.78125,-5539.70556640625,959.2615966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76275634765625,296.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182194128632545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001199776743305,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542640,291.56964111328125,297.1499938964844,293.1499938964844,0.4859830737113952,-8189.6669921875,303.9185791015625,0.8881941437721252,0.3444175720214844,0.3073569536209106,291.4896240234375,297.1499938964844,293.1499938964844,0.5512229800224304,-9503.5263671875,303.8778686523437,0.920159637928009,0.3810478150844574,0.3573262989521026,291.3656616210937,297.1499938964844,293.1499938964844,0.5840883851051331,-7344.79345703125,303.8482360839844,0.9369980692863464,0.3996301591396332,0.2765309810638428,291.1925354003906,297.1499938964844,293.1499938964844,0.743722140789032,-12091.974609375,303.6318054199219,0.9990000128746032,0.514041543006897,0.4598320126533508,291.8135681152344,297.1499938964844,293.1499938964844,0.0997113436460495,-12067.2490234375,304.0722045898437,0.5895126461982727,0.0995758026838302,0.4497424066066742,281.87744140625,291.1499938964844,250.4471893310547,249.95225524902344,279.0897521972656,291.8088684082031,281.86181640625,1.0,0.428663969039917,0.4395192563533783,0.4395192563533783,0.9993219375610352,1.0,-2.2215070724487305,0.6836189031600952,1.5378881692886353,0.1818553358316421,0.0,0.0,1.0,88.74507904052734,196.0,-500.78125,-5539.70556640625,959.2615966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76275634765625,296.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182194128632545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001199776743305,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542700,291.6325378417969,297.1499938964844,293.1499938964844,0.5062500834465027,-8440.701171875,303.9237976074219,0.8707249760627747,0.3520863056182861,0.31477090716362,291.5491638183594,297.1499938964844,293.1499938964844,0.5758529305458069,-9814.5390625,303.882568359375,0.9012554883956908,0.39038947224617,0.3666863441467285,291.429443359375,297.1499938964844,293.1499938964844,0.6109837293624878,-7591.296875,303.8542175292969,0.916969895362854,0.4097041487693786,0.2839855253696441,291.296142578125,297.1499938964844,293.1499938964844,0.8122992515563965,-12932.28515625,303.60284423828125,0.9951796531677246,0.5184868574142456,0.4893625974655151,291.884521484375,297.1499938964844,293.1499938964844,0.1053037643432617,-12595.7978515625,304.076171875,0.5790182948112488,0.1025702506303787,0.4665126800537109,281.7409362792969,291.1499938964844,250.4399871826172,249.94607543945312,279.0981140136719,291.8801574707031,281.7285461425781,1.0,0.4490866959095001,0.4374993145465851,0.4374993145465851,1.0,1.0,-2.3060593605041504,0.7117359042167664,1.5943233966827393,0.1921319365501403,0.0,0.0,1.0,101.37335205078124,196.0,-433.8225402832031,-5554.11181640625,1095.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7104187011719,296.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195709854364395,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213493451359,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542760,291.6930236816406,297.1499938964844,293.1499938964844,0.5255112051963806,-8675.4658203125,303.929931640625,0.8497759699821472,0.3594289720058441,0.3220224976539612,291.6063537597656,297.1499938964844,293.1499938964844,0.5994856953620911,-10108.083984375,303.88824462890625,0.8793279528617859,0.3994363248348236,0.3759032487869262,291.490966796875,297.1499938964844,293.1499938964844,0.6366995573043823,-7822.9345703125,303.8612670898437,0.8938660025596619,0.4194177687168121,0.2912749052047729,291.3840637207031,297.1499938964844,293.1499938964844,0.8369652628898621,-13164.541015625,303.6573181152344,0.9710116386413574,0.5246866941452026,0.4946737885475158,291.9522705078125,297.1499938964844,293.1499938964844,0.11042470484972,-13071.78515625,304.0802917480469,0.5641249418258667,0.1052920594811439,0.481951355934143,281.6419372558594,291.1499938964844,250.4329376220703,249.94000244140625,279.11016845703125,291.9482116699219,281.6336669921875,1.0,0.4675747454166412,0.4364252686500549,0.4364252686500549,1.0,1.0,-2.359749794006348,0.730194091796875,1.6295557022094729,0.1985304504632949,0.0,0.0,1.0,117.21949768066406,214.0,-349.11883544921875,-5560.15234375,1218.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6672668457031,296.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209266036748886,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001227251341333,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542820,291.8077697753906,297.1499938964844,293.1499938964844,0.561128556728363,-9100.4677734375,303.9439392089844,0.8248753547668457,0.3730605840682983,0.3354201018810272,291.715087890625,297.1499938964844,293.1499938964844,0.6439374089241028,-10648.2568359375,303.90142822265625,0.8532639145851135,0.4164825975894928,0.3932130336761474,291.6076354980469,297.1499938964844,293.1499938964844,0.6851174831390381,-8249.4208984375,303.8768005371094,0.8671066164970398,0.4377788305282593,0.3049649000167846,291.5187683105469,297.1499938964844,293.1499938964844,0.8920871019363403,-13722.375,303.7285461425781,0.9355486631393432,0.5420494079589844,0.510659396648407,292.0754699707031,297.1499938964844,293.1499938964844,0.1199560239911079,-13941.392578125,304.08758544921875,0.5462455153465271,0.1106286942958831,0.5105754733085632,281.49737548828125,291.1499938964844,250.4193115234375,249.92825317382807,279.1238098144531,292.0721130371094,281.49151611328125,1.0,0.5007222294807434,0.4345820546150207,0.4345820546150207,1.0,1.0,-2.466674327850342,0.7672748565673828,1.699399471282959,0.2117674648761749,0.0,0.0,1.0,145.7299346923828,232.0,-235.8571014404297,-5577.33251953125,1466.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,296.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123525783419609,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253629743587,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542880,291.8077697753906,297.1499938964844,293.1499938964844,0.561128556728363,-9100.4677734375,303.9439392089844,0.8248753547668457,0.3730605840682983,0.3354201018810272,291.715087890625,297.1499938964844,293.1499938964844,0.6439374089241028,-10648.2568359375,303.90142822265625,0.8532639145851135,0.4164825975894928,0.3932130336761474,291.6076354980469,297.1499938964844,293.1499938964844,0.6851174831390381,-8249.4208984375,303.8768005371094,0.8671066164970398,0.4377788305282593,0.3049649000167846,291.5187683105469,297.1499938964844,293.1499938964844,0.8920871019363403,-13722.375,303.7285461425781,0.9355486631393432,0.5420494079589844,0.510659396648407,292.0754699707031,297.1499938964844,293.1499938964844,0.1199560239911079,-13941.392578125,304.08758544921875,0.5462455153465271,0.1106286942958831,0.5105754733085632,281.49737548828125,291.1499938964844,250.4193115234375,249.92825317382807,279.1238098144531,292.0721130371094,281.49151611328125,1.0,0.5007222294807434,0.4345820546150207,0.4345820546150207,1.0,1.0,-2.466674327850342,0.7672748565673828,1.699399471282959,0.2117674648761749,0.0,0.0,1.0,145.7299346923828,232.0,-235.8571014404297,-5577.33251953125,1466.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,296.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123525783419609,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253629743587,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
542940,291.9125061035156,297.1499938964844,293.1499938964844,0.5944232940673828,-9489.3544921875,303.95709228515625,0.8099694848060608,0.3858188092708587,0.3477989137172699,291.8148193359375,297.1499938964844,293.1499938964844,0.6860966682434082,-11148.884765625,303.9139709472656,0.8388564586639404,0.4326033890247345,0.4094056189060211,291.7138977050781,297.1499938964844,293.1499938964844,0.7313342094421387,-8647.3759765625,303.8907775878906,0.8523248434066772,0.4552962779998779,0.3178732395172119,291.62908935546875,297.1499938964844,293.1499938964844,0.949739396572113,-14317.9453125,303.7724914550781,0.9146789312362672,0.5609784722328186,0.5290936827659607,292.1820678710937,297.1499938964844,293.1499938964844,0.1296258121728897,-14806.0517578125,304.0921936035156,0.5375639796257019,0.1162155866622924,0.5394365787506104,281.38427734375,291.1499938964844,250.40631103515625,249.9169769287109,279.1297912597656,292.17926025390625,281.3798217773437,1.0,0.5303304195404053,0.4328964352607727,0.4328964352607727,1.0,1.0,-2.5733325481414795,0.8043611645698547,1.7689714431762695,0.2250227034091949,0.0,0.0,1.0,171.09959411621094,235.0,-174.81776428222656,-5600.0810546875,1719.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59722900390625,296.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258721500635147,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277442352147,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543000,291.9125061035156,297.1499938964844,293.1499938964844,0.5944232940673828,-9489.3544921875,303.95709228515625,0.8099694848060608,0.3858188092708587,0.3477989137172699,291.8148193359375,297.1499938964844,293.1499938964844,0.6860966682434082,-11148.884765625,303.9139709472656,0.8388564586639404,0.4326033890247345,0.4094056189060211,291.7138977050781,297.1499938964844,293.1499938964844,0.7313342094421387,-8647.3759765625,303.8907775878906,0.8523248434066772,0.4552962779998779,0.3178732395172119,291.62908935546875,297.1499938964844,293.1499938964844,0.949739396572113,-14317.9453125,303.7724914550781,0.9146789312362672,0.5609784722328186,0.5290936827659607,292.1820678710937,297.1499938964844,293.1499938964844,0.1296258121728897,-14806.0517578125,304.0921936035156,0.5375639796257019,0.1162155866622924,0.5394365787506104,281.38427734375,291.1499938964844,250.40631103515625,249.9169769287109,279.1297912597656,292.17926025390625,281.3798217773437,1.0,0.5303304195404053,0.4328964352607727,0.4328964352607727,1.0,1.0,-2.5733325481414795,0.8043611645698547,1.7689714431762695,0.2250227034091949,0.0,0.0,1.0,171.09959411621094,235.0,-174.81776428222656,-5600.0810546875,1719.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59722900390625,296.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1258721500635147,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277442352147,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543060,292.0074768066406,297.1499938964844,293.1499938964844,0.6255807876586914,-9846.3740234375,303.96942138671875,0.8050329685211182,0.3978975713253021,0.3592284023761749,291.905517578125,297.1499938964844,293.1499938964844,0.726175844669342,-11615.08203125,303.9258117675781,0.8351438045501709,0.4480282366275787,0.4245737791061401,291.81005859375,297.1499938964844,293.1499938964844,0.7755846977233887,-9020.708984375,303.90338134765625,0.8487877249717712,0.4721665978431701,0.3300670683383941,291.7265319824219,297.1499938964844,293.1499938964844,1.0,-14868.5654296875,303.77734375,0.9089536070823668,0.5797376036643982,0.547248899936676,292.2747802734375,297.1499938964844,293.1499938964844,0.1391415745019912,-15640.6533203125,304.0955810546875,0.537591278553009,0.1219190433621406,0.5674686431884766,281.2926940917969,291.1499938964844,250.39390563964844,249.9061279296875,279.1332702636719,292.2724304199219,281.28924560546875,1.0,0.5528450608253479,0.4314089119434356,0.4314089119434356,1.0,1.0,-2.675445318222046,0.8398793935775757,1.8355659246444704,0.2377617508172989,0.0,0.0,1.0,188.2161560058593,223.0,-137.32882690429688,-5625.76904296875,1948.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6139831542969,296.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278914362192154,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297935523325,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543120,292.0074768066406,297.1499938964844,293.1499938964844,0.6255807876586914,-9846.3740234375,303.96942138671875,0.8050329685211182,0.3978975713253021,0.3592284023761749,291.905517578125,297.1499938964844,293.1499938964844,0.726175844669342,-11615.08203125,303.9258117675781,0.8351438045501709,0.4480282366275787,0.4245737791061401,291.81005859375,297.1499938964844,293.1499938964844,0.7755846977233887,-9020.708984375,303.90338134765625,0.8487877249717712,0.4721665978431701,0.3300670683383941,291.7265319824219,297.1499938964844,293.1499938964844,1.0,-14868.5654296875,303.77734375,0.9089536070823668,0.5797376036643982,0.547248899936676,292.2747802734375,297.1499938964844,293.1499938964844,0.1391415745019912,-15640.6533203125,304.0955810546875,0.537591278553009,0.1219190433621406,0.5674686431884766,281.2926940917969,291.1499938964844,250.39390563964844,249.9061279296875,279.1332702636719,292.2724304199219,281.28924560546875,1.0,0.5528450608253479,0.4314089119434356,0.4314089119434356,1.0,1.0,-2.675445318222046,0.8398793935775757,1.8355659246444704,0.2377617508172989,0.0,0.0,1.0,188.2161560058593,223.0,-137.32882690429688,-5625.76904296875,1948.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6139831542969,296.05914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278914362192154,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297935523325,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543180,292.0936279296875,297.1499938964844,293.1499938964844,0.6544584631919861,-10171.2255859375,303.9814758300781,0.8112935423851013,0.4093671143054962,0.3696455955505371,291.9879455566406,297.1499938964844,293.1499938964844,0.7640479207038879,-12047.041015625,303.9374084472656,0.8423289656639099,0.4628347754478454,0.4386666715145111,291.897216796875,297.1499938964844,293.1499938964844,0.8176789283752441,-9368.921875,303.9154052734375,0.8566911816596985,0.4884316623210907,0.341479480266571,291.7992248535156,297.1499938964844,293.1499938964844,1.0,-15223.6318359375,303.4600830078125,0.9189324975013732,0.6010088920593262,0.5663528442382812,292.35565185546875,297.1499938964844,293.1499938964844,0.1481202840805053,-16414.03125,304.0987548828125,0.5464292168617249,0.1276798844337463,0.5934687852859497,281.21697998046875,291.1499938964844,250.382080078125,249.8957061767578,279.1355285644531,292.3536682128906,281.2142333984375,1.0,0.5669277906417847,0.4300867319107055,0.4300867319107055,1.0,1.0,-2.7728166580200195,0.8737137317657471,1.899102807044983,0.2498394101858139,0.0,0.0,1.0,193.23416137695312,211.0,-112.22508239746094,-5653.33935546875,2126.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65576171875,296.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295413374900818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314679830102,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543240,292.0936279296875,297.1499938964844,293.1499938964844,0.6544584631919861,-10171.2255859375,303.9814758300781,0.8112935423851013,0.4093671143054962,0.3696455955505371,291.9879455566406,297.1499938964844,293.1499938964844,0.7640479207038879,-12047.041015625,303.9374084472656,0.8423289656639099,0.4628347754478454,0.4386666715145111,291.897216796875,297.1499938964844,293.1499938964844,0.8176789283752441,-9368.921875,303.9154052734375,0.8566911816596985,0.4884316623210907,0.341479480266571,291.7992248535156,297.1499938964844,293.1499938964844,1.0,-15223.6318359375,303.4600830078125,0.9189324975013732,0.6010088920593262,0.5663528442382812,292.35565185546875,297.1499938964844,293.1499938964844,0.1481202840805053,-16414.03125,304.0987548828125,0.5464292168617249,0.1276798844337463,0.5934687852859497,281.21697998046875,291.1499938964844,250.382080078125,249.8957061767578,279.1355285644531,292.3536682128906,281.2142333984375,1.0,0.5669277906417847,0.4300867319107055,0.4300867319107055,1.0,1.0,-2.7728166580200195,0.8737137317657471,1.899102807044983,0.2498394101858139,0.0,0.0,1.0,193.23416137695312,211.0,-112.22508239746094,-5653.33935546875,2126.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65576171875,296.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295413374900818,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314679830102,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543300,292.1336669921875,297.1499938964844,293.1499938964844,0.6681879758834839,-10323.8916015625,303.9871520996094,0.8169320225715637,0.4148830771446228,0.3745384812355041,292.0263366699219,297.1499938964844,293.1499938964844,0.7823007106781006,-12252.6142578125,303.94287109375,0.8486912846565247,0.4700149297714233,0.4453754723072052,291.9377136230469,297.1499938964844,293.1499938964844,0.8380594849586487,-9535.37109375,303.9210205078125,0.8635745644569397,0.4963445961475372,0.3469386696815491,291.8276062011719,297.1499938964844,293.1499938964844,1.0,-15412.291015625,303.29254150390625,0.9285365343093872,0.6125426888465881,0.5768305063247681,292.3920288085937,297.1499938964844,293.1499938964844,0.1525119096040725,-16787.873046875,304.1000671386719,0.5531465411186218,0.130596712231636,0.6060457229614258,281.1830139160156,291.1499938964844,250.3763885498047,249.89064025878903,279.13623046875,292.39019775390625,281.18048095703125,1.0,0.572190523147583,0.4294509291648865,0.4294509291648865,1.0,1.0,-2.8210272789001465,0.8904080390930176,1.930619239807129,0.2557523548603058,0.0,0.0,1.0,192.61431884765625,211.0,-103.36190032958984,-5667.78466796875,2204.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68365478515625,296.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302233934402465,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001321601885138,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543360,292.1719055175781,297.1499938964844,293.1499938964844,0.681494414806366,-10470.8349609375,303.9925537109375,0.8236426711082458,0.4202470481395721,0.379246175289154,292.06298828125,297.1499938964844,293.1499938964844,0.8001511693000793,-12452.1337890625,303.94805908203125,0.8564591407775879,0.4770432710647583,0.4518880248069763,291.97637939453125,297.1499938964844,293.1499938964844,0.8580480813980103,-9697.3583984375,303.9263000488281,0.8719325661659241,0.504106342792511,0.3522538244724273,291.8528137207031,297.1499938964844,293.1499938964844,1.0,-15602.6123046875,303.1234741210937,0.9401382803916932,0.6243404746055603,0.5875930190086365,292.4260559082031,297.1499938964844,293.1499938964844,0.1568601280450821,-17155.294921875,304.10125732421875,0.5609539747238159,0.1335134953260421,0.6184129118919373,281.151123046875,291.1499938964844,250.370834350586,249.8856811523437,279.1368408203125,292.42437744140625,281.1488342285156,1.0,0.5766472816467285,0.4288381338119507,0.4288381338119507,1.0,1.0,-2.868699550628662,0.9068797826766968,1.9618198871612549,0.2615666687488556,0.0,0.0,1.0,190.6210021972656,199.0,-95.99009704589844,-5682.41259765625,2276.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7149963378906,295.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1308116316795349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132757180836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543420,292.22967529296875,297.1499938964844,293.1499938964844,0.7019366025924683,-10694.6533203125,304.000732421875,0.83628249168396,0.4284980595111847,0.3864130973815918,292.1184997558594,297.1499938964844,293.1499938964844,0.8279139995574951,-12759.541015625,303.9559020996094,0.8714239597320557,0.4879617989063263,0.4619255363941192,292.0347900390625,297.1499938964844,293.1499938964844,0.8892458081245422,-9947.751953125,303.9342041015625,0.88787442445755,0.5161952972412109,0.3604744374752044,291.888427734375,297.1499938964844,293.1499938964844,1.0,-15905.2001953125,302.8546142578125,0.9608839750289916,0.6434926986694336,0.6050843596458435,292.4762878417969,297.1499938964844,293.1499938964844,0.163695752620697,-17727.53515625,304.1029052734375,0.5750966668128967,0.1381241679191589,0.6376787424087524,281.1040954589844,291.1499938964844,250.3622436523437,249.8779144287109,279.1377868652344,292.47479248046875,281.10211181640625,1.0,0.5825940370559692,0.427918404340744,0.427918404340744,1.0,1.0,-2.9434406757354736,0.9326469898223876,2.010793685913086,0.2706308364868164,0.0,0.0,1.0,185.4467163085937,199.0,-86.12480163574219,-5705.7724609375,2382.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699584960937,295.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315670758485794,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001335238630417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543480,292.2435302734375,297.1499938964844,293.1499938964844,0.7068854570388794,-10748.4853515625,304.002685546875,0.8398051857948303,0.4304939806461334,0.3881360292434692,292.1318054199219,297.1499938964844,293.1499938964844,0.8347030878067017,-12834.18359375,303.957763671875,0.8756124377250671,0.4906257390975952,0.4643633365631103,292.0487976074219,297.1499938964844,293.1499938964844,0.8968949913978577,-10008.697265625,303.93609619140625,0.8922944068908691,0.5191506147384644,0.3624760508537292,291.8966064453125,297.1499938964844,293.1499938964844,1.0,-15980.05078125,302.7880859375,0.9662027359008788,0.6483094692230225,0.6094827055931091,292.4881286621094,297.1499938964844,293.1499938964844,0.1653746217489242,-17867.091796875,304.1033020019531,0.5788681507110596,0.1392581015825271,0.6423766016960144,281.0930480957031,291.1499938964844,250.3601531982422,249.87600708007807,279.1380310058594,292.4866943359375,281.09112548828125,1.0,0.583909273147583,0.4277016520500183,0.4277016520500183,1.0,1.0,-2.9617819786071777,0.9389617443084716,2.022820234298706,0.2728476226329803,0.0,0.0,1.0,183.8737945556641,187.0,-83.92488861083984,-5711.546875,2407.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,295.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1317219138145446,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336809946224,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543540,292.3095703125,297.1499938964844,293.1499938964844,0.7306554913520813,-11005.1171875,304.0121459960937,0.8597689867019653,0.4400590062141418,0.3963422477245331,292.1953125,297.1499938964844,293.1499938964844,0.86773282289505,-13194.365234375,303.9667663574219,0.8989974856376648,0.5035369992256165,0.4761278331279754,292.1155090332031,297.1499938964844,293.1499938964844,0.9342265725135804,-10303.615234375,303.9451599121094,0.91765034198761,0.5335091948509216,0.3721642196178436,291.9339904785156,297.1499938964844,293.1499938964844,1.0,-16348.1220703125,302.4609069824219,0.9917742013931274,0.6724756360054016,0.6315293908119202,292.5435791015625,297.1499938964844,293.1499938964844,0.1735403537750244,-18540.42578125,304.1052551269531,0.5986315608024597,0.1447715908288955,0.6650291085243225,281.0416259765625,291.1499938964844,250.3500061035156,249.8666839599609,279.13934326171875,292.5423278808594,281.0400085449219,1.0,0.5897524952888489,0.4267010986804962,0.4267010986804962,1.0,1.0,-3.0511696338653564,0.9697055220603944,2.0814640522003174,0.2836224734783172,0.0,0.0,1.0,174.88787841796875,175.0,-74.11878967285156,-5739.666015625,2527.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573303222656,295.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323081701993942,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001342759642284,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
