time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543600,292.3095703125,297.1499938964844,293.1499938964844,0.7306554913520813,-11005.1171875,304.0121459960937,0.8597689867019653,0.4400590062141418,0.3963422477245331,292.1953125,297.1499938964844,293.1499938964844,0.86773282289505,-13194.365234375,303.9667663574219,0.8989974856376648,0.5035369992256165,0.4761278331279754,292.1155090332031,297.1499938964844,293.1499938964844,0.9342265725135804,-10303.615234375,303.9451599121094,0.91765034198761,0.5335091948509216,0.3721642196178436,291.9339904785156,297.1499938964844,293.1499938964844,1.0,-16348.1220703125,302.4609069824219,0.9917742013931274,0.6724756360054016,0.6315293908119202,292.5435791015625,297.1499938964844,293.1499938964844,0.1735403537750244,-18540.42578125,304.1052551269531,0.5986315608024597,0.1447715908288955,0.6650291085243225,281.0416259765625,291.1499938964844,250.3500061035156,249.8666839599609,279.13934326171875,292.5423278808594,281.0400085449219,1.0,0.5897524952888489,0.4267010986804962,0.4267010986804962,1.0,1.0,-3.0511696338653564,0.9697055220603944,2.0814640522003174,0.2836224734783172,0.0,0.0,1.0,174.88787841796875,175.0,-74.11878967285156,-5739.666015625,2527.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573303222656,295.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323081701993942,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001342759642284,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543660,292.3703308105469,297.1499938964844,293.1499938964844,0.7529383897781372,-11243.154296875,304.0209350585937,0.8768234848976135,0.4490238130092621,0.4041353166103363,292.2536926269531,297.1499938964844,293.1499938964844,0.899314284324646,-13534.6484375,303.9751892089844,0.9198253750801086,0.5158734321594238,0.4874725937843323,292.1768493652344,297.1499938964844,293.1499938964844,0.9700700640678406,-10583.2041015625,303.95367431640625,0.9407225847244264,0.5472704768180847,0.3815289139747619,291.9642333984375,297.1499938964844,293.1499938964844,1.0,-16307.5712890625,302.48828125,0.9990000128746032,0.6971244812011719,0.627903163433075,292.5929870605469,297.1499938964844,293.1499938964844,0.1816013902425766,-19196.666015625,304.106689453125,0.6144017577171326,0.1501060724258422,0.6874661445617676,281.00592041015625,291.1499938964844,250.3417205810547,249.85899353027344,279.1443176269531,292.5918884277344,281.0052185058594,1.0,0.5931248068809509,0.4263327717781067,0.4263327717781067,1.0,1.0,-3.108103513717652,0.989708125591278,2.118395566940308,0.2915491163730621,0.0,0.0,1.0,168.6137237548828,163.0,-52.379188537597656,-5760.69140625,2603.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,295.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326165348291397,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001345889322692,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543720,292.3703308105469,297.1499938964844,293.1499938964844,0.7529383897781372,-11243.154296875,304.0209350585937,0.8768234848976135,0.4490238130092621,0.4041353166103363,292.2536926269531,297.1499938964844,293.1499938964844,0.899314284324646,-13534.6484375,303.9751892089844,0.9198253750801086,0.5158734321594238,0.4874725937843323,292.1768493652344,297.1499938964844,293.1499938964844,0.9700700640678406,-10583.2041015625,303.95367431640625,0.9407225847244264,0.5472704768180847,0.3815289139747619,291.9642333984375,297.1499938964844,293.1499938964844,1.0,-16307.5712890625,302.48828125,0.9990000128746032,0.6971244812011719,0.627903163433075,292.5929870605469,297.1499938964844,293.1499938964844,0.1816013902425766,-19196.666015625,304.106689453125,0.6144017577171326,0.1501060724258422,0.6874661445617676,281.00592041015625,291.1499938964844,250.3417205810547,249.85899353027344,279.1443176269531,292.5918884277344,281.0052185058594,1.0,0.5931248068809509,0.4263327717781067,0.4263327717781067,1.0,1.0,-3.108103513717652,0.989708125591278,2.118395566940308,0.2915491163730621,0.0,0.0,1.0,168.6137237548828,163.0,-52.379188537597656,-5760.69140625,2603.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,295.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326165348291397,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001345889322692,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543780,292.42742919921875,297.1499938964844,293.1499938964844,0.7731820344924927,-11456.2880859375,304.0302429199219,0.8933005332946777,0.4571950733661651,0.4113281667232513,292.3085327148437,297.1499938964844,293.1499938964844,0.928909182548523,-13848.9599609375,303.9841613769531,0.9409850239753724,0.5274603962898254,0.49823197722435,292.2341613769531,297.1499938964844,293.1499938964844,1.0,-10831.908203125,303.9448547363281,0.9615611433982848,0.5602988004684448,0.3904463946819305,291.9864196777344,297.1499938964844,293.1499938964844,1.0,-15956.4423828125,302.7968139648437,0.9990000128746032,0.7226538062095642,0.6051828861236572,292.6379699707031,297.1499938964844,293.1499938964844,0.1892505586147308,-19810.814453125,304.1083984375,0.6278559565544128,0.1550906598567962,0.7088875770568848,280.98895263671875,291.1499938964844,250.33663940429688,249.854248046875,279.1488037109375,292.636962890625,280.9885559082031,1.0,0.5933511257171631,0.4264532029628753,0.4264532029628753,1.0,1.0,-3.138859987258911,1.0013196468353271,2.137540102005005,0.2964300513267517,0.0,0.0,1.0,162.3903045654297,181.0,-31.16861915588379,-5776.62255859375,2630.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,295.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326783299446106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001346516364719,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543840,292.42742919921875,297.1499938964844,293.1499938964844,0.7731820344924927,-11456.2880859375,304.0302429199219,0.8933005332946777,0.4571950733661651,0.4113281667232513,292.3085327148437,297.1499938964844,293.1499938964844,0.928909182548523,-13848.9599609375,303.9841613769531,0.9409850239753724,0.5274603962898254,0.49823197722435,292.2341613769531,297.1499938964844,293.1499938964844,1.0,-10831.908203125,303.9448547363281,0.9615611433982848,0.5602988004684448,0.3904463946819305,291.9864196777344,297.1499938964844,293.1499938964844,1.0,-15956.4423828125,302.7968139648437,0.9990000128746032,0.7226538062095642,0.6051828861236572,292.6379699707031,297.1499938964844,293.1499938964844,0.1892505586147308,-19810.814453125,304.1083984375,0.6278559565544128,0.1550906598567962,0.7088875770568848,280.98895263671875,291.1499938964844,250.33663940429688,249.854248046875,279.1488037109375,292.636962890625,280.9885559082031,1.0,0.5933511257171631,0.4264532029628753,0.4264532029628753,1.0,1.0,-3.138859987258911,1.0013196468353271,2.137540102005005,0.2964300513267517,0.0,0.0,1.0,162.3903045654297,181.0,-31.16861915588379,-5776.62255859375,2630.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,295.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326783299446106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001346516364719,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543900,292.455078125,297.1499938964844,293.1499938964844,0.7828601598739624,-11557.671875,304.0343933105469,0.8976532816886902,0.4609159827232361,0.414721667766571,292.3351745605469,297.1499938964844,293.1499938964844,0.9432985186576844,-14000.8310546875,303.9881286621094,0.9467799067497252,0.5328875184059143,0.5033999085426331,292.25836181640625,297.1499938964844,293.1499938964844,1.0,-10914.791015625,303.8437194824219,0.9672703742980956,0.5671417117118835,0.3949751257896423,291.9964599609375,297.1499938964844,293.1499938964844,1.0,-15903.0751953125,302.84814453125,0.9990000128746032,0.7354263067245483,0.6016032099723816,292.659423828125,297.1499938964844,293.1499938964844,0.1929975599050521,-20109.453125,304.1091613769531,0.6318856477737427,0.157364621758461,0.7192542552947998,280.9797058105469,291.1499938964844,250.3352966308593,249.8529815673828,279.1487121582031,292.658447265625,280.97900390625,1.0,0.5969306230545044,0.4263868331909179,0.4263868331909179,1.0,1.0,-3.16272497177124,1.0100008249282837,2.152724266052246,0.2993740141391754,0.0,0.0,1.0,162.2002716064453,181.0,-29.7522201538086,-5785.9765625,2677.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029541015625,295.9969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326298117637634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001346024073427,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
543960,292.4820861816406,297.1499938964844,293.1499938964844,0.7923032641410828,-11656.240234375,304.0382385253906,0.8991767168045044,0.4644111096858978,0.4179517328739166,292.3612365722656,297.1499938964844,293.1499938964844,0.957489848136902,-14149.96484375,303.99176025390625,0.9492632746696472,0.5380846261978149,0.508392870426178,292.2789306640625,297.1499938964844,293.1499938964844,1.0,-11004.541015625,303.7364196777344,0.970292031764984,0.5743950009346008,0.3998731970787048,292.00701904296875,297.1499938964844,293.1499938964844,1.0,-15936.0625,302.82012939453125,0.9990000128746032,0.747961163520813,0.6033046841621399,292.6801147460937,297.1499938964844,293.1499938964844,0.1966700702905655,-20400.78515625,304.1098937988281,0.6340636014938354,0.159508392214775,0.7292379140853882,280.96685791015625,291.1499938964844,250.33474731445312,249.85243225097656,279.1481018066406,292.67919921875,280.9660339355469,1.0,0.6020058989524841,0.4262451529502868,0.4262451529502868,1.0,1.0,-3.192539930343628,1.0206165313720703,2.1719233989715576,0.3031899333000183,0.0,0.0,1.0,163.98426818847656,199.0,-32.74850845336914,-5795.91845703125,2746.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594482421875,295.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132540762424469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001345120253972,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544020,292.5339050292969,297.1499938964844,293.1499938964844,0.8104591965675354,-11844.716796875,304.0451965332031,0.8966713547706604,0.4708226919174194,0.4239964485168457,292.41143798828125,297.1499938964844,293.1499938964844,0.9852144122123718,-14439.3486328125,303.9982604980469,0.947891652584076,0.5478857159614563,0.5179270505905151,292.3141174316406,297.1499938964844,293.1499938964844,1.0,-11193.25,303.51031494140625,0.971263349056244,0.5893147587776184,0.4102314412593841,292.0298767089844,297.1499938964844,293.1499938964844,1.0,-16168.3203125,302.6161499023437,0.9990000128746032,0.7722885012626648,0.6170193552970886,292.71929931640625,297.1499938964844,293.1499938964844,0.2038208544254303,-20964.203125,304.1113586425781,0.6347278952598572,0.1634683907032013,0.7483005523681641,280.9355773925781,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,292.71844482421875,280.9345703125,1.0,0.615633487701416,0.4258114397525787,0.4258114397525787,1.0,1.0,-3.263124942779541,1.0453811883926392,2.2177436351776123,0.3119653463363647,0.0,0.0,1.0,171.43788146972656,217.0,-40.97278594970703,-5815.8525390625,2933.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,295.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132283329963684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001342507603112,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544080,292.5339050292969,297.1499938964844,293.1499938964844,0.8104591965675354,-11844.716796875,304.0451965332031,0.8966713547706604,0.4708226919174194,0.4239964485168457,292.41143798828125,297.1499938964844,293.1499938964844,0.9852144122123718,-14439.3486328125,303.9982604980469,0.947891652584076,0.5478857159614563,0.5179270505905151,292.3141174316406,297.1499938964844,293.1499938964844,1.0,-11193.25,303.51031494140625,0.971263349056244,0.5893147587776184,0.4102314412593841,292.0298767089844,297.1499938964844,293.1499938964844,1.0,-16168.3203125,302.6161499023437,0.9990000128746032,0.7722885012626648,0.6170193552970886,292.71929931640625,297.1499938964844,293.1499938964844,0.2038208544254303,-20964.203125,304.1113586425781,0.6347278952598572,0.1634683907032013,0.7483005523681641,280.9355773925781,291.1499938964844,250.33604431152344,249.8535614013672,279.146484375,292.71844482421875,280.9345703125,1.0,0.615633487701416,0.4258114397525787,0.4258114397525787,1.0,1.0,-3.263124942779541,1.0453811883926392,2.2177436351776123,0.3119653463363647,0.0,0.0,1.0,171.43788146972656,217.0,-40.97278594970703,-5815.8525390625,2933.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,295.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132283329963684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001342507603112,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544140,292.5828857421875,297.1499938964844,293.1499938964844,0.8275742530822754,-12020.8974609375,304.0516052246094,0.889111340045929,0.4764984548091888,0.4295032918453216,292.4574584960937,297.1499938964844,293.1499938964844,1.0,-14672.18359375,303.9333801269531,0.9406834244728088,0.5572472214698792,0.5269808769226074,292.3446960449219,297.1499938964844,293.1499938964844,1.0,-11384.0166015625,303.2812805175781,0.9674251675605774,0.6042864918708801,0.4208076298236847,292.0538024902344,297.1499938964844,293.1499938964844,1.0,-16552.072265625,302.2768859863281,0.9990000128746032,0.7958134412765503,0.6406408548355103,292.7556457519531,297.1499938964844,293.1499938964844,0.2106505632400512,-21497.462890625,304.11285400390625,0.6319236755371094,0.1670021712779998,0.7660735845565796,280.8995666503906,291.1499938964844,250.3404998779297,249.8575897216797,279.1452941894531,292.7548828125,280.89849853515625,1.0,0.6324289441108704,0.4252780079841614,0.4252780079841614,1.0,1.0,-3.3431193828582764,1.0731525421142578,2.2699668407440186,0.3217057287693023,0.0,0.0,1.0,182.8419647216797,235.0,-47.63391876220703,-5834.5126953125,3172.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,295.97430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319750398397445,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001339378795819,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544200,292.5828857421875,297.1499938964844,293.1499938964844,0.8275742530822754,-12020.8974609375,304.0516052246094,0.889111340045929,0.4764984548091888,0.4295032918453216,292.4574584960937,297.1499938964844,293.1499938964844,1.0,-14672.18359375,303.9333801269531,0.9406834244728088,0.5572472214698792,0.5269808769226074,292.3446960449219,297.1499938964844,293.1499938964844,1.0,-11384.0166015625,303.2812805175781,0.9674251675605774,0.6042864918708801,0.4208076298236847,292.0538024902344,297.1499938964844,293.1499938964844,1.0,-16552.072265625,302.2768859863281,0.9990000128746032,0.7958134412765503,0.6406408548355103,292.7556457519531,297.1499938964844,293.1499938964844,0.2106505632400512,-21497.462890625,304.11285400390625,0.6319236755371094,0.1670021712779998,0.7660735845565796,280.8995666503906,291.1499938964844,250.3404998779297,249.8575897216797,279.1452941894531,292.7548828125,280.89849853515625,1.0,0.6324289441108704,0.4252780079841614,0.4252780079841614,1.0,1.0,-3.3431193828582764,1.0731525421142578,2.2699668407440186,0.3217057287693023,0.0,0.0,1.0,182.8419647216797,235.0,-47.63391876220703,-5834.5126953125,3172.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,295.97430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319750398397445,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001339378795819,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544260,292.6291809082031,297.1499938964844,293.1499938964844,0.8435174226760864,-12183.359375,304.0578308105469,0.8790940642356873,0.4814716577529907,0.4344600141048431,292.49224853515625,297.1499938964844,293.1499938964844,1.0,-14863.6923828125,303.763671875,0.9312964677810668,0.5677225589752197,0.5369117259979248,292.3720703125,297.1499938964844,293.1499938964844,1.0,-11572.26171875,303.0550842285156,0.9609260559082032,0.6191292405128479,0.4313735663890838,292.0765991210937,297.1499938964844,293.1499938964844,1.0,-17010.216796875,301.8706359863281,0.9990000128746032,0.8189572691917419,0.669895589351654,292.7892150878906,297.1499938964844,293.1499938964844,0.2171337604522705,-21999.29296875,304.11444091796875,0.6273297667503357,0.1701850593090057,0.7825897932052612,280.8612670898437,291.1499938964844,250.34811401367188,249.8645477294922,279.1447448730469,292.7885437011719,280.8601989746094,1.0,0.6510991454124451,0.4247215986251831,0.4247215986251831,1.0,1.0,-3.42877197265625,1.1027209758758545,2.3260509967803955,0.3320075273513794,0.0,0.0,1.0,196.89569091796875,253.0,-51.64016342163086,-5851.18359375,3449.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,295.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131670743227005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336290733888,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544320,292.6291809082031,297.1499938964844,293.1499938964844,0.8435174226760864,-12183.359375,304.0578308105469,0.8790940642356873,0.4814716577529907,0.4344600141048431,292.49224853515625,297.1499938964844,293.1499938964844,1.0,-14863.6923828125,303.763671875,0.9312964677810668,0.5677225589752197,0.5369117259979248,292.3720703125,297.1499938964844,293.1499938964844,1.0,-11572.26171875,303.0550842285156,0.9609260559082032,0.6191292405128479,0.4313735663890838,292.0765991210937,297.1499938964844,293.1499938964844,1.0,-17010.216796875,301.8706359863281,0.9990000128746032,0.8189572691917419,0.669895589351654,292.7892150878906,297.1499938964844,293.1499938964844,0.2171337604522705,-21999.29296875,304.11444091796875,0.6273297667503357,0.1701850593090057,0.7825897932052612,280.8612670898437,291.1499938964844,250.34811401367188,249.8645477294922,279.1447448730469,292.7885437011719,280.8601989746094,1.0,0.6510991454124451,0.4247215986251831,0.4247215986251831,1.0,1.0,-3.42877197265625,1.1027209758758545,2.3260509967803955,0.3320075273513794,0.0,0.0,1.0,196.89569091796875,253.0,-51.64016342163086,-5851.18359375,3449.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744384765625,295.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131670743227005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336290733888,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544380,292.6729736328125,297.1499938964844,293.1499938964844,0.8582237958908081,-12331.5859375,304.06402587890625,0.8681591749191284,0.4857880473136902,0.4388808608055115,292.52069091796875,297.1499938964844,293.1499938964844,1.0,-15064.9951171875,303.5850524902344,0.9213204383850098,0.5786134004592896,0.5475097298622131,292.396728515625,297.1499938964844,293.1499938964844,1.0,-11756.826171875,302.8330993652344,0.953057825565338,0.6338331699371338,0.4418848156929016,292.0963439941406,297.1499938964844,293.1499938964844,1.0,-17498.185546875,301.4372253417969,0.9990000128746032,0.8421415686607361,0.7022830247879028,292.8199462890625,297.1499938964844,293.1499938964844,0.2233296185731887,-22475.09765625,304.115966796875,0.6219102740287781,0.1730916947126388,0.7981075644493103,280.8224792480469,291.1499938964844,250.3588714599609,249.87440490722656,279.144775390625,292.8193359375,280.82147216796875,1.0,0.6707663536071777,0.4241969287395477,0.4241969287395477,1.0,1.0,-3.5170955657958984,1.1331285238265991,2.3839669227600098,0.3425889909267425,0.0,0.0,1.0,212.8048095703125,271.0,-53.130619049072266,-5865.57763671875,3757.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,295.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314105838537216,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333650434389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544440,292.6729736328125,297.1499938964844,293.1499938964844,0.8582237958908081,-12331.5859375,304.06402587890625,0.8681591749191284,0.4857880473136902,0.4388808608055115,292.52069091796875,297.1499938964844,293.1499938964844,1.0,-15064.9951171875,303.5850524902344,0.9213204383850098,0.5786134004592896,0.5475097298622131,292.396728515625,297.1499938964844,293.1499938964844,1.0,-11756.826171875,302.8330993652344,0.953057825565338,0.6338331699371338,0.4418848156929016,292.0963439941406,297.1499938964844,293.1499938964844,1.0,-17498.185546875,301.4372253417969,0.9990000128746032,0.8421415686607361,0.7022830247879028,292.8199462890625,297.1499938964844,293.1499938964844,0.2233296185731887,-22475.09765625,304.115966796875,0.6219102740287781,0.1730916947126388,0.7981075644493103,280.8224792480469,291.1499938964844,250.3588714599609,249.87440490722656,279.144775390625,292.8193359375,280.82147216796875,1.0,0.6707663536071777,0.4241969287395477,0.4241969287395477,1.0,1.0,-3.5170955657958984,1.1331285238265991,2.3839669227600098,0.3425889909267425,0.0,0.0,1.0,212.8048095703125,271.0,-53.130619049072266,-5865.57763671875,3757.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,295.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314105838537216,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333650434389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544500,292.6939392089844,297.1499938964844,293.1499938964844,0.8650975227355957,-12400.26171875,304.0671691894531,0.8626390099525452,0.487710952758789,0.440896064043045,292.5335693359375,297.1499938964844,293.1499938964844,1.0,-15165.4853515625,303.4958190917969,0.9163556694984436,0.5840551257133484,0.5528551340103149,292.4081420898437,297.1499938964844,293.1499938964844,1.0,-11847.6044921875,302.7239074707031,0.9488843083381652,0.6411381959915161,0.4471188187599182,292.10467529296875,297.1499938964844,293.1499938964844,1.0,-17744.857421875,301.2179260253906,0.9990000128746032,0.8538486361503601,0.719153106212616,292.83428955078125,297.1499938964844,293.1499938964844,0.2263224124908447,-22703.609375,304.11669921875,0.6190332770347595,0.1744514554738998,0.8055226802825928,280.8033752441406,291.1499938964844,250.3654327392578,249.8804168701172,279.1449584960937,292.833740234375,280.8023986816406,1.0,0.6807677149772644,0.4239593744277954,0.4239593744277954,1.0,1.0,-3.5614571571350098,1.148393988609314,2.4130632877349854,0.3479070663452148,0.0,0.0,1.0,221.2789764404297,271.0,-53.07108688354492,-5871.91015625,3920.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,295.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313059329986572,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332588290097,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544560,292.71435546875,297.1499938964844,293.1499938964844,0.8716440200805664,-12465.2705078125,304.0703125,0.8571887612342834,0.4894812405109405,0.4427831470966339,292.5458068847656,297.1499938964844,293.1499938964844,1.0,-15264.970703125,303.4074401855469,0.9115422964096068,0.5894579291343689,0.5581836700439453,292.4189147949219,297.1499938964844,293.1499938964844,1.0,-11937.3505859375,302.61590576171875,0.9446713328361512,0.6484143733978271,0.452338695526123,292.1119079589844,297.1499938964844,293.1499938964844,1.0,-17990.044921875,300.9997863769531,0.9990000128746032,0.8656694293022156,0.7362638711929321,292.8480224609375,297.1499938964844,293.1499938964844,0.2292442470788955,-22925.87890625,304.117431640625,0.6160809993743896,0.1757528185844421,0.8127158284187317,280.7845764160156,291.1499938964844,250.37277221679688,249.8871459960937,279.145263671875,292.8475036621094,280.7836608886719,1.0,0.6907990574836731,0.4237424731254577,0.4237424731254577,1.0,1.0,-3.6056532859802246,1.1636075973510742,2.4420456886291504,0.3532154560089111,0.0,0.0,1.0,230.01907348632807,289.0,-52.59610748291016,-5877.69775390625,4088.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,295.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312213987112045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331730309175,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544620,292.75347900390625,297.1499938964844,293.1499938964844,0.8837347030639648,-12584.18359375,304.07672119140625,0.8466790914535522,0.492575854063034,0.4461768567562103,292.5687866210937,297.1499938964844,293.1499938964844,1.0,-15459.6943359375,303.2344665527344,0.902707815170288,0.6000994443893433,0.5687224864959717,292.4388427734375,297.1499938964844,293.1499938964844,1.0,-12113.6982421875,302.4036560058594,0.93639874458313,0.6628888845443726,0.4627359509468078,292.1229248046875,297.1499938964844,293.1499938964844,1.0,-18469.4609375,300.572998046875,0.9990000128746032,0.8897241353988647,0.7707422375679016,292.8736877441406,297.1499938964844,293.1499938964844,0.2348737120628357,-23351.833984375,304.118896484375,0.6099796295166016,0.1781921982765197,0.8264557123184204,280.7483825683594,291.1499938964844,250.3897857666016,249.9027862548828,279.14599609375,292.87322998046875,280.7475280761719,1.0,0.7107750773429871,0.4233766198158264,0.4233766198158264,1.0,1.0,-3.6929352283477774,1.193690299987793,2.4992449283599854,0.3637475073337555,0.0,0.0,1.0,248.1005859375,292.0,-50.74763107299805,-5887.79736328125,4436.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,295.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311177462339401,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330678496742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544680,292.75347900390625,297.1499938964844,293.1499938964844,0.8837347030639648,-12584.18359375,304.07672119140625,0.8466790914535522,0.492575854063034,0.4461768567562103,292.5687866210937,297.1499938964844,293.1499938964844,1.0,-15459.6943359375,303.2344665527344,0.902707815170288,0.6000994443893433,0.5687224864959717,292.4388427734375,297.1499938964844,293.1499938964844,1.0,-12113.6982421875,302.4036560058594,0.93639874458313,0.6628888845443726,0.4627359509468078,292.1229248046875,297.1499938964844,293.1499938964844,1.0,-18469.4609375,300.572998046875,0.9990000128746032,0.8897241353988647,0.7707422375679016,292.8736877441406,297.1499938964844,293.1499938964844,0.2348737120628357,-23351.833984375,304.118896484375,0.6099796295166016,0.1781921982765197,0.8264557123184204,280.7483825683594,291.1499938964844,250.3897857666016,249.9027862548828,279.14599609375,292.87322998046875,280.7475280761719,1.0,0.7107750773429871,0.4233766198158264,0.4233766198158264,1.0,1.0,-3.6929352283477774,1.193690299987793,2.4992449283599854,0.3637475073337555,0.0,0.0,1.0,248.1005859375,292.0,-50.74763107299805,-5887.79736328125,4436.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,295.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311177462339401,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330678496742,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544740,292.7900085449219,297.1499938964844,293.1499938964844,0.894045352935791,-12683.2734375,304.083984375,0.8404694199562073,0.4952107965946197,0.4489669799804687,292.5897521972656,297.1499938964844,293.1499938964844,1.0,-15643.81640625,303.0708923339844,0.899101734161377,0.6105732321739197,0.578922688961029,292.45635986328125,297.1499938964844,293.1499938964844,1.0,-12282.916015625,302.1999816894531,0.9336777925491332,0.6773550510406494,0.4729838371276855,292.1303100585937,297.1499938964844,293.1499938964844,1.0,-18782.46484375,300.2921447753906,0.9990000128746032,0.914243221282959,0.7937582731246948,292.8966064453125,297.1499938964844,293.1499938964844,0.2399729788303375,-23734.169921875,304.12078857421875,0.6068160533905029,0.1805457025766372,0.8388315439224243,280.71856689453125,291.1499938964844,250.409912109375,249.9212951660156,279.147705078125,292.89617919921875,280.7179260253906,1.0,0.7255843281745911,0.4232312440872192,0.4232312440872192,1.0,1.0,-3.7635092735290527,1.2182896137237549,2.545219898223877,0.3728733956813812,0.0,0.0,1.0,261.21063232421875,295.0,-43.36552429199219,-5894.35888671875,4719.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,295.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311008334159851,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330506784142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544800,292.7900085449219,297.1499938964844,293.1499938964844,0.894045352935791,-12683.2734375,304.083984375,0.8404694199562073,0.4952107965946197,0.4489669799804687,292.5897521972656,297.1499938964844,293.1499938964844,1.0,-15643.81640625,303.0708923339844,0.899101734161377,0.6105732321739197,0.578922688961029,292.45635986328125,297.1499938964844,293.1499938964844,1.0,-12282.916015625,302.1999816894531,0.9336777925491332,0.6773550510406494,0.4729838371276855,292.1303100585937,297.1499938964844,293.1499938964844,1.0,-18782.46484375,300.2921447753906,0.9990000128746032,0.914243221282959,0.7937582731246948,292.8966064453125,297.1499938964844,293.1499938964844,0.2399729788303375,-23734.169921875,304.12078857421875,0.6068160533905029,0.1805457025766372,0.8388315439224243,280.71856689453125,291.1499938964844,250.409912109375,249.9212951660156,279.147705078125,292.89617919921875,280.7179260253906,1.0,0.7255843281745911,0.4232312440872192,0.4232312440872192,1.0,1.0,-3.7635092735290527,1.2182896137237549,2.545219898223877,0.3728733956813812,0.0,0.0,1.0,261.21063232421875,295.0,-43.36552429199219,-5894.35888671875,4719.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,295.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311008334159851,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330506784142,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544860,292.824462890625,297.1499938964844,293.1499938964844,0.902684450149536,-12764.40234375,304.0915832519531,0.8367624282836914,0.4973431825637817,0.4512202739715576,292.6094055175781,297.1499938964844,293.1499938964844,1.0,-15817.7724609375,302.9164733886719,0.8984256386756897,0.6207812428474426,0.588781476020813,292.47198486328125,297.1499938964844,293.1499938964844,1.0,-12445.7451171875,302.0041198730469,0.9344395995140076,0.6917557716369629,0.4831080436706543,292.136962890625,297.1499938964844,293.1499938964844,1.0,-18988.396484375,300.1078491210937,0.9990000128746032,0.9387286901474,0.809044599533081,292.9173278808594,297.1499938964844,293.1499938964844,0.244636133313179,-24081.220703125,304.12274169921875,0.6055721044540405,0.1827611178159713,0.8501386046409607,280.6945495605469,291.1499938964844,250.4331512451172,249.9426727294922,279.1492614746094,292.9169311523437,280.6940612792969,1.0,0.737331748008728,0.4232397079467773,0.4232397079467773,1.0,1.0,-3.822279691696167,1.239100456237793,2.583179235458374,0.3806550800800323,0.0,0.0,1.0,270.7025451660156,298.0,-35.90315246582031,-5898.86572265625,4953.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,295.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311590373516082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331097446382,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544920,292.824462890625,297.1499938964844,293.1499938964844,0.902684450149536,-12764.40234375,304.0915832519531,0.8367624282836914,0.4973431825637817,0.4512202739715576,292.6094055175781,297.1499938964844,293.1499938964844,1.0,-15817.7724609375,302.9164733886719,0.8984256386756897,0.6207812428474426,0.588781476020813,292.47198486328125,297.1499938964844,293.1499938964844,1.0,-12445.7451171875,302.0041198730469,0.9344395995140076,0.6917557716369629,0.4831080436706543,292.136962890625,297.1499938964844,293.1499938964844,1.0,-18988.396484375,300.1078491210937,0.9990000128746032,0.9387286901474,0.809044599533081,292.9173278808594,297.1499938964844,293.1499938964844,0.244636133313179,-24081.220703125,304.12274169921875,0.6055721044540405,0.1827611178159713,0.8501386046409607,280.6945495605469,291.1499938964844,250.4331512451172,249.9426727294922,279.1492614746094,292.9169311523437,280.6940612792969,1.0,0.737331748008728,0.4232397079467773,0.4232397079467773,1.0,1.0,-3.822279691696167,1.239100456237793,2.583179235458374,0.3806550800800323,0.0,0.0,1.0,270.7025451660156,298.0,-35.90315246582031,-5898.86572265625,4953.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,295.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311590373516082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331097446382,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
544980,292.857421875,297.1499938964844,293.1499938964844,0.9096287488937378,-12827.5400390625,304.0994873046875,0.8342732191085815,0.498904824256897,0.4529038667678833,292.6280822753906,297.1499938964844,293.1499938964844,1.0,-15982.3759765625,302.7704162597656,0.8992785811424255,0.6306843757629395,0.5982881188392639,292.48590087890625,297.1499938964844,293.1499938964844,1.0,-12603.3974609375,301.8145446777344,0.9370787143707277,0.7061079740524292,0.4931408762931824,292.14361572265625,297.1499938964844,293.1499938964844,1.0,-19133.56640625,299.9778747558594,0.9990000128746032,0.9630407094955444,0.8198407888412476,292.93634033203125,297.1499938964844,293.1499938964844,0.2488536238670349,-24392.947265625,304.12481689453125,0.6052752137184143,0.1847941428422927,0.8603176474571228,280.67449951171875,291.1499938964844,250.45947265625,249.96690368652344,279.15057373046875,292.9360046386719,280.674072265625,1.0,0.7470307350158691,0.4233627319335937,0.4233627319335937,1.0,1.0,-3.873070955276489,1.2573902606964111,2.615680694580078,0.3876593708992004,0.0,0.0,1.0,277.9812316894531,316.0,-29.99029541015625,-5902.2578125,5154.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,295.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312772184610366,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332296960754,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545040,292.857421875,297.1499938964844,293.1499938964844,0.9096287488937378,-12827.5400390625,304.0994873046875,0.8342732191085815,0.498904824256897,0.4529038667678833,292.6280822753906,297.1499938964844,293.1499938964844,1.0,-15982.3759765625,302.7704162597656,0.8992785811424255,0.6306843757629395,0.5982881188392639,292.48590087890625,297.1499938964844,293.1499938964844,1.0,-12603.3974609375,301.8145446777344,0.9370787143707277,0.7061079740524292,0.4931408762931824,292.14361572265625,297.1499938964844,293.1499938964844,1.0,-19133.56640625,299.9778747558594,0.9990000128746032,0.9630407094955444,0.8198407888412476,292.93634033203125,297.1499938964844,293.1499938964844,0.2488536238670349,-24392.947265625,304.12481689453125,0.6052752137184143,0.1847941428422927,0.8603176474571228,280.67449951171875,291.1499938964844,250.45947265625,249.96690368652344,279.15057373046875,292.9360046386719,280.674072265625,1.0,0.7470307350158691,0.4233627319335937,0.4233627319335937,1.0,1.0,-3.873070955276489,1.2573902606964111,2.615680694580078,0.3876593708992004,0.0,0.0,1.0,277.9812316894531,316.0,-29.99029541015625,-5902.2578125,5154.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,295.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312772184610366,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332296960754,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545100,292.8735046386719,297.1499938964844,293.1499938964844,0.9126926064491272,-12855.150390625,304.10308837890625,0.8319790363311768,0.4994522035121918,0.4536046683788299,292.6373291015625,297.1499938964844,293.1499938964844,1.0,-16063.0068359375,302.6988830566406,0.8984788656234741,0.6354798674583435,0.6029704809188843,292.49249267578125,297.1499938964844,293.1499938964844,1.0,-12681.6171875,301.7204895019531,0.9369925260543824,0.7132219076156616,0.4981697201728821,292.1469116210937,297.1499938964844,293.1499938964844,1.0,-19244.658203125,299.87994384765625,0.9990000128746032,0.9751417636871338,0.8283988237380981,292.945556640625,297.1499938964844,293.1499938964844,0.2509166300296783,-24545.205078125,304.1256408691406,0.6042541265487671,0.1856941431760788,0.8652682900428772,280.6642150878906,291.1499938964844,250.4738006591797,249.9801025390625,279.1507568359375,292.9452209472656,280.66375732421875,1.0,0.7533299922943115,0.4234145581722259,0.4234145581722259,1.0,1.0,-3.901843070983887,1.2677079439163208,2.6341350078582764,0.391318142414093,0.0,0.0,1.0,283.21099853515625,316.0,-29.52532196044922,-5904.4267578125,5277.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,295.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313541233539581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333077379968,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545160,292.8892822265625,297.1499938964844,293.1499938964844,0.91548353433609,-12880.0361328125,304.1065368652344,0.8290438652038574,0.499858409166336,0.4541983604431152,292.6464538574219,297.1499938964844,293.1499938964844,1.0,-16142.451171875,302.6283264160156,0.8969211578369141,0.6401845812797546,0.607587456703186,292.49884033203125,297.1499938964844,293.1499938964844,1.0,-12759.3994140625,301.6268615722656,0.9360374808311462,0.7203083634376526,0.5031936168670654,292.1494140625,297.1499938964844,293.1499938964844,1.0,-19379.576171875,299.7599792480469,0.9990000128746032,0.9873535633087158,0.8389674425125122,292.9545288085937,297.1499938964844,293.1499938964844,0.2529107928276062,-24692.0546875,304.1264343261719,0.6026603579521179,0.1865218579769134,0.8699987530708313,280.6532592773437,291.1499938964844,250.4888916015625,249.9939880371093,279.15087890625,292.9541931152344,280.6528015136719,1.0,0.760140061378479,0.423467755317688,0.423467755317688,1.0,1.0,-3.932570457458496,1.278689742088318,2.6538805961608887,0.3953591585159302,0.0,0.0,1.0,289.5040283203125,334.0,-29.949901580810547,-5906.83056640625,5415.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1350402832031,295.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314413994550705,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333963155047,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545220,292.9195861816406,297.1499938964844,293.1499938964844,0.9202924370765686,-12922.1982421875,304.11297607421875,0.8221665024757385,0.5003098249435425,0.4551118016242981,292.6640625,297.1499938964844,293.1499938964844,1.0,-16297.8740234375,302.4902648925781,0.8926268219947815,0.6493671536445618,0.6166624426841736,292.5104675292969,297.1499938964844,293.1499938964844,1.0,-12913.5849609375,301.4412536621094,0.932777225971222,0.7344390153884888,0.5132511854171753,292.1517333984375,297.1499938964844,293.1499938964844,1.0,-19685.326171875,299.4877319335937,0.9990000128746032,1.0,0.8634788990020752,292.97149658203125,297.1499938964844,293.1499938964844,0.2567489147186279,-24973.98046875,304.1278686523437,0.5985495448112488,0.1880256682634353,0.8790125846862793,280.6307373046875,291.1499938964844,250.52137756347656,250.0239105224609,279.15106201171875,292.97119140625,280.6302795410156,1.0,0.7748656272888184,0.4235842227935791,0.4235842227935791,1.0,1.0,-3.997045755386353,1.3016992807388306,2.6953465938568115,0.4038447439670563,0.0,0.0,1.0,304.0246887207031,337.0,-30.917919158935547,-5912.0126953125,5721.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,295.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316433846950531,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336012937827,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545280,292.9195861816406,297.1499938964844,293.1499938964844,0.9202924370765686,-12922.1982421875,304.11297607421875,0.8221665024757385,0.5003098249435425,0.4551118016242981,292.6640625,297.1499938964844,293.1499938964844,1.0,-16297.8740234375,302.4902648925781,0.8926268219947815,0.6493671536445618,0.6166624426841736,292.5104675292969,297.1499938964844,293.1499938964844,1.0,-12913.5849609375,301.4412536621094,0.932777225971222,0.7344390153884888,0.5132511854171753,292.1517333984375,297.1499938964844,293.1499938964844,1.0,-19685.326171875,299.4877319335937,0.9990000128746032,1.0,0.8634788990020752,292.97149658203125,297.1499938964844,293.1499938964844,0.2567489147186279,-24973.98046875,304.1278686523437,0.5985495448112488,0.1880256682634353,0.8790125846862793,280.6307373046875,291.1499938964844,250.52137756347656,250.0239105224609,279.15106201171875,292.97119140625,280.6302795410156,1.0,0.7748656272888184,0.4235842227935791,0.4235842227935791,1.0,1.0,-3.997045755386353,1.3016992807388306,2.6953465938568115,0.4038447439670563,0.0,0.0,1.0,304.0246887207031,337.0,-30.917919158935547,-5912.0126953125,5721.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,295.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316433846950531,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336012937827,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545340,292.9478454589844,297.1499938964844,293.1499938964844,0.9236384630203248,-12949.037109375,304.1197509765625,0.8175906538963318,0.5004132986068726,0.4555511474609375,292.68048095703125,297.1499938964844,293.1499938964844,1.0,-16444.5546875,302.35992431640625,0.8911861181259155,0.6583479642868042,0.6253861784934998,292.5204162597656,297.1499938964844,293.1499938964844,1.0,-13062.9013671875,301.261474609375,0.9329516887664796,0.7486202120780945,0.5232194662094116,292.1520080566406,297.1499938964844,293.1499938964844,1.0,-19887.02734375,299.3064880371094,0.9990000128746032,1.0,0.8798255324363708,292.986572265625,297.1499938964844,293.1499938964844,0.2601613700389862,-25222.859375,304.12957763671875,0.5963686108589172,0.1894908547401428,0.8869795799255371,280.61181640625,291.1499938964844,250.55691528320312,250.05665588378903,279.1518859863281,292.9862976074219,280.6114807128906,1.0,0.785697877407074,0.4238153994083404,0.4238153994083404,1.0,1.0,-4.049368858337402,1.3207228183746338,2.728646039962769,0.4114338159561157,0.0,0.0,1.0,314.4374389648437,340.0,-27.19854164123535,-5915.8935546875,5966.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,295.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318714916706085,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000133832800202,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
