time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545400,292.9478454589844,297.1499938964844,293.1499938964844,0.9236384630203248,-12949.037109375,304.1197509765625,0.8175906538963318,0.5004132986068726,0.4555511474609375,292.68048095703125,297.1499938964844,293.1499938964844,1.0,-16444.5546875,302.35992431640625,0.8911861181259155,0.6583479642868042,0.6253861784934998,292.5204162597656,297.1499938964844,293.1499938964844,1.0,-13062.9013671875,301.261474609375,0.9329516887664796,0.7486202120780945,0.5232194662094116,292.1520080566406,297.1499938964844,293.1499938964844,1.0,-19887.02734375,299.3064880371094,0.9990000128746032,1.0,0.8798255324363708,292.986572265625,297.1499938964844,293.1499938964844,0.2601613700389862,-25222.859375,304.12957763671875,0.5963686108589172,0.1894908547401428,0.8869795799255371,280.61181640625,291.1499938964844,250.55691528320312,250.05665588378903,279.1518859863281,292.9862976074219,280.6114807128906,1.0,0.785697877407074,0.4238153994083404,0.4238153994083404,1.0,1.0,-4.049368858337402,1.3207228183746338,2.728646039962769,0.4114338159561157,0.0,0.0,1.0,314.4374389648437,340.0,-27.19854164123535,-5915.8935546875,5966.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,295.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318714916706085,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000133832800202,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545460,292.9743347167969,297.1499938964844,293.1499938964844,0.92566180229187,-12962.5,304.1264343261719,0.8144046068191528,0.5001605749130249,0.4555900394916534,292.6961669921875,297.1499938964844,293.1499938964844,1.0,-16583.109375,302.23687744140625,0.8914821743965149,0.6670559644699097,0.6337802410125732,292.5292358398437,297.1499938964844,293.1499938964844,1.0,-13207.8125,301.0870361328125,0.9352615475654602,0.7627834677696228,0.5331197381019592,292.153564453125,297.1499938964844,293.1499938964844,1.0,-20021.7734375,299.1858215332031,0.9990000128746032,1.0,0.8907720446586609,293.000244140625,297.1499938964844,293.1499938964844,0.26324662566185,-25446.73828125,304.1312255859375,0.59540855884552,0.19085793197155,0.8941904306411743,280.5964050292969,291.1499938964844,250.5955047607422,250.0922088623047,279.1527099609375,293.0,280.5961303710937,1.0,0.7944017648696899,0.4241296648979187,0.4241296648979187,1.0,1.0,-4.093307018280029,1.337067723274231,2.756239175796509,0.4180255830287933,0.0,0.0,1.0,321.9825134277344,343.0,-22.926631927490234,-5919.2353515625,6168.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,295.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1321087330579757,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001340735761914,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545520,292.9743347167969,297.1499938964844,293.1499938964844,0.92566180229187,-12962.5,304.1264343261719,0.8144046068191528,0.5001605749130249,0.4555900394916534,292.6961669921875,297.1499938964844,293.1499938964844,1.0,-16583.109375,302.23687744140625,0.8914821743965149,0.6670559644699097,0.6337802410125732,292.5292358398437,297.1499938964844,293.1499938964844,1.0,-13207.8125,301.0870361328125,0.9352615475654602,0.7627834677696228,0.5331197381019592,292.153564453125,297.1499938964844,293.1499938964844,1.0,-20021.7734375,299.1858215332031,0.9990000128746032,1.0,0.8907720446586609,293.000244140625,297.1499938964844,293.1499938964844,0.26324662566185,-25446.73828125,304.1312255859375,0.59540855884552,0.19085793197155,0.8941904306411743,280.5964050292969,291.1499938964844,250.5955047607422,250.0922088623047,279.1527099609375,293.0,280.5961303710937,1.0,0.7944017648696899,0.4241296648979187,0.4241296648979187,1.0,1.0,-4.093307018280029,1.337067723274231,2.756239175796509,0.4180255830287933,0.0,0.0,1.0,321.9825134277344,343.0,-22.926631927490234,-5919.2353515625,6168.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,295.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1321087330579757,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001340735761914,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545580,292.9991760253906,297.1499938964844,293.1499938964844,0.9265196323394777,-12964.42578125,304.1328430175781,0.8118816018104553,0.4995719492435455,0.4552765488624573,292.7113647460937,297.1499938964844,293.1499938964844,1.0,-16714.296875,302.12042236328125,0.8926224112510681,0.675472617149353,0.6418519020080566,292.5370788574219,297.1499938964844,293.1499938964844,1.0,-13348.828125,300.9173278808594,0.93863844871521,0.7769121527671814,0.542955756187439,292.1564636230469,297.1499938964844,293.1499938964844,1.0,-20120.220703125,299.0976867675781,0.9990000128746032,1.0,0.8987634181976318,293.01287841796875,297.1499938964844,293.1499938964844,0.2659763097763061,-25643.75390625,304.1329345703125,0.5949903130531311,0.1920821815729141,0.900539219379425,280.5833740234375,291.1499938964844,250.6371307373047,250.1305694580078,279.1534423828125,293.0126647949219,280.5831604003906,1.0,0.8017168641090393,0.4245122373104095,0.4245122373104095,1.0,1.0,-4.131760597229004,1.351704716682434,2.78005599975586,0.4241023659706116,0.0,0.0,1.0,327.8930358886719,346.0,-19.395322799682617,-5922.44873046875,6343.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,295.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132340520620346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001343088079011,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545640,292.9991760253906,297.1499938964844,293.1499938964844,0.9265196323394777,-12964.42578125,304.1328430175781,0.8118816018104553,0.4995719492435455,0.4552765488624573,292.7113647460937,297.1499938964844,293.1499938964844,1.0,-16714.296875,302.12042236328125,0.8926224112510681,0.675472617149353,0.6418519020080566,292.5370788574219,297.1499938964844,293.1499938964844,1.0,-13348.828125,300.9173278808594,0.93863844871521,0.7769121527671814,0.542955756187439,292.1564636230469,297.1499938964844,293.1499938964844,1.0,-20120.220703125,299.0976867675781,0.9990000128746032,1.0,0.8987634181976318,293.01287841796875,297.1499938964844,293.1499938964844,0.2659763097763061,-25643.75390625,304.1329345703125,0.5949903130531311,0.1920821815729141,0.900539219379425,280.5833740234375,291.1499938964844,250.6371307373047,250.1305694580078,279.1534423828125,293.0126647949219,280.5831604003906,1.0,0.8017168641090393,0.4245122373104095,0.4245122373104095,1.0,1.0,-4.131760597229004,1.351704716682434,2.78005599975586,0.4241023659706116,0.0,0.0,1.0,327.8930358886719,346.0,-19.395322799682617,-5922.44873046875,6343.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,295.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132340520620346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001343088079011,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545700,293.0110168457031,297.1499938964844,293.1499938964844,0.926547110080719,-12961.453125,304.1358947753906,0.8107508420944214,0.4991542100906372,0.4549978673458099,292.71881103515625,297.1499938964844,293.1499938964844,1.0,-16777.326171875,302.064453125,0.8933662176132202,0.6795679926872253,0.6457704901695251,292.54071044921875,297.1499938964844,293.1499938964844,1.0,-13418.044921875,300.8340148925781,0.9405534863471984,0.7839648127555847,0.5478549003601074,292.1582946777344,297.1499938964844,293.1499938964844,1.0,-20160.86328125,299.061279296875,0.9990000128746032,1.0,0.9020595550537108,293.0188903808594,297.1499938964844,293.1499938964844,0.2672140300273895,-25732.748046875,304.1337890625,0.5948809385299683,0.1926381438970565,0.9034032821655272,280.5775451660156,291.1499938964844,250.6590881347656,250.1507873535156,279.1537780761719,293.0187072753906,280.5773620605469,1.0,0.8050118088722229,0.424725204706192,0.424725204706192,1.0,1.0,-4.149460792541504,1.3585584163665771,2.7909023761749268,0.4270085394382477,0.0,0.0,1.0,330.4466247558594,346.0,-17.944913864135742,-5924.0654296875,6423.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001281738281,295.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324509233236313,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001344208576483,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545760,293.02252197265625,297.1499938964844,293.1499938964844,0.92631733417511,-12955.9638671875,304.1388854980469,0.8096657991409302,0.4986539185047149,0.4546401500701904,292.7261657714844,297.1499938964844,293.1499938964844,1.0,-16838.70703125,302.0099792480469,0.8941769003868103,0.6835850477218628,0.6496107578277588,292.54412841796875,297.1499938964844,293.1499938964844,1.0,-13486.4833984375,300.75164794921875,0.9425602555274964,0.791011393070221,0.552744448184967,292.16033935546875,297.1499938964844,293.1499938964844,1.0,-20197.50390625,299.0284729003906,0.9990000128746032,1.0,0.905030369758606,293.02471923828125,297.1499938964844,293.1499938964844,0.26837158203125,-25815.7890625,304.1346435546875,0.594804584980011,0.193156898021698,0.906071662902832,280.57208251953125,291.1499938964844,250.68179321289065,250.1717224121093,279.1540832519531,293.0245056152344,280.5718994140625,1.0,0.8081207871437073,0.4249511063098907,0.4249511063098907,1.0,1.0,-4.166332721710205,1.3651643991470337,2.801168441772461,0.4298476576805115,0.0,0.0,1.0,332.8069152832031,349.0,-16.686386108398438,-5925.7041015625,6500.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0996398925781,295.6488647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132556214928627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001345277123618,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545820,293.0445861816406,297.1499938964844,293.1499938964844,0.925114929676056,-12937.7177734375,304.1445617675781,0.8075435757637024,0.4974071681499481,0.4536935985088348,292.7406616210937,297.1499938964844,293.1499938964844,1.0,-16956.654296875,301.9052734375,0.8958959579467773,0.6913777589797974,0.6570551991462708,292.55035400390625,297.1499938964844,293.1499938964844,1.0,-13621.2392578125,300.58941650390625,0.9467239379882812,0.8050947785377502,0.5625035762786865,292.1647644042969,297.1499938964844,293.1499938964844,1.0,-20262.40625,298.97039794921875,0.9990000128746032,1.0,0.910298228263855,293.0357666015625,297.1499938964844,293.1499938964844,0.2704627811908722,-25965.345703125,304.1362609863281,0.5946850180625916,0.1940873563289642,0.9108626246452332,280.5621032714844,291.1499938964844,250.72946166992188,250.2156524658203,279.15460205078125,293.0355834960937,280.5619506835937,1.0,0.8139033913612366,0.4254377484321594,0.4254377484321594,1.0,1.0,-4.198022365570068,1.3777735233306885,2.82024884223938,0.4353717863559723,0.0,0.0,1.0,337.1103515625,352.0,-14.64265251159668,-5929.05712890625,6644.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004638671875,295.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1327482759952545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001347226207144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545880,293.0445861816406,297.1499938964844,293.1499938964844,0.925114929676056,-12937.7177734375,304.1445617675781,0.8075435757637024,0.4974071681499481,0.4536935985088348,292.7406616210937,297.1499938964844,293.1499938964844,1.0,-16956.654296875,301.9052734375,0.8958959579467773,0.6913777589797974,0.6570551991462708,292.55035400390625,297.1499938964844,293.1499938964844,1.0,-13621.2392578125,300.58941650390625,0.9467239379882812,0.8050947785377502,0.5625035762786865,292.1647644042969,297.1499938964844,293.1499938964844,1.0,-20262.40625,298.97039794921875,0.9990000128746032,1.0,0.910298228263855,293.0357666015625,297.1499938964844,293.1499938964844,0.2704627811908722,-25965.345703125,304.1362609863281,0.5946850180625916,0.1940873563289642,0.9108626246452332,280.5621032714844,291.1499938964844,250.72946166992188,250.2156524658203,279.15460205078125,293.0355834960937,280.5619506835937,1.0,0.8139033913612366,0.4254377484321594,0.4254377484321594,1.0,1.0,-4.198022365570068,1.3777735233306885,2.82024884223938,0.4353717863559723,0.0,0.0,1.0,337.1103515625,352.0,-14.64265251159668,-5929.05712890625,6644.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004638671875,295.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1327482759952545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001347226207144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
545940,293.0653991699219,297.1499938964844,293.1499938964844,0.9229791164398192,-12910.361328125,304.1499328613281,0.8053926825523376,0.4958527386188507,0.4524551928043365,292.7550048828125,297.1499938964844,293.1499938964844,1.0,-17068.36328125,301.8061218261719,0.8976371884346008,0.6988389492034912,0.6641818284988403,292.5558166503906,297.1499938964844,293.1499938964844,1.0,-13753.4794921875,300.43023681640625,0.9509565234184264,0.8191794157028198,0.5722501277923584,292.1694641113281,297.1499938964844,293.1499938964844,1.0,-20319.97265625,298.9189147949219,0.9990000128746032,1.0,0.9149868488311768,293.0461120605469,297.1499938964844,293.1499938964844,0.2722804248332977,-26094.849609375,304.1378173828125,0.5945456624031067,0.1948820650577545,0.91498863697052,280.5531005859375,291.1499938964844,250.7801513671875,250.26235961914065,279.1550598144531,293.04595947265625,280.5529479980469,1.0,0.8192407488822937,0.4259666502475738,0.4259666502475738,1.0,1.0,-4.227465629577637,1.3897395133972168,2.837725877761841,0.440744400024414,0.0,0.0,1.0,341.0325012207031,355.0,-13.085835456848145,-5932.49609375,6779.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,295.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329125314950943,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001348893274553,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546000,293.0653991699219,297.1499938964844,293.1499938964844,0.9229791164398192,-12910.361328125,304.1499328613281,0.8053926825523376,0.4958527386188507,0.4524551928043365,292.7550048828125,297.1499938964844,293.1499938964844,1.0,-17068.36328125,301.8061218261719,0.8976371884346008,0.6988389492034912,0.6641818284988403,292.5558166503906,297.1499938964844,293.1499938964844,1.0,-13753.4794921875,300.43023681640625,0.9509565234184264,0.8191794157028198,0.5722501277923584,292.1694641113281,297.1499938964844,293.1499938964844,1.0,-20319.97265625,298.9189147949219,0.9990000128746032,1.0,0.9149868488311768,293.0461120605469,297.1499938964844,293.1499938964844,0.2722804248332977,-26094.849609375,304.1378173828125,0.5945456624031067,0.1948820650577545,0.91498863697052,280.5531005859375,291.1499938964844,250.7801513671875,250.26235961914065,279.1550598144531,293.04595947265625,280.5529479980469,1.0,0.8192407488822937,0.4259666502475738,0.4259666502475738,1.0,1.0,-4.227465629577637,1.3897395133972168,2.837725877761841,0.440744400024414,0.0,0.0,1.0,341.0325012207031,355.0,-13.085835456848145,-5932.49609375,6779.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,295.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329125314950943,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001348893274553,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546060,293.0848999023437,297.1499938964844,293.1499938964844,0.9200427532196044,-12875.3369140625,304.1548156738281,0.8031793832778931,0.4940407574176788,0.4509736001491546,292.7692565917969,297.1499938964844,293.1499938964844,1.0,-17173.94921875,301.7123718261719,0.8993116617202759,0.7059551477432251,0.6709832549095154,292.5604858398437,297.1499938964844,293.1499938964844,1.0,-13883.5400390625,300.2736511230469,0.9551542401313782,0.8332842588424683,0.5820003747940063,292.1742553710937,297.1499938964844,293.1499938964844,1.0,-20373.3203125,298.8712158203125,0.9990000128746032,1.0,0.9193572998046876,293.0558166503906,297.1499938964844,293.1499938964844,0.2738432586193084,-26205.791015625,304.1392517089844,0.5943334102630615,0.1955456137657165,0.9184948205947876,280.5448913574219,291.1499938964844,250.8338317871093,250.3118133544922,279.15545654296875,293.0556640625,280.5447692871094,1.0,0.8242486119270325,0.426534503698349,0.426534503698349,1.0,1.0,-4.255099773406982,1.4012068510055542,2.8538930416107178,0.4460146427154541,0.0,0.0,1.0,344.71954345703125,358.0,-11.8675537109375,-5935.970703125,6908.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,295.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330473721027374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001350261736661,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546120,293.0848999023437,297.1499938964844,293.1499938964844,0.9200427532196044,-12875.3369140625,304.1548156738281,0.8031793832778931,0.4940407574176788,0.4509736001491546,292.7692565917969,297.1499938964844,293.1499938964844,1.0,-17173.94921875,301.7123718261719,0.8993116617202759,0.7059551477432251,0.6709832549095154,292.5604858398437,297.1499938964844,293.1499938964844,1.0,-13883.5400390625,300.2736511230469,0.9551542401313782,0.8332842588424683,0.5820003747940063,292.1742553710937,297.1499938964844,293.1499938964844,1.0,-20373.3203125,298.8712158203125,0.9990000128746032,1.0,0.9193572998046876,293.0558166503906,297.1499938964844,293.1499938964844,0.2738432586193084,-26205.791015625,304.1392517089844,0.5943334102630615,0.1955456137657165,0.9184948205947876,280.5448913574219,291.1499938964844,250.8338317871093,250.3118133544922,279.15545654296875,293.0556640625,280.5447692871094,1.0,0.8242486119270325,0.426534503698349,0.426534503698349,1.0,1.0,-4.255099773406982,1.4012068510055542,2.8538930416107178,0.4460146427154541,0.0,0.0,1.0,344.71954345703125,358.0,-11.8675537109375,-5935.970703125,6908.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,295.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330473721027374,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001350261736661,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546180,293.1031799316406,297.1499938964844,293.1499938964844,0.9163743853569032,-12833.283203125,304.1593322753906,0.800885021686554,0.4919808804988861,0.4492678642272949,292.78350830078125,297.1499938964844,293.1499938964844,1.0,-17273.46875,301.6239929199219,0.900867521762848,0.7127131223678589,0.6774501204490662,292.5643615722656,297.1499938964844,293.1499938964844,1.0,-14011.6953125,300.11932373046875,0.9592602849006652,0.8474276065826416,0.5917691588401794,292.178955078125,297.1499938964844,293.1499938964844,1.0,-20424.251953125,298.82568359375,0.9990000128746032,1.0,0.923560917377472,293.0649108886719,297.1499938964844,293.1499938964844,0.2751715183258056,-26299.73828125,304.140625,0.5940242409706116,0.1960874795913696,0.921432077884674,280.5373229980469,291.1499938964844,250.89048767089844,250.3640289306641,279.1558532714844,293.06475830078125,280.5372009277344,1.0,0.8289965391159058,0.4271390438079834,0.4271390438079834,1.0,1.0,-4.281198501586914,1.4122651815414429,2.8689334392547607,0.4512129724025726,0.0,0.0,1.0,348.25750732421875,361.0,-10.888670921325684,-5939.419921875,7031.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,295.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331534385681152,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135133814183,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546240,293.1031799316406,297.1499938964844,293.1499938964844,0.9163743853569032,-12833.283203125,304.1593322753906,0.800885021686554,0.4919808804988861,0.4492678642272949,292.78350830078125,297.1499938964844,293.1499938964844,1.0,-17273.46875,301.6239929199219,0.900867521762848,0.7127131223678589,0.6774501204490662,292.5643615722656,297.1499938964844,293.1499938964844,1.0,-14011.6953125,300.11932373046875,0.9592602849006652,0.8474276065826416,0.5917691588401794,292.178955078125,297.1499938964844,293.1499938964844,1.0,-20424.251953125,298.82568359375,0.9990000128746032,1.0,0.923560917377472,293.0649108886719,297.1499938964844,293.1499938964844,0.2751715183258056,-26299.73828125,304.140625,0.5940242409706116,0.1960874795913696,0.921432077884674,280.5373229980469,291.1499938964844,250.89048767089844,250.3640289306641,279.1558532714844,293.06475830078125,280.5372009277344,1.0,0.8289965391159058,0.4271390438079834,0.4271390438079834,1.0,1.0,-4.281198501586914,1.4122651815414429,2.8689334392547607,0.4512129724025726,0.0,0.0,1.0,348.25750732421875,361.0,-10.888670921325684,-5939.419921875,7031.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,295.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331534385681152,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135133814183,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546300,293.1119079589844,297.1499938964844,293.1499938964844,0.9142742156982422,-12809.67578125,304.16143798828125,0.7996987104415894,0.4908583462238312,0.4483318626880646,292.7906494140625,297.1499938964844,293.1499938964844,1.0,-17320.9375,301.58184814453125,0.9015896916389464,0.7159518599510193,0.6805533170700073,292.5660400390625,297.1499938964844,293.1499938964844,1.0,-14075.134765625,300.0429077148437,0.9612685441970824,0.8545194268226624,0.5966648459434509,292.1812438964844,297.1499938964844,293.1499938964844,1.0,-20449.173828125,298.80340576171875,0.9990000128746032,1.0,0.9256305694580078,293.0692443847656,297.1499938964844,293.1499938964844,0.2757532894611358,-26340.771484375,304.1412658691406,0.5938295722007751,0.1963153779506683,0.9227015376091005,280.53375244140625,291.1499938964844,250.91993713378903,250.3911590576172,279.1560363769531,293.069091796875,280.5336303710937,1.0,0.8312869071960449,0.4274546205997467,0.4274546205997467,1.0,1.0,-4.293726444244385,1.4176586866378784,2.876067638397217,0.4537911713123321,0.0,0.0,1.0,349.9878845214844,361.0,-10.468616485595703,-5941.115234375,7091.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,295.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331962049007415,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001351772225461,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546360,293.1203918457031,297.1499938964844,293.1499938964844,0.9120053052902222,-12784.4189453125,304.1634826660156,0.7984839081764221,0.4896760880947113,0.4473423361778259,292.7978210449219,297.1499938964844,293.1499938964844,1.0,-17366.8984375,301.541015625,0.9022710919380188,0.7190963625907898,0.6835692524909973,292.5675048828125,297.1499938964844,293.1499938964844,1.0,-14138.18359375,299.96697998046875,0.9632433652877808,0.861627459526062,0.6015701293945312,292.1835021972656,297.1499938964844,293.1499938964844,1.0,-20473.873046875,298.7813415527344,0.9990000128746032,1.0,0.9276903867721558,293.07342529296875,297.1499938964844,293.1499938964844,0.2762846350669861,-26378.1796875,304.1418762207031,0.5936081409454346,0.1965166181325912,0.92384934425354,280.5303039550781,291.1499938964844,250.9501342773437,250.41897583007807,279.1562194824219,293.0732727050781,280.5301818847656,1.0,0.8335285186767578,0.4277788996696472,0.4277788996696472,1.0,1.0,-4.305938243865967,1.422972559928894,2.882965564727783,0.4563589990139007,0.0,0.0,1.0,351.6998291015625,364.0,-10.08250904083252,-5942.77978515625,7150.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186828613281,295.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332328021526336,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352143590338,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546420,293.1365966796875,297.1499938964844,293.1499938964844,0.9069713354110718,-12729.0185546875,304.1673583984375,0.7959627509117126,0.4871334135532379,0.445203959941864,292.8122253417969,297.1499938964844,293.1499938964844,1.0,-17454.228515625,301.46343994140625,0.9035052061080932,0.7250913977622986,0.6893293261528015,292.56988525390625,297.1499938964844,293.1499938964844,1.0,-14263.216796875,299.8163757324219,0.9670876860618592,0.8759017586708069,0.6114165186882019,292.1878662109375,297.1499938964844,293.1499938964844,1.0,-20522.873046875,298.7375793457031,0.9990000128746032,1.0,0.9318036437034608,293.08135986328125,297.1499938964844,293.1499938964844,0.277202695608139,-26442.619140625,304.14306640625,0.5930837392807007,0.1968428194522857,0.9257968068122864,280.5237121582031,291.1499938964844,251.0127410888672,250.4766387939453,279.15655517578125,293.08123779296875,280.52362060546875,1.0,0.8378763198852539,0.4284531474113464,0.4284531474113464,1.0,1.0,-4.329458713531494,1.4333761930465698,2.896082639694214,0.4614691138267517,0.0,0.0,1.0,355.0815734863281,367.0,-9.396145820617676,-5945.98974609375,7265.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,295.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332892179489135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352716062683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546480,293.1365966796875,297.1499938964844,293.1499938964844,0.9069713354110718,-12729.0185546875,304.1673583984375,0.7959627509117126,0.4871334135532379,0.445203959941864,292.8122253417969,297.1499938964844,293.1499938964844,1.0,-17454.228515625,301.46343994140625,0.9035052061080932,0.7250913977622986,0.6893293261528015,292.56988525390625,297.1499938964844,293.1499938964844,1.0,-14263.216796875,299.8163757324219,0.9670876860618592,0.8759017586708069,0.6114165186882019,292.1878662109375,297.1499938964844,293.1499938964844,1.0,-20522.873046875,298.7375793457031,0.9990000128746032,1.0,0.9318036437034608,293.08135986328125,297.1499938964844,293.1499938964844,0.277202695608139,-26442.619140625,304.14306640625,0.5930837392807007,0.1968428194522857,0.9257968068122864,280.5237121582031,291.1499938964844,251.0127410888672,250.4766387939453,279.15655517578125,293.08123779296875,280.52362060546875,1.0,0.8378763198852539,0.4284531474113464,0.4284531474113464,1.0,1.0,-4.329458713531494,1.4333761930465698,2.896082639694214,0.4614691138267517,0.0,0.0,1.0,355.0815734863281,367.0,-9.396145820617676,-5945.98974609375,7265.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,295.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332892179489135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352716062683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546540,293.1519470214844,297.1499938964844,293.1499938964844,0.9013009667396544,-12667.298828125,304.1710205078125,0.7933164834976196,0.4843590557575226,0.4428586661815643,292.8268737792969,297.1499938964844,293.1499938964844,1.0,-17535.40234375,301.3913269042969,0.9045676589012146,0.7306824326515198,0.6947166919708252,292.5715026855469,297.1499938964844,293.1499938964844,1.0,-14386.9765625,299.6672668457031,0.9707886576652528,0.8902677893638611,0.6213204264640808,292.1919860839844,297.1499938964844,293.1499938964844,1.0,-20571.61328125,298.69403076171875,0.9990000128746032,1.0,0.9359308481216432,293.0888061523437,297.1499938964844,293.1499938964844,0.2779417634010315,-26494.248046875,304.1441345214844,0.5924537181854248,0.1970742344856262,0.9273143410682678,280.5175476074219,291.1499938964844,251.0782928466797,250.5370178222656,279.15692138671875,293.08868408203125,280.5174560546875,1.0,0.8420590758323669,0.4291614890098572,0.4291614890098572,1.0,1.0,-4.351850509643555,1.4435068368911743,2.90834379196167,0.466554194688797,0.0,0.0,1.0,358.4217529296875,370.0,-8.800580978393555,-5949.005859375,7376.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,295.6099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333267092704773,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353096595266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546600,293.1519470214844,297.1499938964844,293.1499938964844,0.9013009667396544,-12667.298828125,304.1710205078125,0.7933164834976196,0.4843590557575226,0.4428586661815643,292.8268737792969,297.1499938964844,293.1499938964844,1.0,-17535.40234375,301.3913269042969,0.9045676589012146,0.7306824326515198,0.6947166919708252,292.5715026855469,297.1499938964844,293.1499938964844,1.0,-14386.9765625,299.6672668457031,0.9707886576652528,0.8902677893638611,0.6213204264640808,292.1919860839844,297.1499938964844,293.1499938964844,1.0,-20571.61328125,298.69403076171875,0.9990000128746032,1.0,0.9359308481216432,293.0888061523437,297.1499938964844,293.1499938964844,0.2779417634010315,-26494.248046875,304.1441345214844,0.5924537181854248,0.1970742344856262,0.9273143410682678,280.5175476074219,291.1499938964844,251.0782928466797,250.5370178222656,279.15692138671875,293.08868408203125,280.5174560546875,1.0,0.8420590758323669,0.4291614890098572,0.4291614890098572,1.0,1.0,-4.351850509643555,1.4435068368911743,2.90834379196167,0.466554194688797,0.0,0.0,1.0,358.4217529296875,370.0,-8.800580978393555,-5949.005859375,7376.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,295.6099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333267092704773,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353096595266,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546660,293.16650390625,297.1499938964844,293.1499938964844,0.8950212597846985,-12599.4755859375,304.1744689941406,0.7905381321907043,0.4813598692417145,0.4403128623962402,292.8417358398437,297.1499938964844,293.1499938964844,1.0,-17610.314453125,301.32476806640625,0.9054348468780518,0.7358515858650208,0.6997155547142029,292.5723876953125,297.1499938964844,293.1499938964844,1.0,-14509.6328125,299.5194396972656,0.9743402004241944,0.9047431349754332,0.6312946081161499,292.1958923339844,297.1499938964844,293.1499938964844,1.0,-20619.919921875,298.65093994140625,0.9990000128746032,1.0,0.940054416656494,293.0957336425781,297.1499938964844,293.1499938964844,0.2785167694091797,-26534.171875,304.1451416015625,0.5917180180549622,0.1972183883190155,0.9284396171569824,280.5117492675781,291.1499938964844,251.14678955078125,250.6000823974609,279.1572570800781,293.0956115722656,280.5116577148437,1.0,0.8460870981216431,0.4299039244651794,0.4299039244651794,1.0,1.0,-4.373133659362793,1.4533722400665283,2.9197614192962646,0.4716199338436126,0.0,0.0,1.0,361.7407531738281,373.0,-8.261914253234863,-5951.791015625,7484.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,295.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133349597454071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353328843833,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546720,293.16650390625,297.1499938964844,293.1499938964844,0.8950212597846985,-12599.4755859375,304.1744689941406,0.7905381321907043,0.4813598692417145,0.4403128623962402,292.8417358398437,297.1499938964844,293.1499938964844,1.0,-17610.314453125,301.32476806640625,0.9054348468780518,0.7358515858650208,0.6997155547142029,292.5723876953125,297.1499938964844,293.1499938964844,1.0,-14509.6328125,299.5194396972656,0.9743402004241944,0.9047431349754332,0.6312946081161499,292.1958923339844,297.1499938964844,293.1499938964844,1.0,-20619.919921875,298.65093994140625,0.9990000128746032,1.0,0.940054416656494,293.0957336425781,297.1499938964844,293.1499938964844,0.2785167694091797,-26534.171875,304.1451416015625,0.5917180180549622,0.1972183883190155,0.9284396171569824,280.5117492675781,291.1499938964844,251.14678955078125,250.6000823974609,279.1572570800781,293.0956115722656,280.5116577148437,1.0,0.8460870981216431,0.4299039244651794,0.4299039244651794,1.0,1.0,-4.373133659362793,1.4533722400665283,2.9197614192962646,0.4716199338436126,0.0,0.0,1.0,361.7407531738281,373.0,-8.261914253234863,-5951.791015625,7484.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,295.6064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133349597454071,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353328843833,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546780,293.1802673339844,297.1499938964844,293.1499938964844,0.8881620168685913,-12525.806640625,304.177734375,0.7875745892524719,0.4781426787376404,0.4375771582126617,292.85693359375,297.1499938964844,293.1499938964844,1.0,-17678.84765625,301.26385498046875,0.9060253500938416,0.7405803203582764,0.7043134570121765,292.572509765625,297.1499938964844,293.1499938964844,1.0,-14631.345703125,299.3727722167969,0.9776852130889891,0.9193480610847472,0.6413556337356567,292.1996765136719,297.1499938964844,293.1499938964844,1.0,-20662.7265625,298.61260986328125,0.9990000128746032,1.0,0.9437122344970704,293.1021728515625,297.1499938964844,293.1499938964844,0.2789480686187744,-26563.884765625,304.1460266113281,0.5908393263816833,0.1972837448120117,0.9292293190956116,280.50640869140625,291.1499938964844,251.2182159423828,250.6658477783203,279.1576232910156,293.1020812988281,280.50634765625,1.0,0.8499329686164856,0.4306827187538147,0.4306827187538147,1.0,1.0,-4.392861366271973,1.4628225564956665,2.9300386905670166,0.4766302108764648,0.0,0.0,1.0,365.12054443359375,376.0,-7.64483642578125,-5954.27880859375,7587.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,295.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333619505167007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353454281343,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546840,293.1802673339844,297.1499938964844,293.1499938964844,0.8881620168685913,-12525.806640625,304.177734375,0.7875745892524719,0.4781426787376404,0.4375771582126617,292.85693359375,297.1499938964844,293.1499938964844,1.0,-17678.84765625,301.26385498046875,0.9060253500938416,0.7405803203582764,0.7043134570121765,292.572509765625,297.1499938964844,293.1499938964844,1.0,-14631.345703125,299.3727722167969,0.9776852130889891,0.9193480610847472,0.6413556337356567,292.1996765136719,297.1499938964844,293.1499938964844,1.0,-20662.7265625,298.61260986328125,0.9990000128746032,1.0,0.9437122344970704,293.1021728515625,297.1499938964844,293.1499938964844,0.2789480686187744,-26563.884765625,304.1460266113281,0.5908393263816833,0.1972837448120117,0.9292293190956116,280.50640869140625,291.1499938964844,251.2182159423828,250.6658477783203,279.1576232910156,293.1020812988281,280.50634765625,1.0,0.8499329686164856,0.4306827187538147,0.4306827187538147,1.0,1.0,-4.392861366271973,1.4628225564956665,2.9300386905670166,0.4766302108764648,0.0,0.0,1.0,365.12054443359375,376.0,-7.64483642578125,-5954.27880859375,7587.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,295.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333619505167007,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353454281343,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546900,293.1870422363281,297.1499938964844,293.1499938964844,0.8845028281211853,-12486.6015625,304.1793212890625,0.7859945893287659,0.4764299988746643,0.4361323714256286,292.8647155761719,297.1499938964844,293.1499938964844,1.0,-17710.55859375,301.23565673828125,0.9061795473098756,0.7427551746368408,0.7064507007598877,292.5722961425781,297.1499938964844,293.1499938964844,1.0,-14691.890625,299.2997741699219,0.9792569279670716,0.926705241203308,0.6464248895645142,292.2015991210937,297.1499938964844,293.1499938964844,1.0,-20679.484375,298.5975341796875,0.9990000128746032,1.0,0.9451303482055664,293.105224609375,297.1499938964844,293.1499938964844,0.2791157364845276,-26575.337890625,304.1464538574219,0.5903286337852478,0.1972881853580474,0.9295162558555604,280.50396728515625,291.1499938964844,251.25503540039065,250.69972229003903,279.1578063964844,293.1051330566406,280.50390625,1.0,0.8517636656761169,0.4310871064662933,0.4310871064662933,1.0,1.0,-4.401859760284424,1.467297911643982,2.9345619678497314,0.4790844023227691,0.0,0.0,1.0,366.8640747070313,376.0,-7.254981517791748,-5955.3818359375,7635.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,295.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333653777837753,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135348906042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
546960,293.19390869140625,297.1499938964844,293.1499938964844,0.8806300163269043,-12445.0634765625,304.1810302734375,0.7843158841133118,0.4746091067790985,0.4346086084842682,292.87286376953125,297.1499938964844,293.1499938964844,1.0,-17740.234375,301.2092590332031,0.906208872795105,0.7447713017463684,0.7084575891494751,292.5718994140625,297.1499938964844,293.1499938964844,1.0,-14752.2138671875,299.2270812988281,0.980745792388916,0.9340978860855104,0.651520848274231,292.20367431640625,297.1499938964844,293.1499938964844,1.0,-20691.861328125,298.58642578125,0.9990000128746032,1.0,0.9461567401885986,293.1081848144531,297.1499938964844,293.1499938964844,0.2792541086673736,-26584.71484375,304.1468200683594,0.5897580981254578,0.1972737312316894,0.9297397136688232,280.50177001953125,291.1499938964844,251.2925720214844,250.73426818847656,279.1579895019531,293.10809326171875,280.501708984375,1.0,0.8535154461860657,0.4315025210380554,0.4315025210380554,1.0,1.0,-4.410087585449219,1.4715416431427002,2.9385457038879395,0.4814860820770263,0.0,0.0,1.0,368.6636352539063,379.0,-6.776357650756836,-5956.3740234375,7682.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,295.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133367508649826,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353510742774,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547020,293.2075500488281,297.1499938964844,293.1499938964844,0.8722371459007263,-12354.986328125,304.1846618652344,0.780687689781189,0.470728188753128,0.4313272833824157,292.889892578125,297.1499938964844,293.1499938964844,1.0,-17792.9921875,301.162353515625,0.9059032797813416,0.7483420968055725,0.7120444774627686,292.5706787109375,297.1499938964844,293.1499938964844,1.0,-14872.162109375,299.0824890136719,0.9835057258605956,0.9489933848381042,0.6617937088012695,292.2083740234375,297.1499938964844,293.1499938964844,1.0,-20702.265625,298.57696533203125,0.9979243874549866,1.0,0.9469231963157654,293.1138610839844,297.1499938964844,293.1499938964844,0.2794305682182312,-26596.265625,304.1475830078125,0.5884460806846619,0.1971809566020965,0.9299643635749816,280.4980163574219,291.1499938964844,251.36984252929688,250.80535888671875,279.158447265625,293.11376953125,280.4979553222656,1.0,0.8567437529563904,0.4323680996894836,0.4323680996894836,1.0,1.0,-4.424027442932129,1.4792704582214355,2.9447569847106934,0.4860858619213104,0.0,0.0,1.0,372.385498046875,382.0,-5.6206536293029785,-5958.02099609375,7766.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,295.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133368968963623,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353525585727,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547080,293.2075500488281,297.1499938964844,293.1499938964844,0.8722371459007263,-12354.986328125,304.1846618652344,0.780687689781189,0.470728188753128,0.4313272833824157,292.889892578125,297.1499938964844,293.1499938964844,1.0,-17792.9921875,301.162353515625,0.9059032797813416,0.7483420968055725,0.7120444774627686,292.5706787109375,297.1499938964844,293.1499938964844,1.0,-14872.162109375,299.0824890136719,0.9835057258605956,0.9489933848381042,0.6617937088012695,292.2083740234375,297.1499938964844,293.1499938964844,1.0,-20702.265625,298.57696533203125,0.9979243874549866,1.0,0.9469231963157654,293.1138610839844,297.1499938964844,293.1499938964844,0.2794305682182312,-26596.265625,304.1475830078125,0.5884460806846619,0.1971809566020965,0.9299643635749816,280.4980163574219,291.1499938964844,251.36984252929688,250.80535888671875,279.158447265625,293.11376953125,280.4979553222656,1.0,0.8567437529563904,0.4323680996894836,0.4323680996894836,1.0,1.0,-4.424027442932129,1.4792704582214355,2.9447569847106934,0.4860858619213104,0.0,0.0,1.0,372.385498046875,382.0,-5.6206536293029785,-5958.02099609375,7766.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,295.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133368968963623,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353525585727,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547140,293.2205505371094,297.1499938964844,293.1499938964844,0.8632071614265442,-12258.298828125,304.1881408691406,0.7769535183906555,0.4666364789009094,0.4278326034545898,292.9076538085937,297.1499938964844,293.1499938964844,1.0,-17837.404296875,301.1228332519531,0.9053558707237244,0.7513288855552673,0.7150779962539673,292.5688171386719,297.1499938964844,293.1499938964844,1.0,-14991.2177734375,298.93896484375,0.9861820340156556,0.9640429615974426,0.6721690893173218,292.2138061523437,297.1499938964844,293.1499938964844,1.0,-20705.205078125,298.57427978515625,0.9965144395828248,1.0,0.947034239768982,293.11932373046875,297.1499938964844,293.1499938964844,0.2794316112995147,-26595.109375,304.1484069824219,0.5870378613471985,0.1969909071922302,0.9297695755958556,280.4949035644531,291.1499938964844,251.4499969482422,250.87908935546875,279.15887451171875,293.1192321777344,280.494873046875,1.0,0.8596650958061218,0.4332763254642486,0.4332763254642486,1.0,1.0,-4.435871124267578,1.4864153861999512,2.949455738067627,0.4905301928520202,0.0,0.0,1.0,375.9981994628906,385.0,-4.6669745445251465,-5959.36083984375,7841.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,295.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333679407835006,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353515108348,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547200,293.2205505371094,297.1499938964844,293.1499938964844,0.8632071614265442,-12258.298828125,304.1881408691406,0.7769535183906555,0.4666364789009094,0.4278326034545898,292.9076538085937,297.1499938964844,293.1499938964844,1.0,-17837.404296875,301.1228332519531,0.9053558707237244,0.7513288855552673,0.7150779962539673,292.5688171386719,297.1499938964844,293.1499938964844,1.0,-14991.2177734375,298.93896484375,0.9861820340156556,0.9640429615974426,0.6721690893173218,292.2138061523437,297.1499938964844,293.1499938964844,1.0,-20705.205078125,298.57427978515625,0.9965144395828248,1.0,0.947034239768982,293.11932373046875,297.1499938964844,293.1499938964844,0.2794316112995147,-26595.109375,304.1484069824219,0.5870378613471985,0.1969909071922302,0.9297695755958556,280.4949035644531,291.1499938964844,251.4499969482422,250.87908935546875,279.15887451171875,293.1192321777344,280.494873046875,1.0,0.8596650958061218,0.4332763254642486,0.4332763254642486,1.0,1.0,-4.435871124267578,1.4864153861999512,2.949455738067627,0.4905301928520202,0.0,0.0,1.0,375.9981994628906,385.0,-4.6669745445251465,-5959.36083984375,7841.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1463928222656,295.5952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333679407835006,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353515108348,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
