time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547260,293.2333984375,297.1499938964844,293.1499938964844,0.8535319566726685,-12154.7568359375,304.1915588378906,0.7730785012245178,0.4622454941272735,0.4241144359111786,292.9267883300781,297.1499938964844,293.1499938964844,1.0,-17872.666015625,301.0914611816406,0.9045076966285706,0.7535936236381531,0.7174960970878601,292.567138671875,297.1499938964844,293.1499938964844,1.0,-15108.7509765625,298.7972717285156,0.9887207746505736,0.9791082143783568,0.6825929880142212,292.2203369140625,297.1499938964844,293.1499938964844,1.0,-20707.77734375,298.57196044921875,0.9950584769248962,1.0,0.9471473693847656,293.1253356933594,297.1499938964844,293.1499938964844,0.2791008949279785,-26569.51953125,304.1495056152344,0.5854007601737976,0.1965510547161102,0.9287359714508056,280.49249267578125,291.1499938964844,251.5347442626953,250.95700073242188,279.1595153808594,293.1252136230469,280.49249267578125,1.0,0.8623155951499939,0.4342576265335083,0.4342576265335083,1.0,1.0,-4.445756912231445,1.493112087249756,2.952645063400269,0.4949864745140075,0.0,0.0,1.0,379.5754699707031,388.0,-3.6593964099884033,-5960.38134765625,7908.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,295.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333658993244171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135349429911,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.8535319566726685,-12154.7568359375,304.1915588378906,0.7730785012245178,0.4622454941272735,0.4241144359111786,292.9267883300781,297.1499938964844,293.1499938964844,1.0,-17872.666015625,301.0914611816406,0.9045076966285706,0.7535936236381531,0.7174960970878601,292.567138671875,297.1499938964844,293.1499938964844,1.0,-15108.7509765625,298.7972717285156,0.9887207746505736,0.9791082143783568,0.6825929880142212,292.2203369140625,297.1499938964844,293.1499938964844,1.0,-20707.77734375,298.57196044921875,0.9950584769248962,1.0,0.9471473693847656,293.1253356933594,297.1499938964844,293.1499938964844,0.2791008949279785,-26569.51953125,304.1495056152344,0.5854007601737976,0.1965510547161102,0.9287359714508056,280.49249267578125,291.1499938964844,251.5347442626953,250.95700073242188,279.1595153808594,293.1252136230469,280.49249267578125,1.0,0.8623155951499939,0.4342576265335083,0.4342576265335083,1.0,1.0,-4.445756912231445,1.493112087249756,2.952645063400269,0.4949864745140075,0.0,0.0,1.0,379.5754699707031,388.0,-3.6593964099884033,-5960.38134765625,7908.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,295.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333658993244171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135349429911,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547380,293.24609375,297.1499938964844,293.1499938964844,0.8430787920951843,-12042.7216796875,304.19512939453125,0.7689418792724609,0.4575563371181488,0.4201163053512573,292.9476013183594,297.1499938964844,293.1499938964844,1.0,-17896.74609375,301.0699768066406,0.9031996130943298,0.7550256848335266,0.7191571593284607,292.5657653808594,297.1499938964844,293.1499938964844,1.0,-15223.8955078125,298.658447265625,0.9910089373588562,0.994154453277588,0.6929942965507507,292.2277526855469,297.1499938964844,293.1499938964844,1.0,-20709.955078125,298.57000732421875,0.9934682846069336,1.0,0.9472721815109252,293.1319885253906,297.1499938964844,293.1499938964844,0.2782443165779114,-26505.232421875,304.1510925292969,0.5833285450935364,0.1958239078521728,0.926368534564972,280.49102783203125,291.1499938964844,251.62548828125,251.0403594970703,279.1602783203125,293.13153076171875,280.4909973144531,1.0,0.8646336197853088,0.4353260695934295,0.4353260695934295,1.0,1.0,-4.452773571014404,1.4990944862365725,2.953679323196411,0.4993557035923004,0.0,0.0,1.0,383.2416076660156,391.0,-2.504810094833374,-5961.04248046875,7964.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,295.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333636343479156,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353471307083,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547440,293.24609375,297.1499938964844,293.1499938964844,0.8430787920951843,-12042.7216796875,304.19512939453125,0.7689418792724609,0.4575563371181488,0.4201163053512573,292.9476013183594,297.1499938964844,293.1499938964844,1.0,-17896.74609375,301.0699768066406,0.9031996130943298,0.7550256848335266,0.7191571593284607,292.5657653808594,297.1499938964844,293.1499938964844,1.0,-15223.8955078125,298.658447265625,0.9910089373588562,0.994154453277588,0.6929942965507507,292.2277526855469,297.1499938964844,293.1499938964844,1.0,-20709.955078125,298.57000732421875,0.9934682846069336,1.0,0.9472721815109252,293.1319885253906,297.1499938964844,293.1499938964844,0.2782443165779114,-26505.232421875,304.1510925292969,0.5833285450935364,0.1958239078521728,0.926368534564972,280.49102783203125,291.1499938964844,251.62548828125,251.0403594970703,279.1602783203125,293.13153076171875,280.4909973144531,1.0,0.8646336197853088,0.4353260695934295,0.4353260695934295,1.0,1.0,-4.452773571014404,1.4990944862365725,2.953679323196411,0.4993557035923004,0.0,0.0,1.0,383.2416076660156,391.0,-2.504810094833374,-5961.04248046875,7964.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,295.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333636343479156,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353471307083,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547500,293.2522277832031,297.1499938964844,293.1499938964844,0.8376316428184509,-11984.365234375,304.1968078613281,0.7668127417564392,0.4551330208778381,0.4180428683757782,292.9586181640625,297.1499938964844,293.1499938964844,1.0,-17904.513671875,301.06304931640625,0.9023951888084412,0.7554254531860352,0.7196942567825317,292.56500244140625,297.1499938964844,293.1499938964844,1.0,-15279.5810546875,298.5910949707031,0.9920443892478944,1.0,0.6980912685394287,292.2315979003906,297.1499938964844,293.1499938964844,1.0,-20710.923828125,298.56915283203125,0.99263596534729,1.0,0.9473377466201782,293.1353759765625,297.1499938964844,293.1499938964844,0.2776744663715362,-26462.837890625,304.15191650390625,0.5821792483329773,0.1953896284103393,0.9248368740081788,280.49053955078125,291.1499938964844,251.67295837402344,251.08395385742188,279.1606750488281,293.1345520019531,280.49053955078125,1.0,0.8656684160232544,0.4358893632888794,0.4358893632888794,1.0,1.0,-4.455302238464356,1.50183367729187,2.9534683227539062,0.5015301704406738,0.0,0.0,1.0,385.0876770019531,391.0,-1.96868634223938,-5961.26220703125,7989.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,295.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333624571561813,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353459520032,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547560,293.258056640625,297.1499938964844,293.1499938964844,0.8321230411529541,-11925.4716796875,304.19830322265625,0.7642638683319092,0.4526889324188232,0.4159720838069916,292.96978759765625,297.1499938964844,293.1499938964844,1.0,-17909.87890625,301.05828857421875,0.901009440422058,0.7556578516960144,0.7200945019721985,292.5648803710937,297.1499938964844,293.1499938964844,1.0,-15296.90625,298.5693664550781,0.991342067718506,1.0,0.699709951877594,292.2353515625,297.1499938964844,293.1499938964844,1.0,-20711.744140625,298.5684509277344,0.991366684436798,1.0,0.9474403262138368,293.1385803222656,297.1499938964844,293.1499938964844,0.2771022021770477,-26420.482421875,304.1526184082031,0.5806488394737244,0.194944217801094,0.9233519434928894,280.4909973144531,291.1499938964844,251.72178649902344,251.12876892089844,279.1611633300781,293.1373596191406,280.49102783203125,1.0,0.8663899898529053,0.436482697725296,0.436482697725296,1.0,1.0,-4.453588962554932,1.5031689405441284,2.950420379638672,0.5033836364746094,0.0,0.0,1.0,387.5779418945313,394.0,-0.4545457363128662,-5961.07080078125,8001.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,295.5921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333611905574798,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353446568828,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547620,293.2694396972656,297.1499938964844,293.1499938964844,0.8207491040229797,-11803.7998046875,304.201171875,0.7591528296470642,0.4476445913314819,0.4117259383201599,292.9929504394531,297.1499938964844,293.1499938964844,1.0,-17912.552734375,301.055908203125,0.8980216383934021,0.755527675151825,0.7203758358955383,292.5691223144531,297.1499938964844,293.1499938964844,1.0,-15298.2333984375,298.5678100585937,0.988773763179779,1.0,0.6999324560165405,292.24298095703125,297.1499938964844,293.1499938964844,1.0,-20712.564453125,298.5678100585937,0.9887736439704896,1.0,0.9476513862609864,293.1451416015625,297.1499938964844,293.1499938964844,0.2757582664489746,-26321.216796875,304.15399169921875,0.5774667859077454,0.1939058154821396,0.9199350476264954,280.4935302734375,291.1499938964844,251.82321166992188,251.22178649902344,279.1620788574219,293.1430969238281,280.4935607910156,1.0,0.8671746850013733,0.4377383291721344,0.4377383291721344,1.0,1.0,-4.445223808288574,1.5043296813964844,2.940894365310669,0.5063596367835999,0.0,0.0,1.0,392.3223876953125,397.0,2.383249521255493,-5960.25830078125,8002.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,295.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333561390638351,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353395200567,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547680,293.2694396972656,297.1499938964844,293.1499938964844,0.8207491040229797,-11803.7998046875,304.201171875,0.7591528296470642,0.4476445913314819,0.4117259383201599,292.9929504394531,297.1499938964844,293.1499938964844,1.0,-17912.552734375,301.055908203125,0.8980216383934021,0.755527675151825,0.7203758358955383,292.5691223144531,297.1499938964844,293.1499938964844,1.0,-15298.2333984375,298.5678100585937,0.988773763179779,1.0,0.6999324560165405,292.24298095703125,297.1499938964844,293.1499938964844,1.0,-20712.564453125,298.5678100585937,0.9887736439704896,1.0,0.9476513862609864,293.1451416015625,297.1499938964844,293.1499938964844,0.2757582664489746,-26321.216796875,304.15399169921875,0.5774667859077454,0.1939058154821396,0.9199350476264954,280.4935302734375,291.1499938964844,251.82321166992188,251.22178649902344,279.1620788574219,293.1430969238281,280.4935607910156,1.0,0.8671746850013733,0.4377383291721344,0.4377383291721344,1.0,1.0,-4.445223808288574,1.5043296813964844,2.940894365310669,0.5063596367835999,0.0,0.0,1.0,392.3223876953125,397.0,2.383249521255493,-5960.25830078125,8002.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,295.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333561390638351,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353395200567,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547740,293.28033447265625,297.1499938964844,293.1499938964844,0.8088250160217285,-11675.9404296875,304.2039794921875,0.7542509436607361,0.4424062371253967,0.4072813391685486,293.0172424316406,297.1499938964844,293.1499938964844,1.0,-17903.875,301.0636291503906,0.8950355052947998,0.7545804977416992,0.7198808789253235,292.5760192871094,297.1499938964844,293.1499938964844,1.0,-15298.3125,298.5678405761719,0.9863891005516052,1.0,0.7000756859779358,292.2509155273437,297.1499938964844,293.1499938964844,1.0,-20712.677734375,298.5678405761719,0.9863891005516052,1.0,0.9478458166122437,293.15185546875,297.1499938964844,293.1499938964844,0.2740018665790558,-26191.662109375,304.15557861328125,0.5742558836936951,0.1926626414060592,0.9154880046844482,280.4969787597656,291.1499938964844,251.9293365478516,251.3190460205078,279.1629333496094,293.149169921875,280.4970397949219,1.0,0.8674203753471375,0.4390766620635986,0.4390766620635986,1.0,1.0,-4.434327125549316,1.5048387050628662,2.929488182067871,0.5092213153839111,0.0,0.0,1.0,396.4611511230469,400.0,4.139216899871826,-5959.2626953125,7989.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,295.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333457678556442,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135328999022,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547800,293.28033447265625,297.1499938964844,293.1499938964844,0.8088250160217285,-11675.9404296875,304.2039794921875,0.7542509436607361,0.4424062371253967,0.4072813391685486,293.0172424316406,297.1499938964844,293.1499938964844,1.0,-17903.875,301.0636291503906,0.8950355052947998,0.7545804977416992,0.7198808789253235,292.5760192871094,297.1499938964844,293.1499938964844,1.0,-15298.3125,298.5678405761719,0.9863891005516052,1.0,0.7000756859779358,292.2509155273437,297.1499938964844,293.1499938964844,1.0,-20712.677734375,298.5678405761719,0.9863891005516052,1.0,0.9478458166122437,293.15185546875,297.1499938964844,293.1499938964844,0.2740018665790558,-26191.662109375,304.15557861328125,0.5742558836936951,0.1926626414060592,0.9154880046844482,280.4969787597656,291.1499938964844,251.9293365478516,251.3190460205078,279.1629333496094,293.149169921875,280.4970397949219,1.0,0.8674203753471375,0.4390766620635986,0.4390766620635986,1.0,1.0,-4.434327125549316,1.5048387050628662,2.929488182067871,0.5092213153839111,0.0,0.0,1.0,396.4611511230469,400.0,4.139216899871826,-5959.2626953125,7989.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,295.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333457678556442,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135328999022,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547860,293.2906494140625,297.1499938964844,293.1499938964844,0.7964661121368408,-11543.185546875,304.2065734863281,0.7494602203369141,0.4370107054710388,0.4026810526847839,293.04254150390625,297.1499938964844,293.1499938964844,1.0,-17883.974609375,301.0813293457031,0.8919063806533813,0.7528091669082642,0.7186105847358704,292.5837097167969,297.1499938964844,293.1499938964844,1.0,-15298.0556640625,298.5682983398437,0.9841033816337584,1.0,0.7002135515213013,292.25897216796875,297.1499938964844,293.1499938964844,1.0,-20712.328125,298.5682983398437,0.9841033816337584,1.0,0.9480324387550354,293.15850830078125,297.1499938964844,293.1499938964844,0.2719292044639587,-26039.0546875,304.1571655273437,0.5709682703018188,0.1912676095962524,0.910261571407318,280.5010986328125,291.1499938964844,252.0397186279297,251.4201202392578,279.1637268066406,293.15533447265625,280.50115966796875,1.0,0.8672828674316406,0.4404877424240112,0.4404877424240112,1.0,1.0,-4.421353340148926,1.5048128366470337,2.9165403842926025,0.5119916796684265,0.0,0.0,1.0,400.2534790039063,403.0,5.299075603485107,-5958.1220703125,7965.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,295.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333292871713638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353122788714,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547920,293.2906494140625,297.1499938964844,293.1499938964844,0.7964661121368408,-11543.185546875,304.2065734863281,0.7494602203369141,0.4370107054710388,0.4026810526847839,293.04254150390625,297.1499938964844,293.1499938964844,1.0,-17883.974609375,301.0813293457031,0.8919063806533813,0.7528091669082642,0.7186105847358704,292.5837097167969,297.1499938964844,293.1499938964844,1.0,-15298.0556640625,298.5682983398437,0.9841033816337584,1.0,0.7002135515213013,292.25897216796875,297.1499938964844,293.1499938964844,1.0,-20712.328125,298.5682983398437,0.9841033816337584,1.0,0.9480324387550354,293.15850830078125,297.1499938964844,293.1499938964844,0.2719292044639587,-26039.0546875,304.1571655273437,0.5709682703018188,0.1912676095962524,0.910261571407318,280.5010986328125,291.1499938964844,252.0397186279297,251.4201202392578,279.1637268066406,293.15533447265625,280.50115966796875,1.0,0.8672828674316406,0.4404877424240112,0.4404877424240112,1.0,1.0,-4.421353340148926,1.5048128366470337,2.9165403842926025,0.5119916796684265,0.0,0.0,1.0,400.2534790039063,403.0,5.299075603485107,-5958.1220703125,7965.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,295.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1333292871713638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001353122788714,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
547980,293.3003234863281,297.1499938964844,293.1499938964844,0.7837570905685425,-11406.4013671875,304.2088623046875,0.7447287440299988,0.4314814209938049,0.3979533612728119,293.0687866210937,297.1499938964844,293.1499938964844,1.0,-17852.87890625,301.10894775390625,0.8885560631752014,0.7502063512802124,0.7165656685829163,292.5915832519531,297.1499938964844,293.1499938964844,1.0,-15297.5537109375,298.5690612792969,0.9818534255027772,1.0,0.7003493309020996,292.26708984375,297.1499938964844,293.1499938964844,1.0,-20711.6484375,298.5690612792969,0.9818534255027772,1.0,0.9482163190841676,293.1648864746094,297.1499938964844,293.1499938964844,0.2696250677108764,-25869.623046875,304.1585998535156,0.5675974488258362,0.1897584944963455,0.9044721126556396,280.5057678222656,291.1499938964844,252.1539459228516,251.52459716796875,279.1643981933594,293.1615295410156,280.5058288574219,1.0,0.8668586611747742,0.441965252161026,0.441965252161026,1.0,1.0,-4.406609058380127,1.5043288469314575,2.90228009223938,0.5146822929382324,0.0,0.0,1.0,403.8502502441406,406.0,6.163095951080322,-5956.84716796875,7933.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,295.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133306547999382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352891995338,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548040,293.3003234863281,297.1499938964844,293.1499938964844,0.7837570905685425,-11406.4013671875,304.2088623046875,0.7447287440299988,0.4314814209938049,0.3979533612728119,293.0687866210937,297.1499938964844,293.1499938964844,1.0,-17852.87890625,301.10894775390625,0.8885560631752014,0.7502063512802124,0.7165656685829163,292.5915832519531,297.1499938964844,293.1499938964844,1.0,-15297.5537109375,298.5690612792969,0.9818534255027772,1.0,0.7003493309020996,292.26708984375,297.1499938964844,293.1499938964844,1.0,-20711.6484375,298.5690612792969,0.9818534255027772,1.0,0.9482163190841676,293.1648864746094,297.1499938964844,293.1499938964844,0.2696250677108764,-25869.623046875,304.1585998535156,0.5675974488258362,0.1897584944963455,0.9044721126556396,280.5057678222656,291.1499938964844,252.1539459228516,251.52459716796875,279.1643981933594,293.1615295410156,280.5058288574219,1.0,0.8668586611747742,0.441965252161026,0.441965252161026,1.0,1.0,-4.406609058380127,1.5043288469314575,2.90228009223938,0.5146822929382324,0.0,0.0,1.0,403.8502502441406,406.0,6.163095951080322,-5956.84716796875,7933.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,295.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133306547999382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352891995338,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548100,293.304931640625,297.1499938964844,293.1499938964844,0.7772909998893738,-11336.685546875,304.2099304199219,0.7423757910728455,0.4286721348762512,0.395547866821289,293.0822448730469,297.1499938964844,293.1499938964844,1.0,-17833.07421875,301.1265563964844,0.8867834210395813,0.7485881447792053,0.7152495384216309,292.5955505371094,297.1499938964844,293.1499938964844,1.0,-15297.2255859375,298.5695495605469,0.9807305335998536,1.0,0.7004171013832092,292.2711486816406,297.1499938964844,293.1499938964844,1.0,-20711.205078125,298.5695495605469,0.9807305335998536,1.0,0.9483081102371216,293.1679382324219,297.1499938964844,293.1499938964844,0.2684032917022705,-25779.826171875,304.1592712402344,0.5658811926841736,0.1889688223600387,0.9014087319374084,280.5082702636719,291.1499938964844,252.21237182617188,251.57798767089844,279.16473388671875,293.1646423339844,280.50836181640625,1.0,0.8665568828582764,0.4427280128002167,0.4427280128002167,1.0,1.0,-4.398629665374756,1.5039290189743042,2.894700527191162,0.5159996151924133,0.0,0.0,1.0,405.6026916503906,406.0,6.536813735961914,-5956.15966796875,7914.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1538391113281,295.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332928389310836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352752879029,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548160,293.30938720703125,297.1499938964844,293.1499938964844,0.7707589268684387,-11266.1650390625,304.2109069824219,0.7400275468826294,0.4258357882499695,0.3931170701980591,293.095947265625,297.1499938964844,293.1499938964844,1.0,-17810.359375,301.1466979980469,0.884939968585968,0.7467538714408875,0.7137334942817688,292.5994873046875,297.1499938964844,293.1499938964844,1.0,-15296.8505859375,298.570068359375,0.9796052575111388,1.0,0.7004850506782532,292.2751770019531,297.1499938964844,293.1499938964844,1.0,-20710.697265625,298.570068359375,0.9796052575111388,1.0,0.94840008020401,293.1708984375,297.1499938964844,293.1499938964844,0.2671419978141784,-25687.126953125,304.1598815917969,0.5641452670097351,0.1881588399410247,0.8982496857643127,280.5108947753906,291.1499938964844,252.27159118652344,251.632080078125,279.1650695800781,293.1678161621094,280.510986328125,1.0,0.8662015199661255,0.4435066282749176,0.4435066282749176,1.0,1.0,-4.39026403427124,1.50342857837677,2.88683557510376,0.5172988772392273,0.0,0.0,1.0,407.3338928222656,409.0,6.888852596282959,-5955.43701171875,7893.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,295.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332776248455047,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352598483208,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548220,293.3177795410156,297.1499938964844,293.1499938964844,0.7575250864028931,-11122.970703125,304.212646484375,0.7353373765945435,0.4200900793075561,0.388188362121582,293.1240234375,297.1499938964844,293.1499938964844,1.0,-17756.046875,301.1949157714844,0.8810321688652039,0.7424286007881165,0.7100949883460999,292.6073608398437,297.1499938964844,293.1499938964844,1.0,-15295.9677734375,298.5713195800781,0.9773411154747008,1.0,0.7006218433380127,292.2832336425781,297.1499938964844,293.1499938964844,1.0,-20709.501953125,298.5713195800781,0.9773411154747008,1.0,0.9485852718353271,293.176513671875,297.1499938964844,293.1499938964844,0.2645190954208374,-25494.30859375,304.16094970703125,0.5606208443641663,0.1864872276782989,0.8916886448860168,280.5164794921875,291.1499938964844,252.39219665527344,251.7421722412109,279.16571044921875,293.1744384765625,280.5165710449219,1.0,0.8653445243835449,0.445111870765686,0.445111870765686,1.0,1.0,-4.372432231903076,1.5021424293518066,2.870289802551269,0.5198479294776917,0.0,0.0,1.0,410.75042724609375,410.0,7.560104846954346,-5953.88330078125,7847.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,295.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332428157329559,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352245308225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548280,293.3177795410156,297.1499938964844,293.1499938964844,0.7575250864028931,-11122.970703125,304.212646484375,0.7353373765945435,0.4200900793075561,0.388188362121582,293.1240234375,297.1499938964844,293.1499938964844,1.0,-17756.046875,301.1949157714844,0.8810321688652039,0.7424286007881165,0.7100949883460999,292.6073608398437,297.1499938964844,293.1499938964844,1.0,-15295.9677734375,298.5713195800781,0.9773411154747008,1.0,0.7006218433380127,292.2832336425781,297.1499938964844,293.1499938964844,1.0,-20709.501953125,298.5713195800781,0.9773411154747008,1.0,0.9485852718353271,293.176513671875,297.1499938964844,293.1499938964844,0.2645190954208374,-25494.30859375,304.16094970703125,0.5606208443641663,0.1864872276782989,0.8916886448860168,280.5164794921875,291.1499938964844,252.39219665527344,251.7421722412109,279.16571044921875,293.1744384765625,280.5165710449219,1.0,0.8653445243835449,0.445111870765686,0.445111870765686,1.0,1.0,-4.372432231903076,1.5021424293518066,2.870289802551269,0.5198479294776917,0.0,0.0,1.0,410.75042724609375,410.0,7.560104846954346,-5953.88330078125,7847.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,295.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332428157329559,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001352245308225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548340,293.3255310058594,297.1499938964844,293.1499938964844,0.7440246343612671,-10976.3017578125,304.2142639160156,0.7310150861740112,0.4142683148384094,0.3831478059291839,293.1530456542969,297.1499938964844,293.1499938964844,1.0,-17688.830078125,301.25457763671875,0.8773240447044373,0.7372037172317505,0.705585777759552,292.6151733398437,297.1499938964844,293.1499938964844,1.0,-15294.5537109375,298.5732116699219,0.9755738377571106,1.0,0.700730562210083,292.2912292480469,297.1499938964844,293.1499938964844,1.0,-20707.587890625,298.5732116699219,0.9755738377571106,1.0,0.9487324953079224,293.1816711425781,297.1499938964844,293.1499938964844,0.2617261707782745,-25288.66796875,304.1619567871094,0.5574021935462952,0.1847688108682632,0.8846997618675232,280.5226135253906,291.1499938964844,252.51535034179688,251.85446166992188,279.1663818359375,293.181640625,280.5227355957031,1.0,0.8638088703155518,0.44678395986557,0.44678395986557,1.0,1.0,-4.352822780609131,1.500363826751709,2.852458953857422,0.522297739982605,0.0,0.0,1.0,413.083984375,410.0,8.298385620117188,-5952.14453125,7786.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573181152344,295.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332024931907653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135183596285,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548400,293.3255310058594,297.1499938964844,293.1499938964844,0.7440246343612671,-10976.3017578125,304.2142639160156,0.7310150861740112,0.4142683148384094,0.3831478059291839,293.1530456542969,297.1499938964844,293.1499938964844,1.0,-17688.830078125,301.25457763671875,0.8773240447044373,0.7372037172317505,0.705585777759552,292.6151733398437,297.1499938964844,293.1499938964844,1.0,-15294.5537109375,298.5732116699219,0.9755738377571106,1.0,0.700730562210083,292.2912292480469,297.1499938964844,293.1499938964844,1.0,-20707.587890625,298.5732116699219,0.9755738377571106,1.0,0.9487324953079224,293.1816711425781,297.1499938964844,293.1499938964844,0.2617261707782745,-25288.66796875,304.1619567871094,0.5574021935462952,0.1847688108682632,0.8846997618675232,280.5226135253906,291.1499938964844,252.51535034179688,251.85446166992188,279.1663818359375,293.181640625,280.5227355957031,1.0,0.8638088703155518,0.44678395986557,0.44678395986557,1.0,1.0,-4.352822780609131,1.500363826751709,2.852458953857422,0.522297739982605,0.0,0.0,1.0,413.083984375,410.0,8.298385620117188,-5952.14453125,7786.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573181152344,295.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1332024931907653,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000135183596285,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548460,293.33258056640625,297.1499938964844,293.1499938964844,0.7303183674812317,-10826.8046875,304.2156677246094,0.7270251512527466,0.4083941876888275,0.3780184686183929,293.18310546875,297.1499938964844,293.1499938964844,1.0,-17607.962890625,301.3262939453125,0.8737725615501404,0.7310370802879333,0.7001676559448242,292.6228942871094,297.1499938964844,293.1499938964844,1.0,-15292.6103515625,298.5757751464844,0.97430819272995,1.0,0.7008112072944641,292.2991638183594,297.1499938964844,293.1499938964844,1.0,-20704.95703125,298.5757751464844,0.97430819272995,1.0,0.948841631412506,293.1863098144531,297.1499938964844,293.1499938964844,0.2588091194629669,-25073.564453125,304.1628112792969,0.55450439453125,0.1830283850431442,0.8774021863937378,280.529296875,291.1499938964844,252.640625,251.9685516357422,279.1670837402344,293.189697265625,280.5294189453125,1.0,0.8616611361503601,0.4485256671905517,0.4485256671905517,1.0,1.0,-4.3315606117248535,1.4981348514556885,2.833425998687744,0.5246522426605225,0.0,0.0,1.0,414.3408508300781,410.0,9.049333572387695,-5950.22412109375,7711.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,295.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331568956375122,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001351373211946,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548520,293.33258056640625,297.1499938964844,293.1499938964844,0.7303183674812317,-10826.8046875,304.2156677246094,0.7270251512527466,0.4083941876888275,0.3780184686183929,293.18310546875,297.1499938964844,293.1499938964844,1.0,-17607.962890625,301.3262939453125,0.8737725615501404,0.7310370802879333,0.7001676559448242,292.6228942871094,297.1499938964844,293.1499938964844,1.0,-15292.6103515625,298.5757751464844,0.97430819272995,1.0,0.7008112072944641,292.2991638183594,297.1499938964844,293.1499938964844,1.0,-20704.95703125,298.5757751464844,0.97430819272995,1.0,0.948841631412506,293.1863098144531,297.1499938964844,293.1499938964844,0.2588091194629669,-25073.564453125,304.1628112792969,0.55450439453125,0.1830283850431442,0.8774021863937378,280.529296875,291.1499938964844,252.640625,251.9685516357422,279.1670837402344,293.189697265625,280.5294189453125,1.0,0.8616611361503601,0.4485256671905517,0.4485256671905517,1.0,1.0,-4.3315606117248535,1.4981348514556885,2.833425998687744,0.5246522426605225,0.0,0.0,1.0,414.3408508300781,410.0,9.049333572387695,-5950.22412109375,7711.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,295.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1331568956375122,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001351373211946,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548580,293.3388977050781,297.1499938964844,293.1499938964844,0.7164965867996216,-10675.46875,304.216796875,0.7231401205062866,0.402481198310852,0.3728348910808563,293.21405029296875,297.1499938964844,293.1499938964844,1.0,-17513.150390625,301.410400390625,0.870083749294281,0.723916232585907,0.6938362717628479,292.63055419921875,297.1499938964844,293.1499938964844,1.0,-15290.3271484375,298.5787353515625,0.973269820213318,1.0,0.7008792757987976,292.3070068359375,297.1499938964844,293.1499938964844,1.0,-20701.865234375,298.5787353515625,0.973269820213318,1.0,0.9489337801933287,293.1903991699219,297.1499938964844,293.1499938964844,0.255836546421051,-24854.05859375,304.1634826660156,0.5517497658729553,0.1812780052423477,0.8699725270271301,280.5364685058594,291.1499938964844,252.767578125,252.08404541015625,279.16778564453125,293.1989440917969,280.5365905761719,1.0,0.859168291091919,0.4503398239612579,0.4503398239612579,1.0,1.0,-4.308938980102539,1.49555766582489,2.8133814334869385,0.526948869228363,0.0,0.0,1.0,415.0791931152344,410.0,9.749685287475586,-5948.140625,7628.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,295.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133106380701065,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001350860547972,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548640,293.3388977050781,297.1499938964844,293.1499938964844,0.7164965867996216,-10675.46875,304.216796875,0.7231401205062866,0.402481198310852,0.3728348910808563,293.21405029296875,297.1499938964844,293.1499938964844,1.0,-17513.150390625,301.410400390625,0.870083749294281,0.723916232585907,0.6938362717628479,292.63055419921875,297.1499938964844,293.1499938964844,1.0,-15290.3271484375,298.5787353515625,0.973269820213318,1.0,0.7008792757987976,292.3070068359375,297.1499938964844,293.1499938964844,1.0,-20701.865234375,298.5787353515625,0.973269820213318,1.0,0.9489337801933287,293.1903991699219,297.1499938964844,293.1499938964844,0.255836546421051,-24854.05859375,304.1634826660156,0.5517497658729553,0.1812780052423477,0.8699725270271301,280.5364685058594,291.1499938964844,252.767578125,252.08404541015625,279.16778564453125,293.1989440917969,280.5365905761719,1.0,0.859168291091919,0.4503398239612579,0.4503398239612579,1.0,1.0,-4.308938980102539,1.49555766582489,2.8133814334869385,0.526948869228363,0.0,0.0,1.0,415.0791931152344,410.0,9.749685287475586,-5948.140625,7628.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,295.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.133106380701065,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001350860547972,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548700,293.3418273925781,297.1499938964844,293.1499938964844,0.7095602750778198,-10599.2900390625,304.21728515625,0.7211960554122925,0.3995124101638794,0.3702285587787628,293.2296142578125,297.1499938964844,293.1499938964844,1.0,-17460.876953125,301.4567565917969,0.8681549429893494,0.720045268535614,0.6903588771820068,292.6343688964844,297.1499938964844,293.1499938964844,1.0,-15289.091796875,298.5803527832031,0.9727911949157716,1.0,0.7009111046791077,292.3108825683594,297.1499938964844,293.1499938964844,1.0,-20700.193359375,298.5803527832031,0.9727911949157716,1.0,0.9489769339561462,293.1922912597656,297.1499938964844,293.1499938964844,0.2543312609195709,-24742.732421875,304.1637878417969,0.5503910183906555,0.1803922355175018,0.8662093281745911,280.54022216796875,291.1499938964844,252.83155822753903,252.14219665527344,279.16815185546875,293.2041015625,280.54034423828125,1.0,0.8578298687934875,0.4512741565704345,0.4512741565704345,1.0,1.0,-4.297171115875244,1.4941540956497192,2.803016901016236,0.5280812382698059,0.0,0.0,1.0,415.3451843261719,410.0,10.07524871826172,-5947.0419921875,7584.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606140136719,295.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330794095993042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001350586826447,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548760,293.3446044921875,297.1499938964844,293.1499938964844,0.7026126980781555,-10522.8203125,304.2176818847656,0.7192363739013672,0.396536260843277,0.3676139116287231,293.2450561523437,297.1499938964844,293.1499938964844,1.0,-17405.7578125,301.5056457519531,0.8661705255508423,0.7159974575042725,0.6867043375968933,292.6381225585937,297.1499938964844,293.1499938964844,1.0,-15287.806640625,298.58203125,0.9723273515701294,1.0,0.7009422779083252,292.31475830078125,297.1499938964844,293.1499938964844,1.0,-20698.453125,298.58203125,0.9723273515701294,1.0,0.9490190744400024,293.1941223144531,297.1499938964844,293.1499938964844,0.2528065145015716,-24629.81640625,304.1640319824219,0.5490297675132751,0.1794943958520889,0.8623936176300049,280.5440673828125,291.1499938964844,252.89578247070312,252.20054626464844,279.1684875488281,293.20953369140625,280.5442199707031,1.0,0.8564417362213135,0.4522257149219513,0.4522257149219513,1.0,1.0,-4.285114765167236,1.4926753044128418,2.7924392223358154,0.5292012095451355,0.0,0.0,1.0,415.5675964355469,410.0,10.37862777709961,-5945.9072265625,7539.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,295.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1330513805150985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001350302336504,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548820,293.3497314453125,297.1499938964844,293.1499938964844,0.6887028813362122,-10369.185546875,304.2182922363281,0.7152356505393982,0.3905651569366455,0.3623646795749664,293.2752685546875,297.1499938964844,293.1499938964844,1.0,-17288.05078125,301.61004638671875,0.8620497584342957,0.7074430584907532,0.6789441108703613,292.64569091796875,297.1499938964844,293.1499938964844,1.0,-15285.11328125,298.58551025390625,0.9714234471321106,1.0,0.70100337266922,292.322509765625,297.1499938964844,293.1499938964844,1.0,-20694.806640625,298.58551025390625,0.9714234471321106,1.0,0.9491018652915956,293.1976623535156,297.1499938964844,293.1499938964844,0.2496903389692306,-24398.52734375,304.16455078125,0.5462774038314819,0.1776576191186905,0.854577898979187,280.55206298828125,291.1499938964844,253.0248260498047,252.3176422119141,279.1691589355469,293.22119140625,280.5521850585937,1.0,0.8535428643226624,0.4541750848293304,0.4541750848293304,1.0,1.0,-4.260210037231445,1.489495873451233,2.770714282989502,0.5313926935195923,0.0,0.0,1.0,415.9266662597656,410.0,10.92142105102539,-5943.53759765625,7445.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,295.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329924315214157,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001349704107269,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548880,293.3497314453125,297.1499938964844,293.1499938964844,0.6887028813362122,-10369.185546875,304.2182922363281,0.7152356505393982,0.3905651569366455,0.3623646795749664,293.2752685546875,297.1499938964844,293.1499938964844,1.0,-17288.05078125,301.61004638671875,0.8620497584342957,0.7074430584907532,0.6789441108703613,292.64569091796875,297.1499938964844,293.1499938964844,1.0,-15285.11328125,298.58551025390625,0.9714234471321106,1.0,0.70100337266922,292.322509765625,297.1499938964844,293.1499938964844,1.0,-20694.806640625,298.58551025390625,0.9714234471321106,1.0,0.9491018652915956,293.1976623535156,297.1499938964844,293.1499938964844,0.2496903389692306,-24398.52734375,304.16455078125,0.5462774038314819,0.1776576191186905,0.854577898979187,280.55206298828125,291.1499938964844,253.0248260498047,252.3176422119141,279.1691589355469,293.22119140625,280.5521850585937,1.0,0.8535428643226624,0.4541750848293304,0.4541750848293304,1.0,1.0,-4.260210037231445,1.489495873451233,2.770714282989502,0.5313926935195923,0.0,0.0,1.0,415.9266662597656,410.0,10.92142105102539,-5943.53759765625,7445.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,295.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1329924315214157,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001349704107269,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
548940,293.3542785644531,297.1499938964844,293.1499938964844,0.6748009920120239,-10214.8828125,304.2186889648437,0.7110728621482849,0.3845772743225097,0.3570965826511383,293.3044738769531,297.1499938964844,293.1499938964844,1.0,-17161.25,301.72247314453125,0.8577406406402588,0.6983389854431152,0.6706544756889343,292.6531982421875,297.1499938964844,293.1499938964844,1.0,-15282.2880859375,298.58917236328125,0.9705325961112976,1.0,0.7010641098022461,292.3302001953125,297.1499938964844,293.1499938964844,1.0,-20690.98046875,298.58917236328125,0.9705325961112976,1.0,0.949184000492096,293.2010498046875,297.1499938964844,293.1499938964844,0.2464825958013534,-24159.677734375,304.1650390625,0.5434684157371521,0.1757635921239853,0.846503734588623,280.56036376953125,291.1499938964844,253.1542510986328,252.4349670410156,279.1697082519531,293.23345947265625,280.5604858398437,1.0,0.8505074381828308,0.4561758935451507,0.4561758935451507,1.0,1.0,-4.234333515167236,1.486011981964111,2.748321533203125,0.5334944725036621,0.0,0.0,1.0,416.2138366699219,410.0,11.385936737060549,-5941.0439453125,7348.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,295.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132930114865303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001349071681033,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549000,293.3542785644531,297.1499938964844,293.1499938964844,0.6748009920120239,-10214.8828125,304.2186889648437,0.7110728621482849,0.3845772743225097,0.3570965826511383,293.3044738769531,297.1499938964844,293.1499938964844,1.0,-17161.25,301.72247314453125,0.8577406406402588,0.6983389854431152,0.6706544756889343,292.6531982421875,297.1499938964844,293.1499938964844,1.0,-15282.2880859375,298.58917236328125,0.9705325961112976,1.0,0.7010641098022461,292.3302001953125,297.1499938964844,293.1499938964844,1.0,-20690.98046875,298.58917236328125,0.9705325961112976,1.0,0.949184000492096,293.2010498046875,297.1499938964844,293.1499938964844,0.2464825958013534,-24159.677734375,304.1650390625,0.5434684157371521,0.1757635921239853,0.846503734588623,280.56036376953125,291.1499938964844,253.1542510986328,252.4349670410156,279.1697082519531,293.23345947265625,280.5604858398437,1.0,0.8505074381828308,0.4561758935451507,0.4561758935451507,1.0,1.0,-4.234333515167236,1.486011981964111,2.748321533203125,0.5334944725036621,0.0,0.0,1.0,416.2138366699219,410.0,11.385936737060549,-5941.0439453125,7348.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,295.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132930114865303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001349071681033,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549060,293.3583068847656,297.1499938964844,293.1499938964844,0.6609401106834412,-10060.23828125,304.2188720703125,0.7066945433616638,0.3785834014415741,0.3518199622631073,293.3326110839844,297.1499938964844,293.1499938964844,1.0,-17025.591796875,301.8426818847656,0.8532472848892212,0.6887072920799255,0.6618667244911194,292.66070556640625,297.1499938964844,293.1499938964844,1.0,-15279.3515625,298.59295654296875,0.9696421027183532,1.0,0.7011250257492065,292.3379211425781,297.1499938964844,293.1499938964844,1.0,-20687.005859375,298.59295654296875,0.9696421027183532,1.0,0.94926655292511,293.20428466796875,297.1499938964844,293.1499938964844,0.2431857883930206,-23913.375,304.16552734375,0.5405955910682678,0.1738128960132599,0.8381730318069458,280.56890869140625,291.1499938964844,253.2836303710937,252.5521240234375,279.170166015625,293.2460327148437,280.5690612792969,1.0,0.8473539352416992,0.4582162797451019,0.4582162797451019,1.0,1.0,-4.207540035247803,1.48219895362854,2.725340843200684,0.5354716181755066,0.0,0.0,1.0,416.4581604003906,410.0,11.792943000793455,-5938.4296875,7248.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,295.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1328649222850799,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001348410005448,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
