time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549120,293.3583068847656,297.1499938964844,293.1499938964844,0.6609401106834412,-10060.23828125,304.2188720703125,0.7066945433616638,0.3785834014415741,0.3518199622631073,293.3326110839844,297.1499938964844,293.1499938964844,1.0,-17025.591796875,301.8426818847656,0.8532472848892212,0.6887072920799255,0.6618667244911194,292.66070556640625,297.1499938964844,293.1499938964844,1.0,-15279.3515625,298.59295654296875,0.9696421027183532,1.0,0.7011250257492065,292.3379211425781,297.1499938964844,293.1499938964844,1.0,-20687.005859375,298.59295654296875,0.9696421027183532,1.0,0.94926655292511,293.20428466796875,297.1499938964844,293.1499938964844,0.2431857883930206,-23913.375,304.16552734375,0.5405955910682678,0.1738128960132599,0.8381730318069458,280.56890869140625,291.1499938964844,253.2836303710937,252.5521240234375,279.170166015625,293.2460327148437,280.5690612792969,1.0,0.8473539352416992,0.4582162797451019,0.4582162797451019,1.0,1.0,-4.207540035247803,1.48219895362854,2.725340843200684,0.5354716181755066,0.0,0.0,1.0,416.4581604003906,410.0,11.792943000793455,-5938.4296875,7248.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,295.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1328649222850799,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001348410005448,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549180,293.3620300292969,297.1499938964844,293.1499938964844,0.6471104621887207,-9905.05078125,304.2189636230469,0.7022016048431396,0.3725499212741852,0.3465262055397033,293.36004638671875,297.1499938964844,293.1499938964844,1.0,-16880.611328125,301.9711303710937,0.8485561013221741,0.6785075068473816,0.6525680422782898,292.6682434082031,297.1499938964844,293.1499938964844,1.0,-15276.3076171875,298.5968933105469,0.9687402844429016,1.0,0.7011868953704834,292.3456115722656,297.1499938964844,293.1499938964844,1.0,-20682.884765625,298.5968933105469,0.9687402844429016,1.0,0.9493502974510192,293.2073669433594,297.1499938964844,293.1499938964844,0.2398068159818649,-23660.05859375,304.1659851074219,0.537656843662262,0.1718082576990127,0.8296013474464417,280.5777587890625,291.1499938964844,253.4125518798828,252.6687164306641,279.1705322265625,293.2587280273437,280.5779113769531,1.0,0.8440915942192078,0.4602884352207184,0.4602884352207184,1.0,1.0,-4.179824352264404,1.4780223369598389,2.7018017768859863,0.5372949242591858,0.0,0.0,1.0,416.6837158203125,410.0,12.20172119140625,-5935.6865234375,7146.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,295.68145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1327973008155822,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001347723882645,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549240,293.3620300292969,297.1499938964844,293.1499938964844,0.6471104621887207,-9905.05078125,304.2189636230469,0.7022016048431396,0.3725499212741852,0.3465262055397033,293.36004638671875,297.1499938964844,293.1499938964844,1.0,-16880.611328125,301.9711303710937,0.8485561013221741,0.6785075068473816,0.6525680422782898,292.6682434082031,297.1499938964844,293.1499938964844,1.0,-15276.3076171875,298.5968933105469,0.9687402844429016,1.0,0.7011868953704834,292.3456115722656,297.1499938964844,293.1499938964844,1.0,-20682.884765625,298.5968933105469,0.9687402844429016,1.0,0.9493502974510192,293.2073669433594,297.1499938964844,293.1499938964844,0.2398068159818649,-23660.05859375,304.1659851074219,0.537656843662262,0.1718082576990127,0.8296013474464417,280.5777587890625,291.1499938964844,253.4125518798828,252.6687164306641,279.1705322265625,293.2587280273437,280.5779113769531,1.0,0.8440915942192078,0.4602884352207184,0.4602884352207184,1.0,1.0,-4.179824352264404,1.4780223369598389,2.7018017768859863,0.5372949242591858,0.0,0.0,1.0,416.6837158203125,410.0,12.20172119140625,-5935.6865234375,7146.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,295.68145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1327973008155822,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001347723882645,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549300,293.3641357421875,297.1499938964844,293.1499938964844,0.6401147246360779,-9826.064453125,304.2191467285156,0.6998875737190247,0.3694537878036499,0.3438292741775512,293.3738708496094,297.1499938964844,293.1499938964844,1.0,-16803.83203125,302.03912353515625,0.8461077213287354,0.673128604888916,0.6476825475692749,292.6720275878906,297.1499938964844,293.1499938964844,1.0,-15274.7333984375,298.5989074707031,0.9682730436325072,1.0,0.7012189030647278,292.3494873046875,297.1499938964844,293.1499938964844,1.0,-20680.751953125,298.5989074707031,0.9682730436325072,1.0,0.949393630027771,293.2088928222656,297.1499938964844,293.1499938964844,0.2380896955728531,-23530.98046875,304.16619873046875,0.536157488822937,0.170786440372467,0.8252341151237488,280.58233642578125,291.1499938964844,253.4766998291016,252.7266845703125,279.17071533203125,293.2652587890625,280.58251953125,1.0,0.8424156904220581,0.4613379836082458,0.4613379836082458,1.0,1.0,-4.16552734375,1.4757646322250366,2.689762830734253,0.5381396412849426,0.0,0.0,1.0,416.8084106445313,410.0,12.46359920501709,-5934.2509765625,7094.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,295.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1327627152204513,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000134737274493,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549360,293.3662414550781,297.1499938964844,293.1499938964844,0.6330356597900391,-9745.798828125,304.2194519042969,0.6975182294845581,0.3663230538368225,0.3410866856575012,293.3877868652344,297.1499938964844,293.1499938964844,1.0,-16723.66015625,302.110107421875,0.8435766696929932,0.6675586700439453,0.6426100134849548,292.67584228515625,297.1499938964844,293.1499938964844,1.0,-15273.1181640625,298.6010131835937,0.9677927494049072,1.0,0.701251745223999,292.3533630371094,297.1499938964844,293.1499938964844,1.0,-20678.564453125,298.6010131835937,0.9677927494049072,1.0,0.9494380950927734,293.2103576660156,297.1499938964844,293.1499938964844,0.2363529950380325,-23400.185546875,304.1664123535156,0.5346364974975586,0.1697503626346588,0.8208093643188477,280.5870361328125,291.1499938964844,253.5405731201172,252.78436279296875,279.1708984375,293.2718811035156,280.58721923828125,1.0,0.8407047986984253,0.462395429611206,0.462395429611206,1.0,1.0,-4.15088415145874,1.4733699560165403,2.67751407623291,0.5389242768287659,0.0,0.0,1.0,416.9425048828125,410.0,12.754121780395508,-5932.76953125,7041.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,295.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1327275782823562,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001347016223007,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549420,293.3701477050781,297.1499938964844,293.1499938964844,0.6188465356826782,-9584.1962890625,304.2199401855469,0.6927114129066467,0.3600513935089111,0.3355666697025299,293.4153137207031,297.1499938964844,293.1499938964844,1.0,-16554.37890625,302.25994873046875,0.8383257389068604,0.6559447050094604,0.6319953799247742,292.6834716796875,297.1499938964844,293.1499938964844,1.0,-15269.775390625,298.6053161621094,0.9668192863464355,1.0,0.7013184428215027,292.3611755371094,297.1499938964844,293.1499938964844,1.0,-20674.041015625,298.6053161621094,0.9668192863464355,1.0,0.9495283961296082,293.2132263183594,297.1499938964844,293.1499938964844,0.2328196465969085,-23133.30078125,304.16680908203125,0.5315483212471008,0.1676371544599533,0.811779260635376,280.59674072265625,291.1499938964844,253.66726684570312,252.898666381836,279.1711730957031,293.2851867675781,280.596923828125,1.0,0.8371901512145996,0.4645260870456695,0.4645260870456695,1.0,1.0,-4.120776176452637,1.4682235717773438,2.652552366256714,0.5403173565864563,0.0,0.0,1.0,417.1998291015625,410.0,13.318262100219728,-5929.697265625,6932.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,295.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326557546854019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001346287317574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549480,293.3701477050781,297.1499938964844,293.1499938964844,0.6188465356826782,-9584.1962890625,304.2199401855469,0.6927114129066467,0.3600513935089111,0.3355666697025299,293.4153137207031,297.1499938964844,293.1499938964844,1.0,-16554.37890625,302.25994873046875,0.8383257389068604,0.6559447050094604,0.6319953799247742,292.6834716796875,297.1499938964844,293.1499938964844,1.0,-15269.775390625,298.6053161621094,0.9668192863464355,1.0,0.7013184428215027,292.3611755371094,297.1499938964844,293.1499938964844,1.0,-20674.041015625,298.6053161621094,0.9668192863464355,1.0,0.9495283961296082,293.2132263183594,297.1499938964844,293.1499938964844,0.2328196465969085,-23133.30078125,304.16680908203125,0.5315483212471008,0.1676371544599533,0.811779260635376,280.59674072265625,291.1499938964844,253.66726684570312,252.898666381836,279.1711730957031,293.2851867675781,280.596923828125,1.0,0.8371901512145996,0.4645260870456695,0.4645260870456695,1.0,1.0,-4.120776176452637,1.4682235717773438,2.652552366256714,0.5403173565864563,0.0,0.0,1.0,417.1998291015625,410.0,13.318262100219728,-5929.697265625,6932.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666259765625,295.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1326557546854019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001346287317574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549540,293.3734436035156,297.1499938964844,293.1499938964844,0.604755163192749,-9422.84765625,304.2200927734375,0.6878756880760193,0.3538054525852203,0.3300605416297912,293.4422302246094,297.1499938964844,293.1499938964844,1.0,-16374.03515625,302.4195251464844,0.8328555822372437,0.643763542175293,0.6208304166793823,292.691162109375,297.1499938964844,293.1499938964844,1.0,-15266.2939453125,298.6098022460937,0.9658432006835938,1.0,0.7013855576515198,292.3690185546875,297.1499938964844,293.1499938964844,1.0,-20669.326171875,298.6098022460937,0.9658432006835938,1.0,0.9496192336082458,293.21600341796875,297.1499938964844,293.1499938964844,0.2292113900184631,-22859.669921875,304.167236328125,0.5284141302108765,0.1654736846685409,0.8025174736976624,280.6067810058594,291.1499938964844,253.79220581054688,253.01126098632807,279.1713256835937,293.2983703613281,280.6069641113281,1.0,0.8335660099983215,0.4666694402694702,0.4666694402694702,1.0,1.0,-4.08974552154541,1.4626353979110718,2.627110004425049,0.5414743423461914,0.0,0.0,1.0,417.42529296875,410.0,13.828384399414062,-5926.4970703125,6822.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,295.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325818300247192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001345537020824,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549600,293.3734436035156,297.1499938964844,293.1499938964844,0.604755163192749,-9422.84765625,304.2200927734375,0.6878756880760193,0.3538054525852203,0.3300605416297912,293.4422302246094,297.1499938964844,293.1499938964844,1.0,-16374.03515625,302.4195251464844,0.8328555822372437,0.643763542175293,0.6208304166793823,292.691162109375,297.1499938964844,293.1499938964844,1.0,-15266.2939453125,298.6098022460937,0.9658432006835938,1.0,0.7013855576515198,292.3690185546875,297.1499938964844,293.1499938964844,1.0,-20669.326171875,298.6098022460937,0.9658432006835938,1.0,0.9496192336082458,293.21600341796875,297.1499938964844,293.1499938964844,0.2292113900184631,-22859.669921875,304.167236328125,0.5284141302108765,0.1654736846685409,0.8025174736976624,280.6067810058594,291.1499938964844,253.79220581054688,253.01126098632807,279.1713256835937,293.2983703613281,280.6069641113281,1.0,0.8335660099983215,0.4666694402694702,0.4666694402694702,1.0,1.0,-4.08974552154541,1.4626353979110718,2.627110004425049,0.5414743423461914,0.0,0.0,1.0,417.42529296875,410.0,13.828384399414062,-5926.4970703125,6822.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,295.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325818300247192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001345537020824,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549660,293.37615966796875,297.1499938964844,293.1499938964844,0.5908079147338867,-9262.2451171875,304.219970703125,0.683034360408783,0.347595065832138,0.3245843350887298,293.4683532714844,297.1499938964844,293.1499938964844,1.0,-16183.0546875,302.58843994140625,0.8271636366844177,0.6310622096061707,0.6091669797897339,292.6988525390625,297.1499938964844,293.1499938964844,1.0,-15262.6787109375,298.6144714355469,0.9648674726486206,1.0,0.7014528512954712,292.3768615722656,297.1499938964844,293.1499938964844,1.0,-20664.431640625,298.6144714355469,0.9648674726486206,1.0,0.9497103691101074,293.2186279296875,297.1499938964844,293.1499938964844,0.2255399376153946,-22580.11328125,304.1676025390625,0.5252473950386047,0.1632664054632187,0.7930518984794617,280.6171569824219,291.1499938964844,253.9149475097656,253.1217498779297,279.1714172363281,293.3113708496094,280.6173400878906,1.0,0.8298475742340088,0.4688174724578857,0.4688174724578857,1.0,1.0,-4.057907581329346,1.4566203355789185,2.6012871265411377,0.5423855185508728,0.0,0.0,1.0,417.62054443359375,410.0,14.305429458618164,-5923.17626953125,6709.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,295.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325058043003082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001344765478279,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549720,293.37615966796875,297.1499938964844,293.1499938964844,0.5908079147338867,-9262.2451171875,304.219970703125,0.683034360408783,0.347595065832138,0.3245843350887298,293.4683532714844,297.1499938964844,293.1499938964844,1.0,-16183.0546875,302.58843994140625,0.8271636366844177,0.6310622096061707,0.6091669797897339,292.6988525390625,297.1499938964844,293.1499938964844,1.0,-15262.6787109375,298.6144714355469,0.9648674726486206,1.0,0.7014528512954712,292.3768615722656,297.1499938964844,293.1499938964844,1.0,-20664.431640625,298.6144714355469,0.9648674726486206,1.0,0.9497103691101074,293.2186279296875,297.1499938964844,293.1499938964844,0.2255399376153946,-22580.11328125,304.1676025390625,0.5252473950386047,0.1632664054632187,0.7930518984794617,280.6171569824219,291.1499938964844,253.9149475097656,253.1217498779297,279.1714172363281,293.3113708496094,280.6173400878906,1.0,0.8298475742340088,0.4688174724578857,0.4688174724578857,1.0,1.0,-4.057907581329346,1.4566203355789185,2.6012871265411377,0.5423855185508728,0.0,0.0,1.0,417.62054443359375,410.0,14.305429458618164,-5923.17626953125,6709.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,295.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1325058043003082,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001344765478279,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549780,293.3783264160156,297.1499938964844,293.1499938964844,0.5770196914672852,-9102.50390625,304.2196350097656,0.6781988143920898,0.3414223492145538,0.3191406726837158,293.4936218261719,297.1499938964844,293.1499938964844,1.0,-15981.46484375,302.7666320800781,0.8212105631828308,0.6178668141365051,0.5970317721366882,292.7065124511719,297.1499938964844,293.1499938964844,1.0,-15258.931640625,298.6192932128906,0.9638914465904236,1.0,0.7015203833580017,292.3847045898437,297.1499938964844,293.1499938964844,1.0,-20659.359375,298.6192932128906,0.9638914465904236,1.0,0.9498018026351928,293.2211303710937,297.1499938964844,293.1499938964844,0.2218154519796371,-22295.333984375,304.1679382324219,0.5220578908920288,0.1610203236341476,0.7834064960479736,280.6278381347656,291.1499938964844,254.0350646972656,253.22976684570312,279.17144775390625,293.3241271972656,280.6280517578125,1.0,0.8260457515716553,0.4709631204605102,0.4709631204605102,1.0,1.0,-4.025326728820801,1.450179100036621,2.5751473903656006,0.5430375337600708,0.0,0.0,1.0,417.7915954589844,410.0,14.768117904663086,-5919.73828125,6595.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,295.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324276626110077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001343972398899,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549840,293.3783264160156,297.1499938964844,293.1499938964844,0.5770196914672852,-9102.50390625,304.2196350097656,0.6781988143920898,0.3414223492145538,0.3191406726837158,293.4936218261719,297.1499938964844,293.1499938964844,1.0,-15981.46484375,302.7666320800781,0.8212105631828308,0.6178668141365051,0.5970317721366882,292.7065124511719,297.1499938964844,293.1499938964844,1.0,-15258.931640625,298.6192932128906,0.9638914465904236,1.0,0.7015203833580017,292.3847045898437,297.1499938964844,293.1499938964844,1.0,-20659.359375,298.6192932128906,0.9638914465904236,1.0,0.9498018026351928,293.2211303710937,297.1499938964844,293.1499938964844,0.2218154519796371,-22295.333984375,304.1679382324219,0.5220578908920288,0.1610203236341476,0.7834064960479736,280.6278381347656,291.1499938964844,254.0350646972656,253.22976684570312,279.17144775390625,293.3241271972656,280.6280517578125,1.0,0.8260457515716553,0.4709631204605102,0.4709631204605102,1.0,1.0,-4.025326728820801,1.450179100036621,2.5751473903656006,0.5430375337600708,0.0,0.0,1.0,417.7915954589844,410.0,14.768117904663086,-5919.73828125,6595.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,295.731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1324276626110077,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001343972398899,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549900,293.3792419433594,297.1499938964844,293.1499938964844,0.5701883435249329,-9022.98046875,304.2193908691406,0.675786554813385,0.3383505642414093,0.3164315521717071,293.5059509277344,297.1499938964844,293.1499938964844,1.0,-15876.6650390625,302.8592529296875,0.8181135654449463,0.6110906004905701,0.590793788433075,292.7103576660156,297.1499938964844,293.1499938964844,1.0,-15257.0087890625,298.62176513671875,0.963403046131134,1.0,0.7015542387962341,292.3886108398437,297.1499938964844,293.1499938964844,1.0,-20656.755859375,298.62176513671875,0.963403046131134,1.0,0.9498476386070251,293.2223205566406,297.1499938964844,293.1499938964844,0.2199359238147735,-22151.16015625,304.1680908203125,0.5204572677612305,0.1598840057849884,0.7785224318504333,280.6333312988281,291.1499938964844,254.0940093994141,253.28273010253903,279.1714172363281,293.3304138183594,280.633544921875,1.0,0.8241162896156311,0.4720329642295837,0.4720329642295837,1.0,1.0,-4.008772850036621,1.4467978477478027,2.5619750022888184,0.5432620048522949,0.0,0.0,1.0,417.8696594238281,410.0,14.99697494506836,-5917.97607421875,6538.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,295.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1323877871036529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001343567710136,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
549960,293.3800354003906,297.1499938964844,293.1499938964844,0.5634005069732666,-8943.7041015625,304.2191162109375,0.6733799576759338,0.33528932929039,0.3137312829494476,293.51806640625,297.1499938964844,293.1499938964844,1.0,-15769.1591796875,302.9542236328125,0.8149175047874451,0.6041977405548096,0.5844442248344421,292.7142028808594,297.1499938964844,293.1499938964844,1.0,-15255.052734375,298.624267578125,0.9629144072532654,1.0,0.7015881538391113,292.3925170898437,297.1499938964844,293.1499938964844,1.0,-20654.107421875,298.624267578125,0.9629144072532654,1.0,0.949893593788147,293.2234802246094,297.1499938964844,293.1499938964844,0.2180460691452026,-22005.876953125,304.1682434082031,0.518854022026062,0.1587393134832382,0.7736000418663025,280.6388854980469,291.1499938964844,254.15213012695312,253.33493041992188,279.17138671875,293.33660888671875,280.6390991210937,1.0,0.8221690058708191,0.4730995297431946,0.4730995297431946,1.0,1.0,-3.9920504093170166,1.4433079957962036,2.5487422943115234,0.5434160828590393,0.0,0.0,1.0,417.9433288574219,410.0,15.224641799926758,-5916.18505859375,6481.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,295.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.132347360253334,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001343157491646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550020,293.38134765625,297.1499938964844,293.1499938964844,0.5499588847160339,-8785.9208984375,304.2184753417969,0.6685900688171387,0.3291981816291809,0.3083579838275909,293.5416259765625,297.1499938964844,293.1499938964844,1.0,-15546.216796875,303.1510925292969,0.8081551790237427,0.590088963508606,0.5714349150657654,292.72186279296875,297.1499938964844,293.1499938964844,1.0,-15251.0439453125,298.6294250488281,0.9619372487068176,1.0,0.7016561031341553,292.4003295898437,297.1499938964844,293.1499938964844,1.0,-20648.6796875,298.6294250488281,0.9619372487068176,1.0,0.9499855637550354,293.2257080078125,297.1499938964844,293.1499938964844,0.2142399698495865,-21712.29296875,304.1684875488281,0.5156446099281311,0.1564273089170456,0.7636508345603943,280.6502380371094,291.1499938964844,254.2657165527344,253.43687438964844,279.1712646484375,293.34881591796875,280.65045166015625,1.0,0.8182268142700195,0.475219577550888,0.475219577550888,1.0,1.0,-3.95814061164856,1.4360095262527466,2.5221309661865234,0.5435100793838501,0.0,0.0,1.0,418.0787048339844,410.0,15.67959213256836,-5912.51953125,6365.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,295.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1322648674249649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001342320174444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550080,293.38134765625,297.1499938964844,293.1499938964844,0.5499588847160339,-8785.9208984375,304.2184753417969,0.6685900688171387,0.3291981816291809,0.3083579838275909,293.5416259765625,297.1499938964844,293.1499938964844,1.0,-15546.216796875,303.1510925292969,0.8081551790237427,0.590088963508606,0.5714349150657654,292.72186279296875,297.1499938964844,293.1499938964844,1.0,-15251.0439453125,298.6294250488281,0.9619372487068176,1.0,0.7016561031341553,292.4003295898437,297.1499938964844,293.1499938964844,1.0,-20648.6796875,298.6294250488281,0.9619372487068176,1.0,0.9499855637550354,293.2257080078125,297.1499938964844,293.1499938964844,0.2142399698495865,-21712.29296875,304.1684875488281,0.5156446099281311,0.1564273089170456,0.7636508345603943,280.6502380371094,291.1499938964844,254.2657165527344,253.43687438964844,279.1712646484375,293.34881591796875,280.65045166015625,1.0,0.8182268142700195,0.475219577550888,0.475219577550888,1.0,1.0,-3.95814061164856,1.4360095262527466,2.5221309661865234,0.5435100793838501,0.0,0.0,1.0,418.0787048339844,410.0,15.67959213256836,-5912.51953125,6365.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,295.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1322648674249649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001342320174444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550140,293.3822631835937,297.1499938964844,293.1499938964844,0.5367026329040527,-8629.240234375,304.2177429199219,0.6638416647911072,0.3231516778469085,0.3030230402946472,293.56427001953125,297.1499938964844,293.1499938964844,1.0,-15312.6181640625,303.3572692871094,0.8008182048797607,0.5755682587623596,0.5580288767814636,292.72955322265625,297.1499938964844,293.1499938964844,1.0,-15246.904296875,298.6347351074219,0.9609610438346864,1.0,0.7017241716384888,292.4081726074219,297.1499938964844,293.1499938964844,1.0,-20643.07421875,298.6347351074219,0.9609610438346864,1.0,0.9500777125358582,293.227783203125,297.1499938964844,293.1499938964844,0.2104031443595886,-21414.974609375,304.1687316894531,0.5124365091323853,0.1540873050689697,0.7535718679428101,280.6618957519531,291.1499938964844,254.3753967285156,253.53521728515625,279.1710510253906,293.3606872558594,280.6621398925781,1.0,0.8142261505126953,0.4773158431053161,0.4773158431053161,1.0,1.0,-3.923645257949829,1.4282817840576172,2.495363473892212,0.5433074831962585,0.0,0.0,1.0,418.1990051269531,410.0,16.129405975341797,-5908.744140625,6249.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,295.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1321801096200943,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001341460156254,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550200,293.3822631835937,297.1499938964844,293.1499938964844,0.5367026329040527,-8629.240234375,304.2177429199219,0.6638416647911072,0.3231516778469085,0.3030230402946472,293.56427001953125,297.1499938964844,293.1499938964844,1.0,-15312.6181640625,303.3572692871094,0.8008182048797607,0.5755682587623596,0.5580288767814636,292.72955322265625,297.1499938964844,293.1499938964844,1.0,-15246.904296875,298.6347351074219,0.9609610438346864,1.0,0.7017241716384888,292.4081726074219,297.1499938964844,293.1499938964844,1.0,-20643.07421875,298.6347351074219,0.9609610438346864,1.0,0.9500777125358582,293.227783203125,297.1499938964844,293.1499938964844,0.2104031443595886,-21414.974609375,304.1687316894531,0.5124365091323853,0.1540873050689697,0.7535718679428101,280.6618957519531,291.1499938964844,254.3753967285156,253.53521728515625,279.1710510253906,293.3606872558594,280.6621398925781,1.0,0.8142261505126953,0.4773158431053161,0.4773158431053161,1.0,1.0,-3.923645257949829,1.4282817840576172,2.495363473892212,0.5433074831962585,0.0,0.0,1.0,418.1990051269531,410.0,16.129405975341797,-5908.744140625,6249.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,295.7650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1321801096200943,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001341460156254,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550260,293.3828125,297.1499938964844,293.1499938964844,0.523640513420105,-8473.763671875,304.2169494628906,0.6591472029685974,0.3171535730361938,0.2977296411991119,293.58599853515625,297.1499938964844,293.1499938964844,1.0,-15068.3359375,303.57275390625,0.7931583523750305,0.5606626272201538,0.5442506074905396,292.7372131347656,297.1499938964844,293.1499938964844,1.0,-15242.6357421875,298.6402282714844,0.9599872827529908,1.0,0.7017921805381775,292.4159851074219,297.1499938964844,293.1499938964844,1.0,-20637.294921875,298.6402282714844,0.9599872827529908,1.0,0.950169801712036,293.229736328125,297.1499938964844,293.1499938964844,0.2065410166978836,-21114.2734375,304.1689147949219,0.5092350840568542,0.1517218947410583,0.7433746457099915,280.67388916015625,291.1499938964844,254.4807281494141,253.6295928955078,279.1707763671875,293.3721618652344,280.67413330078125,1.0,0.8101736307144165,0.4793802797794342,0.4793802797794342,1.0,1.0,-3.888611316680908,1.4201222658157349,2.468489170074463,0.5427963137626648,0.0,0.0,1.0,418.3048400878906,410.0,16.571046829223633,-5904.861328125,6132.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,295.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320930421352386,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001340576563961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550320,293.3828125,297.1499938964844,293.1499938964844,0.523640513420105,-8473.763671875,304.2169494628906,0.6591472029685974,0.3171535730361938,0.2977296411991119,293.58599853515625,297.1499938964844,293.1499938964844,1.0,-15068.3359375,303.57275390625,0.7931583523750305,0.5606626272201538,0.5442506074905396,292.7372131347656,297.1499938964844,293.1499938964844,1.0,-15242.6357421875,298.6402282714844,0.9599872827529908,1.0,0.7017921805381775,292.4159851074219,297.1499938964844,293.1499938964844,1.0,-20637.294921875,298.6402282714844,0.9599872827529908,1.0,0.950169801712036,293.229736328125,297.1499938964844,293.1499938964844,0.2065410166978836,-21114.2734375,304.1689147949219,0.5092350840568542,0.1517218947410583,0.7433746457099915,280.67388916015625,291.1499938964844,254.4807281494141,253.6295928955078,279.1707763671875,293.3721618652344,280.67413330078125,1.0,0.8101736307144165,0.4793802797794342,0.4793802797794342,1.0,1.0,-3.888611316680908,1.4201222658157349,2.468489170074463,0.5427963137626648,0.0,0.0,1.0,418.3048400878906,410.0,16.571046829223633,-5904.861328125,6132.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,295.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320930421352386,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001340576563961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550380,293.383056640625,297.1499938964844,293.1499938964844,0.5107804536819458,-8319.595703125,304.216064453125,0.654518187046051,0.311207503080368,0.2924808263778686,293.6067199707031,297.1499938964844,293.1499938964844,1.0,-14813.4423828125,303.7974548339844,0.7852372527122498,0.5454056859016418,0.5301303863525391,292.744873046875,297.1499938964844,293.1499938964844,1.0,-15238.2412109375,298.6458740234375,0.959017813205719,1.0,0.7018600702285767,292.4237976074219,297.1499938964844,293.1499938964844,1.0,-20631.34375,298.6458740234375,0.959017813205719,1.0,0.9502617716789246,293.2315368652344,297.1499938964844,293.1499938964844,0.2026590257883072,-20810.548828125,304.1690673828125,0.506044328212738,0.1493338495492935,0.733070969581604,280.6861877441406,291.1499938964844,254.581283569336,253.7196350097656,279.17041015625,293.3832092285156,280.6864318847656,1.0,0.8060763478279114,0.4814046025276184,0.4814046025276184,1.0,1.0,-3.853092908859253,1.411531925201416,2.441560983657837,0.5419667959213257,0.0,0.0,1.0,418.3963317871094,410.0,17.003032684326172,-5900.8740234375,6016.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,295.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320036053657531,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001339668815489,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550440,293.383056640625,297.1499938964844,293.1499938964844,0.5107804536819458,-8319.595703125,304.216064453125,0.654518187046051,0.311207503080368,0.2924808263778686,293.6067199707031,297.1499938964844,293.1499938964844,1.0,-14813.4423828125,303.7974548339844,0.7852372527122498,0.5454056859016418,0.5301303863525391,292.744873046875,297.1499938964844,293.1499938964844,1.0,-15238.2412109375,298.6458740234375,0.959017813205719,1.0,0.7018600702285767,292.4237976074219,297.1499938964844,293.1499938964844,1.0,-20631.34375,298.6458740234375,0.959017813205719,1.0,0.9502617716789246,293.2315368652344,297.1499938964844,293.1499938964844,0.2026590257883072,-20810.548828125,304.1690673828125,0.506044328212738,0.1493338495492935,0.733070969581604,280.6861877441406,291.1499938964844,254.581283569336,253.7196350097656,279.17041015625,293.3832092285156,280.6864318847656,1.0,0.8060763478279114,0.4814046025276184,0.4814046025276184,1.0,1.0,-3.853092908859253,1.411531925201416,2.441560983657837,0.5419667959213257,0.0,0.0,1.0,418.3963317871094,410.0,17.003032684326172,-5900.8740234375,6016.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,295.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1320036053657531,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001339668815489,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550500,293.383056640625,297.1499938964844,293.1499938964844,0.504428505897522,-8243.033203125,304.2156066894531,0.6522311568260193,0.3082550764083862,0.2898741662502289,293.6166687011719,297.1499938964844,293.1499938964844,1.0,-14682.0498046875,303.9132080078125,0.7811915874481201,0.5376564264297485,0.5229520201683044,292.74871826171875,297.1499938964844,293.1499938964844,1.0,-15235.99609375,298.64874267578125,0.9585353136062622,1.0,0.7018939852714539,292.427734375,297.1499938964844,293.1499938964844,1.0,-20628.3046875,298.64874267578125,0.9585353136062622,1.0,0.9503076076507568,293.2323913574219,297.1499938964844,293.1499938964844,0.2007121592760086,-20657.658203125,304.1691589355469,0.5044534802436829,0.1481321901082992,0.7278825640678406,280.69244384765625,291.1499938964844,254.629638671875,253.76290893554688,279.17022705078125,293.3885803222656,280.6927185058594,1.0,0.8040131330490112,0.4823989868164062,0.4823989868164062,1.0,1.0,-3.835169076919556,1.4070760011672974,2.428093194961548,0.5414300560951233,0.0,0.0,1.0,418.4366455078125,410.0,17.215057373046875,-5898.84228515625,5958.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,295.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319579929113388,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001339205919066,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550560,293.3829650878906,297.1499938964844,293.1499938964844,0.4981296062469482,-8166.8330078125,304.21514892578125,0.6499636173248291,0.3053171634674072,0.2872797548770904,293.6263732910156,297.1499938964844,293.1499938964844,1.0,-14548.056640625,304.03125,0.7770971655845642,0.5298331379890442,0.5157005190849304,292.7525634765625,297.1499938964844,293.1499938964844,1.0,-15233.720703125,298.65167236328125,0.9580546617507936,1.0,0.7019277215003967,292.431640625,297.1499938964844,293.1499938964844,1.0,-20625.224609375,298.65167236328125,0.9580546617507936,1.0,0.9503533244132996,293.23321533203125,297.1499938964844,293.1499938964844,0.1987623572349548,-20504.1484375,304.1692199707031,0.5028655529022217,0.1469258368015289,0.7226719856262207,280.6987609863281,291.1499938964844,254.6766357421875,253.80496215820312,279.16998291015625,293.393798828125,280.6990661621094,1.0,0.801941454410553,0.4833800792694092,0.4833800792694092,1.0,1.0,-3.817145586013794,1.40251362323761,2.4146320819854736,0.5408107042312622,0.0,0.0,1.0,418.4732971191406,410.0,17.42363929748535,-5896.78515625,5900.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,295.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1319117695093155,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001338736765319,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550620,293.38262939453125,297.1499938964844,293.1499938964844,0.4856911599636078,-8015.5322265625,304.2141418457031,0.6455140113830566,0.2994834780693054,0.2821246683597564,293.6410827636719,297.1499938964844,293.1499938964844,0.979150652885437,-14203.244140625,304.1449584960937,0.7690157890319824,0.5147557258605957,0.501371443271637,292.76025390625,297.1499938964844,293.1499938964844,1.0,-15229.162109375,298.65753173828125,0.9571439027786256,1.0,0.7019923329353333,292.4394836425781,297.1499938964844,293.1499938964844,1.0,-20619.052734375,298.65753173828125,0.9571439027786256,1.0,0.9504407644271852,293.2347717285156,297.1499938964844,293.1499938964844,0.1948557943105697,-20195.40625,304.1693115234375,0.499718427658081,0.1445039957761764,0.7121801376342773,280.7113952636719,291.1499938964844,254.766342163086,253.8852081298828,279.1690979003906,293.4019470214844,280.711669921875,1.0,0.7978010773658752,0.4852536916732788,0.4852536916732788,1.0,1.0,-3.781254529953003,1.3931411504745483,2.388113498687744,0.539274275302887,0.0,0.0,1.0,418.4685974121094,410.0,17.4659423828125,-5892.7099609375,5785.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,295.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318176388740539,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001337781432084,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550680,293.38262939453125,297.1499938964844,293.1499938964844,0.4856911599636078,-8015.5322265625,304.2141418457031,0.6455140113830566,0.2994834780693054,0.2821246683597564,293.6410827636719,297.1499938964844,293.1499938964844,0.979150652885437,-14203.244140625,304.1449584960937,0.7690157890319824,0.5147557258605957,0.501371443271637,292.76025390625,297.1499938964844,293.1499938964844,1.0,-15229.162109375,298.65753173828125,0.9571439027786256,1.0,0.7019923329353333,292.4394836425781,297.1499938964844,293.1499938964844,1.0,-20619.052734375,298.65753173828125,0.9571439027786256,1.0,0.9504407644271852,293.2347717285156,297.1499938964844,293.1499938964844,0.1948557943105697,-20195.40625,304.1693115234375,0.499718427658081,0.1445039957761764,0.7121801376342773,280.7113952636719,291.1499938964844,254.766342163086,253.8852081298828,279.1690979003906,293.4019470214844,280.711669921875,1.0,0.7978010773658752,0.4852536916732788,0.4852536916732788,1.0,1.0,-3.781254529953003,1.3931411504745483,2.388113498687744,0.539274275302887,0.0,0.0,1.0,418.4685974121094,410.0,17.4659423828125,-5892.7099609375,5785.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,295.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1318176388740539,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001337781432084,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550740,293.38201904296875,297.1499938964844,293.1499938964844,0.4734727740287781,-7865.80859375,304.213134765625,0.6412284970283508,0.293715089559555,0.277010828256607,293.6468811035156,297.1499938964844,293.1499938964844,0.9512444734573364,-13856.388671875,304.19268798828125,0.7617499232292175,0.5011286735534668,0.4883931577205658,292.76788330078125,297.1499938964844,293.1499938964844,1.0,-15224.796875,298.6631164550781,0.9563928842544556,1.0,0.7020471692085266,292.4472961425781,297.1499938964844,293.1499938964844,1.0,-20613.142578125,298.6631164550781,0.9563928842544556,1.0,0.9505150318145752,293.2360534667969,297.1499938964844,293.1499938964844,0.1909668445587158,-19886.552734375,304.1693725585937,0.4966628849506378,0.1420972496271133,0.7016528248786926,280.7232971191406,291.1499938964844,254.8500061035156,253.96002197265625,279.167724609375,293.4054870605469,280.7235717773437,1.0,0.7937743067741394,0.4869560003280639,0.4869560003280639,1.0,1.0,-3.74696946144104,1.383856177330017,2.3631134033203125,0.5374707579612732,0.0,0.0,1.0,418.2477722167969,410.0,16.82329559326172,-5888.83544921875,5675.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,295.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131721943616867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336810382781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550800,293.38201904296875,297.1499938964844,293.1499938964844,0.4734727740287781,-7865.80859375,304.213134765625,0.6412284970283508,0.293715089559555,0.277010828256607,293.6468811035156,297.1499938964844,293.1499938964844,0.9512444734573364,-13856.388671875,304.19268798828125,0.7617499232292175,0.5011286735534668,0.4883931577205658,292.76788330078125,297.1499938964844,293.1499938964844,1.0,-15224.796875,298.6631164550781,0.9563928842544556,1.0,0.7020471692085266,292.4472961425781,297.1499938964844,293.1499938964844,1.0,-20613.142578125,298.6631164550781,0.9563928842544556,1.0,0.9505150318145752,293.2360534667969,297.1499938964844,293.1499938964844,0.1909668445587158,-19886.552734375,304.1693725585937,0.4966628849506378,0.1420972496271133,0.7016528248786926,280.7232971191406,291.1499938964844,254.8500061035156,253.96002197265625,279.167724609375,293.4054870605469,280.7235717773437,1.0,0.7937743067741394,0.4869560003280639,0.4869560003280639,1.0,1.0,-3.74696946144104,1.383856177330017,2.3631134033203125,0.5374707579612732,0.0,0.0,1.0,418.2477722167969,410.0,16.82329559326172,-5888.83544921875,5675.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,295.8265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131721943616867,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336810382781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550860,293.3803405761719,297.1499938964844,293.1499938964844,0.4616686701774597,-7720.29150390625,304.21173095703125,0.6371403932571411,0.288174420595169,0.2720392644405365,293.6482849121094,297.1499938964844,293.1499938964844,0.9230557680130004,-13522.56640625,304.22509765625,0.7549954652786255,0.4882490038871765,0.4762130379676819,292.774658203125,297.1499938964844,293.1499938964844,1.0,-15220.5146484375,298.6686096191406,0.955755352973938,1.0,0.7020948529243469,292.4542541503906,297.1499938964844,293.1499938964844,1.0,-20607.34375,298.6686096191406,0.955755352973938,1.0,0.9505795836448668,293.2362365722656,297.1499938964844,293.1499938964844,0.1872802376747131,-19592.708984375,304.1690368652344,0.493796557188034,0.1398777812719345,0.6916443705558777,280.7348327636719,291.1499938964844,254.93023681640625,254.03179931640625,279.1664733886719,293.40625,280.735107421875,1.0,0.7899121642112732,0.4885402321815491,0.4885402321815491,1.0,1.0,-3.714420795440674,1.37485933303833,2.339561462402344,0.5355639457702637,0.0,0.0,1.0,417.90472412109375,410.0,16.288959503173828,-5885.05322265625,5572.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,295.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316260397434234,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001335836859652,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
550920,293.3803405761719,297.1499938964844,293.1499938964844,0.4616686701774597,-7720.29150390625,304.21173095703125,0.6371403932571411,0.288174420595169,0.2720392644405365,293.6482849121094,297.1499938964844,293.1499938964844,0.9230557680130004,-13522.56640625,304.22509765625,0.7549954652786255,0.4882490038871765,0.4762130379676819,292.774658203125,297.1499938964844,293.1499938964844,1.0,-15220.5146484375,298.6686096191406,0.955755352973938,1.0,0.7020948529243469,292.4542541503906,297.1499938964844,293.1499938964844,1.0,-20607.34375,298.6686096191406,0.955755352973938,1.0,0.9505795836448668,293.2362365722656,297.1499938964844,293.1499938964844,0.1872802376747131,-19592.708984375,304.1690368652344,0.493796557188034,0.1398777812719345,0.6916443705558777,280.7348327636719,291.1499938964844,254.93023681640625,254.03179931640625,279.1664733886719,293.40625,280.735107421875,1.0,0.7899121642112732,0.4885402321815491,0.4885402321815491,1.0,1.0,-3.714420795440674,1.37485933303833,2.339561462402344,0.5355639457702637,0.0,0.0,1.0,417.90472412109375,410.0,16.288959503173828,-5885.05322265625,5572.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,295.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316260397434234,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001335836859652,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
