time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550980,293.37762451171875,297.1499938964844,293.1499938964844,0.4504846632480621,-7581.71923828125,304.2098083496094,0.6333072185516357,0.2828910648822784,0.26730877161026,293.6470947265625,297.1499938964844,293.1499938964844,0.894747257232666,-13197.1611328125,304.2470092773437,0.7486104369163513,0.4758678674697876,0.4645487070083618,292.7803955078125,297.1499938964844,293.1499938964844,1.0,-15216.3076171875,298.6739807128906,0.9552316069602966,1.0,0.7021351456642151,292.46014404296875,297.1499938964844,293.1499938964844,1.0,-20601.6484375,298.6739807128906,0.9552316069602966,1.0,0.9506341814994812,293.2351989746094,297.1499938964844,293.1499938964844,0.1839998662471771,-19330.609375,304.16815185546875,0.4912563562393188,0.137898787856102,0.6827512383460999,280.7460327148437,291.1499938964844,255.0099639892578,254.1031646728516,279.1656188964844,293.4049987792969,280.74627685546875,1.0,0.7862741351127625,0.4900550544261932,0.4900550544261932,1.0,1.0,-3.68410587310791,1.3664811849594116,2.317624807357788,0.5337876677513123,0.0,0.0,1.0,417.4608154296875,410.0,15.788065910339355,-5881.39697265625,5476.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,295.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131531074643135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334873231826,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551040,293.37762451171875,297.1499938964844,293.1499938964844,0.4504846632480621,-7581.71923828125,304.2098083496094,0.6333072185516357,0.2828910648822784,0.26730877161026,293.6470947265625,297.1499938964844,293.1499938964844,0.894747257232666,-13197.1611328125,304.2470092773437,0.7486104369163513,0.4758678674697876,0.4645487070083618,292.7803955078125,297.1499938964844,293.1499938964844,1.0,-15216.3076171875,298.6739807128906,0.9552316069602966,1.0,0.7021351456642151,292.46014404296875,297.1499938964844,293.1499938964844,1.0,-20601.6484375,298.6739807128906,0.9552316069602966,1.0,0.9506341814994812,293.2351989746094,297.1499938964844,293.1499938964844,0.1839998662471771,-19330.609375,304.16815185546875,0.4912563562393188,0.137898787856102,0.6827512383460999,280.7460327148437,291.1499938964844,255.0099639892578,254.1031646728516,279.1656188964844,293.4049987792969,280.74627685546875,1.0,0.7862741351127625,0.4900550544261932,0.4900550544261932,1.0,1.0,-3.68410587310791,1.3664811849594116,2.317624807357788,0.5337876677513123,0.0,0.0,1.0,417.4608154296875,410.0,15.788065910339355,-5881.39697265625,5476.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,295.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.131531074643135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334873231826,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551100,293.3760681152344,297.1499938964844,293.1499938964844,0.4450685381889343,-7514.2763671875,304.2087707519531,0.631439208984375,0.2803124189376831,0.2650061547756195,293.6459045410156,297.1499938964844,293.1499938964844,0.8805708885192871,-13036.4814453125,304.2550964355469,0.7454968094825745,0.4698020219802856,0.4588459730148315,292.7830505371094,297.1499938964844,293.1499938964844,1.0,-15214.2265625,298.6766357421875,0.954977571964264,1.0,0.7021546363830566,292.4628601074219,297.1499938964844,293.1499938964844,1.0,-20598.83203125,298.6766357421875,0.954977571964264,1.0,0.9506605863571168,293.2344665527344,297.1499938964844,293.1499938964844,0.1824660003185272,-19207.712890625,304.1676330566406,0.4900533556938171,0.1369639933109283,0.6785886883735657,280.75152587890625,291.1499938964844,255.0496520996093,254.13870239257807,279.1653137207031,293.40399169921875,280.7518005371094,1.0,0.784530758857727,0.4907967150211334,0.4907967150211334,1.0,1.0,-3.669520378112793,1.362447738647461,2.307072639465332,0.5329335331916809,0.0,0.0,1.0,417.2561645507813,410.0,15.61789608001709,-5879.5849609375,5431.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,295.8544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314843147993087,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000133439869387,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551160,293.3744506835937,297.1499938964844,293.1499938964844,0.4397492408752441,-7447.79833984375,304.207763671875,0.6295890212059021,0.2777679562568664,0.2627358734607696,293.6444702148437,297.1499938964844,293.1499938964844,0.8664028644561768,-12876.837890625,304.2616882324219,0.742418110370636,0.4638017117977142,0.4532088935375213,292.7856140136719,297.1499938964844,293.1499938964844,1.0,-15212.1552734375,298.6792907714844,0.954720973968506,1.0,0.702174186706543,292.46551513671875,297.1499938964844,293.1499938964844,1.0,-20596.02734375,298.6792907714844,0.954720973968506,1.0,0.9506869912147522,293.233642578125,297.1499938964844,293.1499938964844,0.1809821277856826,-19088.556640625,304.1671447753906,0.4888741970062256,0.1360543519258499,0.6745553612709045,280.7570495605469,291.1499938964844,255.08921813964844,254.1741485595703,279.1650695800781,293.4027709960937,280.7572937011719,1.0,0.782829761505127,0.4915317595005035,0.4915317595005035,1.0,1.0,-3.655208826065064,1.358486533164978,2.296722173690796,0.5320926308631897,0.0,0.0,1.0,417.07275390625,410.0,15.50014591217041,-5877.77392578125,5386.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,295.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314381659030914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333930413238,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551220,293.3710632324219,297.1499938964844,293.1499938964844,0.4293743371963501,-7317.41650390625,304.205810546875,0.6259205341339111,0.2727708518505096,0.2582812011241913,293.6410522460937,297.1499938964844,293.1499938964844,0.8381705284118652,-12560.3515625,304.2713317871094,0.7363367676734924,0.4519689977169037,0.4421004056930542,292.79058837890625,297.1499938964844,293.1499938964844,1.0,-15208.0283203125,298.6845703125,0.9541972875595092,1.0,0.7022136449813843,292.4706115722656,297.1499938964844,293.1499938964844,1.0,-20590.439453125,298.6845703125,0.9541972875595092,1.0,0.950740396976471,293.2319030761719,297.1499938964844,293.1499938964844,0.1781298071146011,-18858.70703125,304.16619873046875,0.48655566573143,0.134292647242546,0.6667786836624146,280.7680053710937,291.1499938964844,255.16798400878903,254.2447204589844,279.1647644042969,293.3999938964844,280.7682800292969,1.0,0.7795346975326538,0.4929890930652618,0.4929890930652618,1.0,1.0,-3.627239227294922,1.350733995437622,2.2765052318573,0.530439555644989,0.0,0.0,1.0,416.76702880859375,410.0,15.372354507446287,-5874.14990234375,5301.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,295.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313478946685791,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333014224655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551280,293.3710632324219,297.1499938964844,293.1499938964844,0.4293743371963501,-7317.41650390625,304.205810546875,0.6259205341339111,0.2727708518505096,0.2582812011241913,293.6410522460937,297.1499938964844,293.1499938964844,0.8381705284118652,-12560.3515625,304.2713317871094,0.7363367676734924,0.4519689977169037,0.4421004056930542,292.79058837890625,297.1499938964844,293.1499938964844,1.0,-15208.0283203125,298.6845703125,0.9541972875595092,1.0,0.7022136449813843,292.4706115722656,297.1499938964844,293.1499938964844,1.0,-20590.439453125,298.6845703125,0.9541972875595092,1.0,0.950740396976471,293.2319030761719,297.1499938964844,293.1499938964844,0.1781298071146011,-18858.70703125,304.16619873046875,0.48655566573143,0.134292647242546,0.6667786836624146,280.7680053710937,291.1499938964844,255.16798400878903,254.2447204589844,279.1647644042969,293.3999938964844,280.7682800292969,1.0,0.7795346975326538,0.4929890930652618,0.4929890930652618,1.0,1.0,-3.627239227294922,1.350733995437622,2.2765052318573,0.530439555644989,0.0,0.0,1.0,416.76702880859375,410.0,15.372354507446287,-5874.14990234375,5301.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,295.8701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313478946685791,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333014224655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551340,293.3675231933594,297.1499938964844,293.1499938964844,0.4193196296691894,-7190.11767578125,304.2039794921875,0.6222651600837708,0.2678859233856201,0.2539289593696594,293.6371154785156,297.1499938964844,293.1499938964844,0.8101894855499268,-12247.3388671875,304.2774353027344,0.7303110361099243,0.4403280913829803,0.4311772882938385,292.79547119140625,297.1499938964844,293.1499938964844,1.0,-15203.9130859375,298.6898498535156,0.953663408756256,1.0,0.7022534012794495,292.4755859375,297.1499938964844,293.1499938964844,1.0,-20584.8671875,298.6898498535156,0.953663408756256,1.0,0.9507942199707032,293.2300720214844,297.1499938964844,293.1499938964844,0.1753956526517868,-18637.318359375,304.16534423828125,0.4842567145824432,0.1325897127389907,0.6592894196510315,280.7789611816406,291.1499938964844,255.2462615966797,254.3148803710937,279.1645812988281,293.3968505859375,280.7792358398437,1.0,0.7763548493385315,0.4944377541542053,0.4944377541542053,1.0,1.0,-3.599963665008545,1.3431602716445925,2.256803512573242,0.5288145542144775,0.0,0.0,1.0,416.5256652832031,410.0,15.321048736572266,-5870.52099609375,5219.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,295.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312604248523712,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332126412307,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551400,293.3675231933594,297.1499938964844,293.1499938964844,0.4193196296691894,-7190.11767578125,304.2039794921875,0.6222651600837708,0.2678859233856201,0.2539289593696594,293.6371154785156,297.1499938964844,293.1499938964844,0.8101894855499268,-12247.3388671875,304.2774353027344,0.7303110361099243,0.4403280913829803,0.4311772882938385,292.79547119140625,297.1499938964844,293.1499938964844,1.0,-15203.9130859375,298.6898498535156,0.953663408756256,1.0,0.7022534012794495,292.4755859375,297.1499938964844,293.1499938964844,1.0,-20584.8671875,298.6898498535156,0.953663408756256,1.0,0.9507942199707032,293.2300720214844,297.1499938964844,293.1499938964844,0.1753956526517868,-18637.318359375,304.16534423828125,0.4842567145824432,0.1325897127389907,0.6592894196510315,280.7789611816406,291.1499938964844,255.2462615966797,254.3148803710937,279.1645812988281,293.3968505859375,280.7792358398437,1.0,0.7763548493385315,0.4944377541542053,0.4944377541542053,1.0,1.0,-3.599963665008545,1.3431602716445925,2.256803512573242,0.5288145542144775,0.0,0.0,1.0,416.5256652832031,410.0,15.321048736572266,-5870.52099609375,5219.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,295.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312604248523712,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332126412307,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551460,293.3639221191406,297.1499938964844,293.1499938964844,0.409568041563034,-7065.7470703125,304.2022399902344,0.6185887455940247,0.2631092667579651,0.2496740520000457,293.6328125,297.1499938964844,293.1499938964844,0.7825681567192078,-11937.7890625,304.2809143066406,0.7242726683616638,0.4288588762283325,0.420417308807373,292.80029296875,297.1499938964844,293.1499938964844,1.0,-15199.8017578125,298.6950988769531,0.9531263113021852,1.0,0.7022930979728699,292.4804992675781,297.1499938964844,293.1499938964844,1.0,-20579.302734375,298.6950988769531,0.9531263113021852,1.0,0.9508479833602904,293.22821044921875,297.1499938964844,293.1499938964844,0.1727573275566101,-18422.67578125,304.1646423339844,0.4819519221782684,0.1309349834918975,0.6520275473594666,280.7899169921875,291.1499938964844,255.3240509033203,254.38462829589844,279.1644897460937,293.3934936523437,280.7901916503906,1.0,0.773269772529602,0.4958835542201996,0.4958835542201996,1.0,1.0,-3.5732762813568115,1.3357396125793457,2.237536668777466,0.5272145867347717,0.0,0.0,1.0,416.3294982910156,410.0,15.295394897460938,-5866.8935546875,5139.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17218017578125,295.8905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311757266521453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331266830675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551520,293.3639221191406,297.1499938964844,293.1499938964844,0.409568041563034,-7065.7470703125,304.2022399902344,0.6185887455940247,0.2631092667579651,0.2496740520000457,293.6328125,297.1499938964844,293.1499938964844,0.7825681567192078,-11937.7890625,304.2809143066406,0.7242726683616638,0.4288588762283325,0.420417308807373,292.80029296875,297.1499938964844,293.1499938964844,1.0,-15199.8017578125,298.6950988769531,0.9531263113021852,1.0,0.7022930979728699,292.4804992675781,297.1499938964844,293.1499938964844,1.0,-20579.302734375,298.6950988769531,0.9531263113021852,1.0,0.9508479833602904,293.22821044921875,297.1499938964844,293.1499938964844,0.1727573275566101,-18422.67578125,304.1646423339844,0.4819519221782684,0.1309349834918975,0.6520275473594666,280.7899169921875,291.1499938964844,255.3240509033203,254.38462829589844,279.1644897460937,293.3934936523437,280.7901916503906,1.0,0.773269772529602,0.4958835542201996,0.4958835542201996,1.0,1.0,-3.5732762813568115,1.3357396125793457,2.237536668777466,0.5272145867347717,0.0,0.0,1.0,416.3294982910156,410.0,15.295394897460938,-5866.8935546875,5139.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17218017578125,295.8905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311757266521453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331266830675,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551580,293.3602294921875,297.1499938964844,293.1499938964844,0.4001077115535736,-6944.2197265625,304.2006225585937,0.6148499846458435,0.2584389448165893,0.2455137819051742,293.6282958984375,297.1499938964844,293.1499938964844,0.75538569688797,-11631.7216796875,304.28253173828125,0.7181185483932495,0.4175470769405365,0.4098050594329834,292.8051147460937,297.1499938964844,293.1499938964844,1.0,-15195.6962890625,298.7003479003906,0.9525919556617736,1.0,0.7023324370384216,292.4853820800781,297.1499938964844,293.1499938964844,1.0,-20573.7421875,298.7003479003906,0.9525919556617736,1.0,0.9509012699127196,293.2264099121094,297.1499938964844,293.1499938964844,0.1702014654874801,-18213.794921875,304.1640319824219,0.4796204566955566,0.1293224096298217,0.6449589133262634,280.8008728027344,291.1499938964844,255.4013519287109,254.4539489746093,279.1644897460937,293.3899841308594,280.8011474609375,1.0,0.7702654600143433,0.4973302185535431,0.4973302185535431,1.0,1.0,-3.547112941741944,1.328457593917847,2.2186553478240967,0.5256385803222656,0.0,0.0,1.0,416.1628723144531,410.0,15.27217960357666,-5863.27587890625,5063.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,295.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310935765504837,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330433151451,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551640,293.3602294921875,297.1499938964844,293.1499938964844,0.4001077115535736,-6944.2197265625,304.2006225585937,0.6148499846458435,0.2584389448165893,0.2455137819051742,293.6282958984375,297.1499938964844,293.1499938964844,0.75538569688797,-11631.7216796875,304.28253173828125,0.7181185483932495,0.4175470769405365,0.4098050594329834,292.8051147460937,297.1499938964844,293.1499938964844,1.0,-15195.6962890625,298.7003479003906,0.9525919556617736,1.0,0.7023324370384216,292.4853820800781,297.1499938964844,293.1499938964844,1.0,-20573.7421875,298.7003479003906,0.9525919556617736,1.0,0.9509012699127196,293.2264099121094,297.1499938964844,293.1499938964844,0.1702014654874801,-18213.794921875,304.1640319824219,0.4796204566955566,0.1293224096298217,0.6449589133262634,280.8008728027344,291.1499938964844,255.4013519287109,254.4539489746093,279.1644897460937,293.3899841308594,280.8011474609375,1.0,0.7702654600143433,0.4973302185535431,0.4973302185535431,1.0,1.0,-3.547112941741944,1.328457593917847,2.2186553478240967,0.5256385803222656,0.0,0.0,1.0,416.1628723144531,410.0,15.27217960357666,-5863.27587890625,5063.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,295.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310935765504837,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330433151451,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551700,293.3583679199219,297.1499938964844,293.1499938964844,0.3954856395721435,-6884.52685546875,304.1998291015625,0.6129425764083862,0.2561440169811249,0.2434694021940231,293.6259765625,297.1499938964844,293.1499938964844,0.7419784665107727,-11480.02734375,304.2828063964844,0.7149532437324524,0.4119479060173034,0.4045519232749939,292.8075256347656,297.1499938964844,293.1499938964844,1.0,-15193.64453125,298.7029724121094,0.9523271322250366,1.0,0.7023519277572632,292.4878234863281,297.1499938964844,293.1499938964844,1.0,-20570.96484375,298.7029724121094,0.9523271322250366,1.0,0.9509276151657104,293.2254943847656,297.1499938964844,293.1499938964844,0.1689521968364715,-18111.357421875,304.16375732421875,0.4784389436244964,0.1285310089588165,0.6414916515350342,280.80633544921875,291.1499938964844,255.43983459472656,254.48846435546875,279.1644897460937,293.3882141113281,280.8066101074219,1.0,0.7687909603118896,0.4980546236038208,0.4980546236038208,1.0,1.0,-3.5342185497283936,1.3248670101165771,2.2093515396118164,0.5248600840568542,0.0,0.0,1.0,416.0873718261719,410.0,15.257580757141112,-5861.47314453125,5025.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713562011719,295.90576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310533881187439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330025261268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551760,293.3564758300781,297.1499938964844,293.1499938964844,0.390934944152832,-6825.5498046875,304.19903564453125,0.6110007166862488,0.2538764178752899,0.2414489537477493,293.62359619140625,297.1499938964844,293.1499938964844,0.7287019491195679,-11329.240234375,304.2828063964844,0.7116972208023071,0.4063857793807983,0.3993330001831054,292.8099365234375,297.1499938964844,293.1499938964844,1.0,-15191.5947265625,298.7055969238281,0.9520644545555116,1.0,0.7023711800575256,292.4902648925781,297.1499938964844,293.1499938964844,1.0,-20568.189453125,298.7055969238281,0.9520644545555116,1.0,0.9509537816047668,293.2246398925781,297.1499938964844,293.1499938964844,0.1677211374044418,-18010.193359375,304.1634826660156,0.4772438108921051,0.1277491301298141,0.6380671262741089,280.811767578125,291.1499938964844,255.47817993164065,254.5228576660156,279.1644897460937,293.38641357421875,280.81207275390625,1.0,0.7673339247703552,0.4987800121307373,0.4987800121307373,1.0,1.0,-3.521445035934448,1.3213095664978027,2.200135469436645,0.5240882039070129,0.0,0.0,1.0,416.0157775878906,410.0,15.24049472808838,-5859.67578125,4988.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,295.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310137212276458,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001329622755292,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551820,293.3526611328125,297.1499938964844,293.1499938964844,0.3820364773273468,-6709.6298828125,304.1975402832031,0.6070691347122192,0.2494180649518966,0.2374761402606964,293.6188049316406,297.1499938964844,293.1499938964844,0.702544093132019,-11030.248046875,304.2821044921875,0.7048584818840027,0.395363301038742,0.3889893889427185,292.8147888183594,297.1499938964844,293.1499938964844,1.0,-15187.4990234375,298.7108459472656,0.9515464901924132,1.0,0.7024092674255371,292.4951171875,297.1499938964844,293.1499938964844,1.0,-20562.64453125,298.7108459472656,0.9515464901924132,1.0,0.9510052800178528,293.222900390625,297.1499938964844,293.1499938964844,0.1653086245059967,-17811.3203125,304.1630249023437,0.4748003482818603,0.1262114495038986,0.631333589553833,280.8226623535156,291.1499938964844,255.5545349121093,254.59133911132807,279.1645202636719,293.3827514648437,280.8229675292969,1.0,0.7644671201705933,0.5002346038818359,0.5002346038818359,1.0,1.0,-3.4962315559387207,1.3142842054367063,2.181947469711304,0.5225608944892883,0.0,0.0,1.0,415.8806762695313,410.0,15.205829620361328,-5856.0966796875,4916.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705627441406,295.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309356987476349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001328830840066,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551880,293.3526611328125,297.1499938964844,293.1499938964844,0.3820364773273468,-6709.6298828125,304.1975402832031,0.6070691347122192,0.2494180649518966,0.2374761402606964,293.6188049316406,297.1499938964844,293.1499938964844,0.702544093132019,-11030.248046875,304.2821044921875,0.7048584818840027,0.395363301038742,0.3889893889427185,292.8147888183594,297.1499938964844,293.1499938964844,1.0,-15187.4990234375,298.7108459472656,0.9515464901924132,1.0,0.7024092674255371,292.4951171875,297.1499938964844,293.1499938964844,1.0,-20562.64453125,298.7108459472656,0.9515464901924132,1.0,0.9510052800178528,293.222900390625,297.1499938964844,293.1499938964844,0.1653086245059967,-17811.3203125,304.1630249023437,0.4748003482818603,0.1262114495038986,0.631333589553833,280.8226623535156,291.1499938964844,255.5545349121093,254.59133911132807,279.1645202636719,293.3827514648437,280.8229675292969,1.0,0.7644671201705933,0.5002346038818359,0.5002346038818359,1.0,1.0,-3.4962315559387207,1.3142842054367063,2.181947469711304,0.5225608944892883,0.0,0.0,1.0,415.8806762695313,410.0,15.205829620361328,-5856.0966796875,4916.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705627441406,295.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309356987476349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001328830840066,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
551940,293.34881591796875,297.1499938964844,293.1499938964844,0.3734124004840851,-6596.51611328125,304.1960754394531,0.603123128414154,0.2450665682554245,0.2335975468158722,293.6139221191406,297.1499938964844,293.1499938964844,0.6769413352012634,-10734.8505859375,304.28076171875,0.6978794932365417,0.3844781816005707,0.3787724673748016,292.81964111328125,297.1499938964844,293.1499938964844,1.0,-15183.4091796875,298.716064453125,0.9510393142700196,1.0,0.7024465203285217,292.5,297.1499938964844,293.1499938964844,1.0,-20557.107421875,298.716064453125,0.9510393142700196,1.0,0.9510557055473328,293.22119140625,297.1499938964844,293.1499938964844,0.1629610657691955,-17617.005859375,304.16259765625,0.4722702801227569,0.1247083321213722,0.6247527599334717,280.8335266113281,291.1499938964844,255.63040161132807,254.6593780517578,279.1645812988281,293.3790283203125,280.8338317871094,1.0,0.7616623044013977,0.5016947984695435,0.5016947984695435,1.0,1.0,-3.471466302871704,1.307382583618164,2.16408371925354,0.5210591554641724,0.0,0.0,1.0,415.7542419433594,410.0,15.163700103759766,-5852.544921875,4846.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,295.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1308591514825821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001328054058831,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552000,293.34881591796875,297.1499938964844,293.1499938964844,0.3734124004840851,-6596.51611328125,304.1960754394531,0.603123128414154,0.2450665682554245,0.2335975468158722,293.6139221191406,297.1499938964844,293.1499938964844,0.6769413352012634,-10734.8505859375,304.28076171875,0.6978794932365417,0.3844781816005707,0.3787724673748016,292.81964111328125,297.1499938964844,293.1499938964844,1.0,-15183.4091796875,298.716064453125,0.9510393142700196,1.0,0.7024465203285217,292.5,297.1499938964844,293.1499938964844,1.0,-20557.107421875,298.716064453125,0.9510393142700196,1.0,0.9510557055473328,293.22119140625,297.1499938964844,293.1499938964844,0.1629610657691955,-17617.005859375,304.16259765625,0.4722702801227569,0.1247083321213722,0.6247527599334717,280.8335266113281,291.1499938964844,255.63040161132807,254.6593780517578,279.1645812988281,293.3790283203125,280.8338317871094,1.0,0.7616623044013977,0.5016947984695435,0.5016947984695435,1.0,1.0,-3.471466302871704,1.307382583618164,2.16408371925354,0.5210591554641724,0.0,0.0,1.0,415.7542419433594,410.0,15.163700103759766,-5852.544921875,4846.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,295.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1308591514825821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001328054058831,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552060,293.3449401855469,297.1499938964844,293.1499938964844,0.3650529384613037,-6486.13720703125,304.1946716308594,0.5991682410240173,0.240819439291954,0.2298109829425811,293.6090087890625,297.1499938964844,293.1499938964844,0.6518979072570801,-10442.9580078125,304.2789001464844,0.6908407211303711,0.3737233579158783,0.3686754107475281,292.82452392578125,297.1499938964844,293.1499938964844,1.0,-15179.3251953125,298.7212829589844,0.9505434632301332,1.0,0.7024829387664795,292.5048828125,297.1499938964844,293.1499938964844,1.0,-20551.578125,298.7212829589844,0.9505434632301332,1.0,0.9511050581932068,293.2195739746094,297.1499938964844,293.1499938964844,0.1606737077236175,-17426.919921875,304.1622009277344,0.4696300625801086,0.1232374161481857,0.6183134913444519,280.8443603515625,291.1499938964844,255.705795288086,254.7269744873047,279.1646423339844,293.37530517578125,280.8446350097656,1.0,0.758915364742279,0.5031614899635315,0.5031614899635315,1.0,1.0,-3.447124481201172,1.3005974292755127,2.146527051925659,0.5195812582969666,0.0,0.0,1.0,415.63372802734375,410.0,15.11971378326416,-5849.02099609375,4778.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,295.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307836920022964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327288191532,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552120,293.3449401855469,297.1499938964844,293.1499938964844,0.3650529384613037,-6486.13720703125,304.1946716308594,0.5991682410240173,0.240819439291954,0.2298109829425811,293.6090087890625,297.1499938964844,293.1499938964844,0.6518979072570801,-10442.9580078125,304.2789001464844,0.6908407211303711,0.3737233579158783,0.3686754107475281,292.82452392578125,297.1499938964844,293.1499938964844,1.0,-15179.3251953125,298.7212829589844,0.9505434632301332,1.0,0.7024829387664795,292.5048828125,297.1499938964844,293.1499938964844,1.0,-20551.578125,298.7212829589844,0.9505434632301332,1.0,0.9511050581932068,293.2195739746094,297.1499938964844,293.1499938964844,0.1606737077236175,-17426.919921875,304.1622009277344,0.4696300625801086,0.1232374161481857,0.6183134913444519,280.8443603515625,291.1499938964844,255.705795288086,254.7269744873047,279.1646423339844,293.37530517578125,280.8446350097656,1.0,0.758915364742279,0.5031614899635315,0.5031614899635315,1.0,1.0,-3.447124481201172,1.3005974292755127,2.146527051925659,0.5195812582969666,0.0,0.0,1.0,415.63372802734375,410.0,15.11971378326416,-5849.02099609375,4778.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,295.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307836920022964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327288191532,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552180,293.34100341796875,297.1499938964844,293.1499938964844,0.3569588959217071,-6378.55615234375,304.1932678222656,0.5952143669128418,0.2366793900728225,0.2261188328266143,293.60406494140625,297.1499938964844,293.1499938964844,0.62742680311203,-10154.6494140625,304.2767333984375,0.6837707161903381,0.3630990087985992,0.3586981892585754,292.8294372558594,297.1499938964844,293.1499938964844,1.0,-15175.2490234375,298.7265014648437,0.9500592350959778,1.0,0.7025185823440552,292.5097961425781,297.1499938964844,293.1499938964844,1.0,-20546.05859375,298.7265014648437,0.9500592350959778,1.0,0.95115327835083,293.2179870605469,297.1499938964844,293.1499938964844,0.1584445685148239,-17240.94921875,304.161865234375,0.4668570458889007,0.1217978969216346,0.6120120286941528,280.8551330566406,291.1499938964844,255.7807159423828,254.79412841796875,279.1647033691406,293.3715515136719,280.8554382324219,1.0,0.7562251091003418,0.5046349167823792,0.5046349167823792,1.0,1.0,-3.4232046604156494,1.2939302921295166,2.129274606704712,0.5181288123130798,0.0,0.0,1.0,415.5179748535156,410.0,15.06944751739502,-5845.5283203125,4712.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,295.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307089626789093,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132652989123,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552240,293.34100341796875,297.1499938964844,293.1499938964844,0.3569588959217071,-6378.55615234375,304.1932678222656,0.5952143669128418,0.2366793900728225,0.2261188328266143,293.60406494140625,297.1499938964844,293.1499938964844,0.62742680311203,-10154.6494140625,304.2767333984375,0.6837707161903381,0.3630990087985992,0.3586981892585754,292.8294372558594,297.1499938964844,293.1499938964844,1.0,-15175.2490234375,298.7265014648437,0.9500592350959778,1.0,0.7025185823440552,292.5097961425781,297.1499938964844,293.1499938964844,1.0,-20546.05859375,298.7265014648437,0.9500592350959778,1.0,0.95115327835083,293.2179870605469,297.1499938964844,293.1499938964844,0.1584445685148239,-17240.94921875,304.161865234375,0.4668570458889007,0.1217978969216346,0.6120120286941528,280.8551330566406,291.1499938964844,255.7807159423828,254.79412841796875,279.1647033691406,293.3715515136719,280.8554382324219,1.0,0.7562251091003418,0.5046349167823792,0.5046349167823792,1.0,1.0,-3.4232046604156494,1.2939302921295166,2.129274606704712,0.5181288123130798,0.0,0.0,1.0,415.5179748535156,410.0,15.06944751739502,-5845.5283203125,4712.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,295.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307089626789093,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132652989123,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552300,293.3390197753906,297.1499938964844,293.1499938964844,0.3530112504959106,-6325.8291015625,304.1925964355469,0.5932407975196838,0.234650045633316,0.2243087291717529,293.6015930175781,297.1499938964844,293.1499938964844,0.6154077053070068,-10011.853515625,304.27557373046875,0.6802334189414978,0.3578355014324188,0.3537544310092926,292.8319091796875,297.1499938964844,293.1499938964844,1.0,-15173.21484375,298.7290954589844,0.9498215913772584,1.0,0.7025360465049744,292.5122375488281,297.1499938964844,293.1499938964844,1.0,-20543.3046875,298.7290954589844,0.9498215913772584,1.0,0.9511770009994508,293.2171936035156,297.1499938964844,293.1499938964844,0.1573511511087417,-17149.46484375,304.16168212890625,0.4654132127761841,0.1210896372795105,0.6089115738868713,280.86053466796875,291.1499938964844,255.8180084228516,254.82752990722656,279.16473388671875,293.3696594238281,280.8608093261719,1.0,0.7549009323120117,0.5053743124008179,0.5053743124008179,1.0,1.0,-3.4114019870758057,1.2906410694122314,2.120760917663574,0.5174126625061035,0.0,0.0,1.0,415.4616394042969,410.0,15.042241096496582,-5843.79345703125,4680.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,295.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1306717991828918,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001326152560068,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552360,293.3370361328125,297.1499938964844,293.1499938964844,0.3491286933422088,-6273.80419921875,304.1919250488281,0.5912706851959229,0.2326478064060211,0.2225223928689956,293.59912109375,297.1499938964844,293.1499938964844,0.6035318374633789,-9869.951171875,304.2743530273437,0.6766994595527649,0.3526040613651275,0.3488399088382721,292.8343811035156,297.1499938964844,293.1499938964844,1.0,-15171.1826171875,298.7317199707031,0.949586808681488,1.0,0.702553391456604,292.51470947265625,297.1499938964844,293.1499938964844,1.0,-20540.552734375,298.7317199707031,0.949586808681488,1.0,0.9512003660202026,293.2164306640625,297.1499938964844,293.1499938964844,0.1562713235616684,-17058.9453125,304.1615295410156,0.4639267325401306,0.1203887313604354,0.6058434844017029,280.8658752441406,291.1499938964844,255.85516357421875,254.8608245849609,279.1647644042969,293.3677978515625,280.8661804199219,1.0,0.7535902261734009,0.5061154961585999,0.5061154961585999,1.0,1.0,-3.3997013568878174,1.287380576133728,2.112320899963379,0.5167028307914734,0.0,0.0,1.0,415.40618896484375,410.0,15.013628005981444,-5842.06689453125,4648.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,295.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1306347101926803,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132577624754,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552420,293.3330383300781,297.1499938964844,293.1499938964844,0.3415513932704925,-6171.78759765625,304.1905822753906,0.5873419642448425,0.2287212610244751,0.2190186083316803,293.5941772460937,297.1499938964844,293.1499938964844,0.5801994800567627,-9588.7265625,304.27178955078125,0.6696552634239197,0.34223273396492,0.3390947878360748,292.8393249511719,297.1499938964844,293.1499938964844,1.0,-15167.1259765625,298.7369079589844,0.94912588596344,1.0,0.702587366104126,292.5196228027344,297.1499938964844,293.1499938964844,1.0,-20535.060546875,298.7369079589844,0.94912588596344,1.0,0.9512463808059692,293.2149658203125,297.1499938964844,293.1499938964844,0.1541497409343719,-16880.603515625,304.1612243652344,0.4608747065067291,0.1190075650811195,0.5997974276542664,280.8765869140625,291.1499938964844,255.9291381835937,254.92706298828125,279.16485595703125,293.3640441894531,280.8768920898437,1.0,0.7510073781013489,0.5076034665107727,0.5076034665107727,1.0,1.0,-3.376591444015503,1.2809407711029053,2.0956506729125977,0.5153003334999084,0.0,0.0,1.0,415.2972717285156,410.0,14.95862102508545,-5838.6337890625,4585.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,295.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305606514215469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325024641118,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552480,293.3330383300781,297.1499938964844,293.1499938964844,0.3415513932704925,-6171.78759765625,304.1905822753906,0.5873419642448425,0.2287212610244751,0.2190186083316803,293.5941772460937,297.1499938964844,293.1499938964844,0.5801994800567627,-9588.7265625,304.27178955078125,0.6696552634239197,0.34223273396492,0.3390947878360748,292.8393249511719,297.1499938964844,293.1499938964844,1.0,-15167.1259765625,298.7369079589844,0.94912588596344,1.0,0.702587366104126,292.5196228027344,297.1499938964844,293.1499938964844,1.0,-20535.060546875,298.7369079589844,0.94912588596344,1.0,0.9512463808059692,293.2149658203125,297.1499938964844,293.1499938964844,0.1541497409343719,-16880.603515625,304.1612243652344,0.4608747065067291,0.1190075650811195,0.5997974276542664,280.8765869140625,291.1499938964844,255.9291381835937,254.92706298828125,279.16485595703125,293.3640441894531,280.8768920898437,1.0,0.7510073781013489,0.5076034665107727,0.5076034665107727,1.0,1.0,-3.376591444015503,1.2809407711029053,2.0956506729125977,0.5153003334999084,0.0,0.0,1.0,415.2972717285156,410.0,14.95862102508545,-5838.6337890625,4585.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,295.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305606514215469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325024641118,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552540,293.3290100097656,297.1499938964844,293.1499938964844,0.3342273533344269,-6072.5595703125,304.18927001953125,0.5834384560585022,0.2249019891023636,0.2156095206737518,293.5892028808594,297.1499938964844,293.1499938964844,0.5574323534965515,-9311.0419921875,304.2691650390625,0.6626716256141663,0.3319865763187408,0.3294644355773926,292.8443298339844,297.1499938964844,293.1499938964844,1.0,-15163.078125,298.7420654296875,0.9486764073371888,1.0,0.7026205062866211,292.5245666503906,297.1499938964844,293.1499938964844,1.0,-20529.580078125,298.7420654296875,0.9486764073371888,1.0,0.95129132270813,293.2135314941406,297.1499938964844,293.1499938964844,0.1520783305168151,-16705.8359375,304.16094970703125,0.4578847289085388,0.1176537945866584,0.593870997428894,280.88726806640625,291.1499938964844,256.0026550292969,254.99282836914065,279.1649169921875,293.3602600097656,280.8875732421875,1.0,0.7484760880470276,0.5090989470481873,0.5090989470481873,1.0,1.0,-3.353875637054444,1.274612307548523,2.079263210296631,0.5139229893684387,0.0,0.0,1.0,415.1910400390625,410.0,14.899797439575195,-5835.22900390625,4524.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,295.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304866671562194,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324273762293,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552600,293.3290100097656,297.1499938964844,293.1499938964844,0.3342273533344269,-6072.5595703125,304.18927001953125,0.5834384560585022,0.2249019891023636,0.2156095206737518,293.5892028808594,297.1499938964844,293.1499938964844,0.5574323534965515,-9311.0419921875,304.2691650390625,0.6626716256141663,0.3319865763187408,0.3294644355773926,292.8443298339844,297.1499938964844,293.1499938964844,1.0,-15163.078125,298.7420654296875,0.9486764073371888,1.0,0.7026205062866211,292.5245666503906,297.1499938964844,293.1499938964844,1.0,-20529.580078125,298.7420654296875,0.9486764073371888,1.0,0.95129132270813,293.2135314941406,297.1499938964844,293.1499938964844,0.1520783305168151,-16705.8359375,304.16094970703125,0.4578847289085388,0.1176537945866584,0.593870997428894,280.88726806640625,291.1499938964844,256.0026550292969,254.99282836914065,279.1649169921875,293.3602600097656,280.8875732421875,1.0,0.7484760880470276,0.5090989470481873,0.5090989470481873,1.0,1.0,-3.353875637054444,1.274612307548523,2.079263210296631,0.5139229893684387,0.0,0.0,1.0,415.1910400390625,410.0,14.899797439575195,-5835.22900390625,4524.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,295.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304866671562194,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324273762293,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552660,293.324951171875,297.1499938964844,293.1499938964844,0.3271549046039581,-5976.14599609375,304.18798828125,0.5795695185661316,0.2211911231279373,0.2122962176799774,293.5842590332031,297.1499938964844,293.1499938964844,0.5352275371551514,-9036.919921875,304.2664489746094,0.6557785272598267,0.3218657672405243,0.3199491202831268,292.8493347167969,297.1499938964844,293.1499938964844,1.0,-15159.04296875,298.7472229003906,0.9482381939888,1.0,0.7026529312133789,292.529541015625,297.1499938964844,293.1499938964844,1.0,-20524.1171875,298.7472229003906,0.9482381939888,1.0,0.9513351321220398,293.2121276855469,297.1499938964844,293.1499938964844,0.1500551998615265,-16534.521484375,304.1606750488281,0.4549702703952789,0.1163264662027359,0.5880599617958069,280.8978881835937,291.1499938964844,256.07568359375,255.05813598632807,279.1649780273437,293.35650634765625,280.898193359375,1.0,0.7459955811500549,0.5106019973754883,0.5106019973754883,1.0,1.0,-3.331550359725952,1.2683950662612915,2.06315541267395,0.5125712752342224,0.0,0.0,1.0,415.0872497558594,410.0,14.835732460021973,-5831.8525390625,4465.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,295.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304126381874084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001323522446909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552720,293.324951171875,297.1499938964844,293.1499938964844,0.3271549046039581,-5976.14599609375,304.18798828125,0.5795695185661316,0.2211911231279373,0.2122962176799774,293.5842590332031,297.1499938964844,293.1499938964844,0.5352275371551514,-9036.919921875,304.2664489746094,0.6557785272598267,0.3218657672405243,0.3199491202831268,292.8493347167969,297.1499938964844,293.1499938964844,1.0,-15159.04296875,298.7472229003906,0.9482381939888,1.0,0.7026529312133789,292.529541015625,297.1499938964844,293.1499938964844,1.0,-20524.1171875,298.7472229003906,0.9482381939888,1.0,0.9513351321220398,293.2121276855469,297.1499938964844,293.1499938964844,0.1500551998615265,-16534.521484375,304.1606750488281,0.4549702703952789,0.1163264662027359,0.5880599617958069,280.8978881835937,291.1499938964844,256.07568359375,255.05813598632807,279.1649780273437,293.35650634765625,280.898193359375,1.0,0.7459955811500549,0.5106019973754883,0.5106019973754883,1.0,1.0,-3.331550359725952,1.2683950662612915,2.06315541267395,0.5125712752342224,0.0,0.0,1.0,415.0872497558594,410.0,14.835732460021973,-5831.8525390625,4465.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,295.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304126381874084,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001323522446909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552780,293.3208923339844,297.1499938964844,293.1499938964844,0.3203284442424774,-5882.51953125,304.18670654296875,0.5757423639297485,0.2175874412059784,0.2090778797864914,293.5793151855469,297.1499938964844,293.1499938964844,0.5135753154754639,-8766.3125,304.26373291015625,0.6489975452423096,0.3118679821491241,0.3105469346046448,292.8544006347656,297.1499938964844,293.1499938964844,1.0,-15155.0205078125,298.7523803710937,0.94781094789505,1.0,0.7026845216751099,292.53448486328125,297.1499938964844,293.1499938964844,1.0,-20518.669921875,298.7523803710937,0.94781094789505,1.0,0.9513779878616332,293.2107849121094,297.1499938964844,293.1499938964844,0.1480779945850372,-16366.4951171875,304.160400390625,0.4521304666996002,0.1150243207812309,0.582358717918396,280.908447265625,291.1499938964844,256.14825439453125,255.1229553222656,279.1650695800781,293.3527526855469,280.90875244140625,1.0,0.7435643672943115,0.5121127963066101,0.5121127963066101,1.0,1.0,-3.3096063137054443,1.2622863054275513,2.0473198890686035,0.5112446546554565,0.0,0.0,1.0,414.9857482910156,410.0,14.76944637298584,-5828.5009765625,4407.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,296.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130338504910469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322770112892,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
