time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552840,293.3208923339844,297.1499938964844,293.1499938964844,0.3203284442424774,-5882.51953125,304.18670654296875,0.5757423639297485,0.2175874412059784,0.2090778797864914,293.5793151855469,297.1499938964844,293.1499938964844,0.5135753154754639,-8766.3125,304.26373291015625,0.6489975452423096,0.3118679821491241,0.3105469346046448,292.8544006347656,297.1499938964844,293.1499938964844,1.0,-15155.0205078125,298.7523803710937,0.94781094789505,1.0,0.7026845216751099,292.53448486328125,297.1499938964844,293.1499938964844,1.0,-20518.669921875,298.7523803710937,0.94781094789505,1.0,0.9513779878616332,293.2107849121094,297.1499938964844,293.1499938964844,0.1480779945850372,-16366.4951171875,304.160400390625,0.4521304666996002,0.1150243207812309,0.582358717918396,280.908447265625,291.1499938964844,256.14825439453125,255.1229553222656,279.1650695800781,293.3527526855469,280.90875244140625,1.0,0.7435643672943115,0.5121127963066101,0.5121127963066101,1.0,1.0,-3.3096063137054443,1.2622863054275513,2.0473198890686035,0.5112446546554565,0.0,0.0,1.0,414.9857482910156,410.0,14.76944637298584,-5828.5009765625,4407.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,296.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130338504910469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322770112892,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552900,293.31884765625,297.1499938964844,293.1499938964844,0.3170083165168762,-5836.7763671875,304.1860656738281,0.5738480687141418,0.2158266901969909,0.2075052559375763,293.57684326171875,297.1499938964844,293.1499938964844,0.5029569864273071,-8632.353515625,304.26239013671875,0.6456535458564758,0.3069159090518951,0.3058890998363495,292.8569641113281,297.1499938964844,293.1499938964844,1.0,-15153.0146484375,298.75494384765625,0.947601318359375,1.0,0.7027000188827515,292.5369873046875,297.1499938964844,293.1499938964844,1.0,-20515.955078125,298.75494384765625,0.947601318359375,1.0,0.9513989686965942,293.21014404296875,297.1499938964844,293.1499938964844,0.1471064388751983,-16283.7109375,304.1602783203125,0.4507389664649963,0.1143826618790626,0.5795491933822632,280.9137268066406,291.1499938964844,256.1843566894531,255.1551818847656,279.16510009765625,293.3508605957031,280.9140319824219,1.0,0.7423673868179321,0.5128711462020874,0.5128711462020874,1.0,1.0,-3.298779010772705,1.2592737674713137,2.0395050048828125,0.5105915665626526,0.0,0.0,1.0,414.93603515625,410.0,14.734172821044922,-5826.8349609375,4379.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.0051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303014159202575,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322393654845,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
552960,293.3168029785156,297.1499938964844,293.1499938964844,0.3137462735176086,-5791.69873046875,304.1854553222656,0.5719658136367798,0.2140897214412689,0.2059552669525146,293.5744323730469,297.1499938964844,293.1499938964844,0.4924708306789398,-8499.2236328125,304.26104736328125,0.6423383951187134,0.3019903004169464,0.3012576997280121,292.8594970703125,297.1499938964844,293.1499938964844,1.0,-15151.01171875,298.75750732421875,0.9473940134048462,1.0,0.7027153968811035,292.5394897460937,297.1499938964844,293.1499938964844,1.0,-20513.244140625,298.75750732421875,0.9473940134048462,1.0,0.9514197707176208,293.2095031738281,297.1499938964844,293.1499938964844,0.1461457461118698,-16201.708984375,304.16015625,0.4493658542633056,0.1137469261884689,0.576765775680542,280.9189758300781,291.1499938964844,256.2203674316406,255.1873016357422,279.1651611328125,293.3489990234375,280.9192810058594,1.0,0.741182267665863,0.5136318802833557,0.5136318802833557,1.0,1.0,-3.288041591644287,1.2562874555587769,2.0317542552948,0.5099449753761292,0.0,0.0,1.0,414.8873901367188,410.0,14.700813293457031,-5825.173828125,4351.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302642971277237,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322017051279,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553020,293.3130798339844,297.1499938964844,293.1499938964844,0.3073124289512634,-5702.333984375,304.18438720703125,0.5681852698326111,0.210619106888771,0.2028799057006836,293.5700378417969,297.1499938964844,293.1499938964844,0.4717741906642914,-8233.814453125,304.258544921875,0.635736882686615,0.2921296060085296,0.2920149564743042,292.8647155761719,297.1499938964844,293.1499938964844,1.0,-15146.994140625,298.7626342773437,0.9469766616821288,1.0,0.7027462124824524,292.5445861816406,297.1499938964844,293.1499938964844,1.0,-20507.8046875,298.7626342773437,0.9469766616821288,1.0,0.9514614939689636,293.2082824707031,297.1499938964844,293.1499938964844,0.144254133105278,-16039.818359375,304.1599426269531,0.4466656446456909,0.1124904081225395,0.5712708830833435,280.92950439453125,291.1499938964844,256.2920227050781,255.25112915039065,279.165283203125,293.3456115722656,280.9298400878906,1.0,0.7388391494750977,0.5151685476303101,0.5151685476303101,1.0,1.0,-3.266708374023437,1.250354290008545,2.016354322433472,0.508664071559906,0.0,0.0,1.0,414.80712890625,410.0,14.72049617767334,-5821.8359375,4296.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301900148391723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001321263116551,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553080,293.3130798339844,297.1499938964844,293.1499938964844,0.3073124289512634,-5702.333984375,304.18438720703125,0.5681852698326111,0.210619106888771,0.2028799057006836,293.5700378417969,297.1499938964844,293.1499938964844,0.4717741906642914,-8233.814453125,304.258544921875,0.635736882686615,0.2921296060085296,0.2920149564743042,292.8647155761719,297.1499938964844,293.1499938964844,1.0,-15146.994140625,298.7626342773437,0.9469766616821288,1.0,0.7027462124824524,292.5445861816406,297.1499938964844,293.1499938964844,1.0,-20507.8046875,298.7626342773437,0.9469766616821288,1.0,0.9514614939689636,293.2082824707031,297.1499938964844,293.1499938964844,0.144254133105278,-16039.818359375,304.1599426269531,0.4466656446456909,0.1124904081225395,0.5712708830833435,280.92950439453125,291.1499938964844,256.2920227050781,255.25112915039065,279.165283203125,293.3456115722656,280.9298400878906,1.0,0.7388391494750977,0.5151685476303101,0.5151685476303101,1.0,1.0,-3.266708374023437,1.250354290008545,2.016354322433472,0.508664071559906,0.0,0.0,1.0,414.80712890625,410.0,14.72049617767334,-5821.8359375,4296.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.0198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301900148391723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001321263116551,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553140,293.3096618652344,297.1499938964844,293.1499938964844,0.3009638488292694,-5613.55224609375,304.1835021972656,0.5643681287765503,0.2071841210126876,0.1998212188482284,293.5661315917969,297.1499938964844,293.1499938964844,0.4513759315013885,-7968.6318359375,304.2563781738281,0.6291047930717468,0.2822836339473724,0.2827669680118561,292.8700561523437,297.1499938964844,293.1499938964844,1.0,-15142.9423828125,298.767822265625,0.9465548992156982,1.0,0.7027772665023804,292.5497741699219,297.1499938964844,293.1499938964844,1.0,-20502.318359375,298.767822265625,0.9465548992156982,1.0,0.9515035152435304,293.2071228027344,297.1499938964844,293.1499938964844,0.1423967629671096,-15880.2900390625,304.15972900390625,0.4440211057662964,0.1112503334879875,0.5658566951751709,280.9401550292969,291.1499938964844,256.3631896972656,255.31446838378903,279.1654663085937,293.3425598144531,280.94049072265625,1.0,0.7365238070487976,0.5167252421379089,0.5167252421379089,1.0,1.0,-3.2454872131347656,1.2444430589675903,2.001044273376465,0.5073802471160889,0.0,0.0,1.0,414.7476806640625,410.0,14.80386734008789,-5818.478515625,4242.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301155388355255,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320507435593,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553200,293.3096618652344,297.1499938964844,293.1499938964844,0.3009638488292694,-5613.55224609375,304.1835021972656,0.5643681287765503,0.2071841210126876,0.1998212188482284,293.5661315917969,297.1499938964844,293.1499938964844,0.4513759315013885,-7968.6318359375,304.2563781738281,0.6291047930717468,0.2822836339473724,0.2827669680118561,292.8700561523437,297.1499938964844,293.1499938964844,1.0,-15142.9423828125,298.767822265625,0.9465548992156982,1.0,0.7027772665023804,292.5497741699219,297.1499938964844,293.1499938964844,1.0,-20502.318359375,298.767822265625,0.9465548992156982,1.0,0.9515035152435304,293.2071228027344,297.1499938964844,293.1499938964844,0.1423967629671096,-15880.2900390625,304.15972900390625,0.4440211057662964,0.1112503334879875,0.5658566951751709,280.9401550292969,291.1499938964844,256.3631896972656,255.31446838378903,279.1654663085937,293.3425598144531,280.94049072265625,1.0,0.7365238070487976,0.5167252421379089,0.5167252421379089,1.0,1.0,-3.2454872131347656,1.2444430589675903,2.001044273376465,0.5073802471160889,0.0,0.0,1.0,414.7476806640625,410.0,14.80386734008789,-5818.478515625,4242.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301155388355255,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320507435593,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553260,293.30615234375,297.1499938964844,293.1499938964844,0.2948161363601684,-5527.09814453125,304.1825866699219,0.5606050491333008,0.2038515955209732,0.1968427002429962,293.5622253417969,297.1499938964844,293.1499938964844,0.4314261674880981,-7705.8642578125,304.2541809082031,0.6223919987678528,0.2725372016429901,0.2735947072505951,292.8754272460937,297.1499938964844,293.1499938964844,1.0,-15138.88671875,298.77301025390625,0.9461454153060912,1.0,0.7028074860572815,292.5550231933594,297.1499938964844,293.1499938964844,1.0,-20496.826171875,298.77301025390625,0.9461454153060912,1.0,0.951544463634491,293.2060241699219,297.1499938964844,293.1499938964844,0.1405692994594574,-15722.7822265625,304.1595153808594,0.4414394199848175,0.1100263744592666,0.5605086088180542,280.9507751464844,291.1499938964844,256.43389892578125,255.37730407714844,279.1656188964844,293.3394775390625,280.9511108398437,1.0,0.7342406511306763,0.5182931423187256,0.5182931423187256,1.0,1.0,-3.224530935287476,1.2386013269424438,1.985929608345032,0.5061061382293701,0.0,0.0,1.0,414.6815490722656,410.0,14.81312084197998,-5815.13623046875,4190.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,296.0396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1300408095121383,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001319748989772,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553320,293.30615234375,297.1499938964844,293.1499938964844,0.2948161363601684,-5527.09814453125,304.1825866699219,0.5606050491333008,0.2038515955209732,0.1968427002429962,293.5622253417969,297.1499938964844,293.1499938964844,0.4314261674880981,-7705.8642578125,304.2541809082031,0.6223919987678528,0.2725372016429901,0.2735947072505951,292.8754272460937,297.1499938964844,293.1499938964844,1.0,-15138.88671875,298.77301025390625,0.9461454153060912,1.0,0.7028074860572815,292.5550231933594,297.1499938964844,293.1499938964844,1.0,-20496.826171875,298.77301025390625,0.9461454153060912,1.0,0.951544463634491,293.2060241699219,297.1499938964844,293.1499938964844,0.1405692994594574,-15722.7822265625,304.1595153808594,0.4414394199848175,0.1100263744592666,0.5605086088180542,280.9507751464844,291.1499938964844,256.43389892578125,255.37730407714844,279.1656188964844,293.3394775390625,280.9511108398437,1.0,0.7342406511306763,0.5182931423187256,0.5182931423187256,1.0,1.0,-3.224530935287476,1.2386013269424438,1.985929608345032,0.5061061382293701,0.0,0.0,1.0,414.6815490722656,410.0,14.81312084197998,-5815.13623046875,4190.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,296.0396423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1300408095121383,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001319748989772,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553380,293.3025207519531,297.1499938964844,293.1499938964844,0.288903146982193,-5443.50390625,304.1815795898437,0.5569282174110413,0.2006329894065857,0.1939633339643478,293.5581970214844,297.1499938964844,293.1499938964844,0.4119806885719299,-7446.35888671875,304.2518615722656,0.6154065728187561,0.2629104554653168,0.2645288109779358,292.880859375,297.1499938964844,293.1499938964844,1.0,-15134.8427734375,298.7781982421875,0.9457513689994812,1.0,0.7028366923332214,292.5602722167969,297.1499938964844,293.1499938964844,1.0,-20491.3515625,298.7781982421875,0.9457513689994812,1.0,0.9515840411186218,293.2049560546875,297.1499938964844,293.1499938964844,0.1387735307216644,-15567.4775390625,304.1593322753906,0.4389260709285736,0.1088202819228172,0.5552324652671814,280.9613647460937,291.1499938964844,256.5041809082031,255.4396209716797,279.16571044921875,293.3363037109375,280.961669921875,1.0,0.7319945693016052,0.519868791103363,0.519868791103363,1.0,1.0,-3.2039060592651367,1.2328509092330933,1.971055030822754,0.5048502683639526,0.0,0.0,1.0,414.6051330566406,410.0,14.761592864990234,-5811.81787109375,4138.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,296.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299658715724945,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001318988361163,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553440,293.3025207519531,297.1499938964844,293.1499938964844,0.288903146982193,-5443.50390625,304.1815795898437,0.5569282174110413,0.2006329894065857,0.1939633339643478,293.5581970214844,297.1499938964844,293.1499938964844,0.4119806885719299,-7446.35888671875,304.2518615722656,0.6154065728187561,0.2629104554653168,0.2645288109779358,292.880859375,297.1499938964844,293.1499938964844,1.0,-15134.8427734375,298.7781982421875,0.9457513689994812,1.0,0.7028366923332214,292.5602722167969,297.1499938964844,293.1499938964844,1.0,-20491.3515625,298.7781982421875,0.9457513689994812,1.0,0.9515840411186218,293.2049560546875,297.1499938964844,293.1499938964844,0.1387735307216644,-15567.4775390625,304.1593322753906,0.4389260709285736,0.1088202819228172,0.5552324652671814,280.9613647460937,291.1499938964844,256.5041809082031,255.4396209716797,279.16571044921875,293.3363037109375,280.961669921875,1.0,0.7319945693016052,0.519868791103363,0.519868791103363,1.0,1.0,-3.2039060592651367,1.2328509092330933,1.971055030822754,0.5048502683639526,0.0,0.0,1.0,414.6051330566406,410.0,14.761592864990234,-5811.81787109375,4138.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,296.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299658715724945,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001318988361163,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553500,293.3006591796875,297.1499938964844,293.1499938964844,0.2860396802425384,-5402.86083984375,304.1810607910156,0.5551277995109558,0.1990684270858764,0.1925636529922485,293.55615234375,297.1499938964844,293.1499938964844,0.402455985546112,-7317.9658203125,304.2507019042969,0.61170893907547,0.258145660161972,0.2600403428077698,292.8835754394531,297.1499938964844,293.1499938964844,1.0,-15132.828125,298.78076171875,0.9455597996711732,1.0,0.7028509378433228,292.5628967285156,297.1499938964844,293.1499938964844,1.0,-20488.625,298.78076171875,0.9455597996711732,1.0,0.9516032934188844,293.2044677734375,297.1499938964844,293.1499938964844,0.1378887444734573,-15490.765625,304.1592712402344,0.4376966059207916,0.1082246974110603,0.5526253581047058,280.96661376953125,291.1499938964844,256.5391540527344,255.4705810546875,279.1657409667969,293.334716796875,280.9669494628906,1.0,0.7308872938156128,0.5206589698791504,0.5206589698791504,1.0,1.0,-3.193731546401977,1.2300151586532593,1.9637162685394287,0.5042315125465393,0.0,0.0,1.0,414.5642395019531,410.0,14.72051239013672,-5810.1689453125,4113.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,296.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299283653497696,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131860768306,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553560,293.2987976074219,297.1499938964844,293.1499938964844,0.283232182264328,-5362.90576171875,304.1805114746094,0.553350031375885,0.1975304186344146,0.191187709569931,293.5540771484375,297.1499938964844,293.1499938964844,0.3930569887161255,-7190.41015625,304.2494812011719,0.6078490614891052,0.2534107863903045,0.2555792033672333,292.8863220214844,297.1499938964844,293.1499938964844,1.0,-15130.8193359375,298.7833251953125,0.9453712105751038,1.0,0.7028650045394897,292.5655212402344,297.1499938964844,293.1499938964844,1.0,-20485.904296875,298.7833251953125,0.9453712105751038,1.0,0.9516223073005676,293.2039489746094,297.1499938964844,293.1499938964844,0.1370122730731964,-15414.6484375,304.1591796875,0.4364844858646393,0.1076337322592735,0.5500378012657166,280.97186279296875,291.1499938964844,256.573974609375,255.5014038085937,279.165771484375,293.3330993652344,280.9721984863281,1.0,0.7297900319099426,0.5214507579803467,0.5214507579803467,1.0,1.0,-3.1836414337158203,1.2272027730941772,1.9564385414123533,0.5036174654960632,0.0,0.0,1.0,414.5223083496094,410.0,14.676573753356934,-5808.5244140625,4088.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,296.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298908442258834,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001318227004958,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553620,293.29498291015625,297.1499938964844,293.1499938964844,0.2777856588363647,-5285.0849609375,304.179443359375,0.5498669147491455,0.1945353150367736,0.1885079890489578,293.5498352050781,297.1499938964844,293.1499938964844,0.3746405243873596,-6937.8984375,304.2470397949219,0.5998601317405701,0.2440332025289535,0.246741697192192,292.89178466796875,297.1499938964844,293.1499938964844,1.0,-15126.8154296875,298.7884521484375,0.9450026154518129,1.0,0.7028924822807312,292.57080078125,297.1499938964844,293.1499938964844,1.0,-20480.484375,298.7884521484375,0.9450026154518129,1.0,0.9516595005989076,293.2029724121094,297.1499938964844,293.1499938964844,0.1352847069501876,-15264.248046875,304.15899658203125,0.4341126382350921,0.1064660176634788,0.5449233055114746,280.9822998046875,291.1499938964844,256.6433410644531,255.5626678466797,279.16583251953125,293.3298034667969,280.9826354980469,1.0,0.7276268005371094,0.5230388641357422,0.5230388641357422,1.0,1.0,-3.1637215614318848,1.2216514348983765,1.9420702457427976,0.5024057030677795,0.0,0.0,1.0,414.4368591308594,410.0,14.586807250976562,-5805.2509765625,4039.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,296.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298158913850784,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131746623083,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553680,293.29498291015625,297.1499938964844,293.1499938964844,0.2777856588363647,-5285.0849609375,304.179443359375,0.5498669147491455,0.1945353150367736,0.1885079890489578,293.5498352050781,297.1499938964844,293.1499938964844,0.3746405243873596,-6937.8984375,304.2470397949219,0.5998601317405701,0.2440332025289535,0.246741697192192,292.89178466796875,297.1499938964844,293.1499938964844,1.0,-15126.8154296875,298.7884521484375,0.9450026154518129,1.0,0.7028924822807312,292.57080078125,297.1499938964844,293.1499938964844,1.0,-20480.484375,298.7884521484375,0.9450026154518129,1.0,0.9516595005989076,293.2029724121094,297.1499938964844,293.1499938964844,0.1352847069501876,-15264.248046875,304.15899658203125,0.4341126382350921,0.1064660176634788,0.5449233055114746,280.9822998046875,291.1499938964844,256.6433410644531,255.5626678466797,279.16583251953125,293.3298034667969,280.9826354980469,1.0,0.7276268005371094,0.5230388641357422,0.5230388641357422,1.0,1.0,-3.1637215614318848,1.2216514348983765,1.9420702457427976,0.5024057030677795,0.0,0.0,1.0,414.4368591308594,410.0,14.586807250976562,-5805.2509765625,4039.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,296.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298158913850784,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131746623083,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553740,293.2911071777344,297.1499938964844,293.1499938964844,0.2725590169429779,-5210.01171875,304.1783447265625,0.5464834570884705,0.1916468292474746,0.1859231144189834,293.5455322265625,297.1499938964844,293.1499938964844,0.3567268550395965,-6688.8359375,304.2445678710937,0.5915247797966003,0.2347777485847473,0.2380166351795196,292.8973083496094,297.1499938964844,293.1499938964844,1.0,-15122.83203125,298.7935485839844,0.944644331932068,1.0,0.7029192447662354,292.5760498046875,297.1499938964844,293.1499938964844,1.0,-20475.08984375,298.7935485839844,0.944644331932068,1.0,0.9516957998275756,293.2020263671875,297.1499938964844,293.1499938964844,0.1335903853178024,-15116.2568359375,304.1588134765625,0.4318094551563263,0.1053168177604675,0.5398884415626526,280.9926452636719,291.1499938964844,256.7122497558594,255.6233673095703,279.1658935546875,293.3264465332031,280.99298095703125,1.0,0.7255051732063293,0.52463299036026,0.52463299036026,1.0,1.0,-3.1441452503204346,1.2161972522735596,1.927947998046875,0.501215934753418,0.0,0.0,1.0,414.3507995605469,410.0,14.49562168121338,-5801.99609375,3991.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,296.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297411322593689,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001316707639489,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553800,293.2911071777344,297.1499938964844,293.1499938964844,0.2725590169429779,-5210.01171875,304.1783447265625,0.5464834570884705,0.1916468292474746,0.1859231144189834,293.5455322265625,297.1499938964844,293.1499938964844,0.3567268550395965,-6688.8359375,304.2445678710937,0.5915247797966003,0.2347777485847473,0.2380166351795196,292.8973083496094,297.1499938964844,293.1499938964844,1.0,-15122.83203125,298.7935485839844,0.944644331932068,1.0,0.7029192447662354,292.5760498046875,297.1499938964844,293.1499938964844,1.0,-20475.08984375,298.7935485839844,0.944644331932068,1.0,0.9516957998275756,293.2020263671875,297.1499938964844,293.1499938964844,0.1335903853178024,-15116.2568359375,304.1588134765625,0.4318094551563263,0.1053168177604675,0.5398884415626526,280.9926452636719,291.1499938964844,256.7122497558594,255.6233673095703,279.1658935546875,293.3264465332031,280.99298095703125,1.0,0.7255051732063293,0.52463299036026,0.52463299036026,1.0,1.0,-3.1441452503204346,1.2161972522735596,1.927947998046875,0.501215934753418,0.0,0.0,1.0,414.3507995605469,410.0,14.49562168121338,-5801.99609375,3991.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,296.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297411322593689,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001316707639489,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553860,293.2872009277344,297.1499938964844,293.1499938964844,0.2675483226776123,-5137.66650390625,304.17724609375,0.5432045459747314,0.1888641119003296,0.183432474732399,293.5411682128906,297.1499938964844,293.1499938964844,0.3393109142780304,-6443.232421875,304.2420654296875,0.5828618407249451,0.225644826889038,0.2294043600559234,292.9032287597656,297.1499938964844,293.1499938964844,1.0,-15118.8681640625,298.7986145019531,0.9442955851554872,1.0,0.702945351600647,292.5810546875,297.1499938964844,293.1499938964844,1.0,-20469.724609375,298.7986145019531,0.9442955851554872,1.0,0.9517311453819276,293.2011108398437,297.1499938964844,293.1499938964844,0.1319282948970794,-14970.60546875,304.1586608886719,0.4295730590820312,0.104185476899147,0.534930944442749,281.0029602050781,291.1499938964844,256.7807006835937,255.6835327148437,279.1659851074219,293.3230895996094,281.0032958984375,1.0,0.7234252095222473,0.5262331962585449,0.5262331962585449,1.0,1.0,-3.1249094009399414,1.2108408212661743,1.914068579673767,0.5000489950180054,0.0,0.0,1.0,414.2653198242188,410.0,14.404001235961914,-5798.76025390625,3945.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,296.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296667158603668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001315952395088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553920,293.2872009277344,297.1499938964844,293.1499938964844,0.2675483226776123,-5137.66650390625,304.17724609375,0.5432045459747314,0.1888641119003296,0.183432474732399,293.5411682128906,297.1499938964844,293.1499938964844,0.3393109142780304,-6443.232421875,304.2420654296875,0.5828618407249451,0.225644826889038,0.2294043600559234,292.9032287597656,297.1499938964844,293.1499938964844,1.0,-15118.8681640625,298.7986145019531,0.9442955851554872,1.0,0.702945351600647,292.5810546875,297.1499938964844,293.1499938964844,1.0,-20469.724609375,298.7986145019531,0.9442955851554872,1.0,0.9517311453819276,293.2011108398437,297.1499938964844,293.1499938964844,0.1319282948970794,-14970.60546875,304.1586608886719,0.4295730590820312,0.104185476899147,0.534930944442749,281.0029602050781,291.1499938964844,256.7807006835937,255.6835327148437,279.1659851074219,293.3230895996094,281.0032958984375,1.0,0.7234252095222473,0.5262331962585449,0.5262331962585449,1.0,1.0,-3.1249094009399414,1.2108408212661743,1.914068579673767,0.5000489950180054,0.0,0.0,1.0,414.2653198242188,410.0,14.404001235961914,-5798.76025390625,3945.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,296.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296667158603668,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001315952395088,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
553980,293.2832946777344,297.1499938964844,293.1499938964844,0.2627497017383575,-5068.03076171875,304.1761779785156,0.5400344729423523,0.1861864477396011,0.181035503745079,293.5367431640625,297.1499938964844,293.1499938964844,0.3223887085914612,-6201.119140625,304.2395935058594,0.5739022493362427,0.2166358083486557,0.2209060788154602,292.909423828125,297.1499938964844,293.1499938964844,1.0,-15114.927734375,298.8036499023437,0.943955898284912,1.0,0.7029708027839661,292.5859069824219,297.1499938964844,293.1499938964844,1.0,-20464.388671875,298.8036499023437,0.943955898284912,1.0,0.9517655968666076,293.2002258300781,297.1499938964844,293.1499938964844,0.1302973926067352,-14827.224609375,304.1584777832031,0.427401453256607,0.1030714660882949,0.5300482511520386,281.0132141113281,291.1499938964844,256.84869384765625,255.74313354492188,279.1660461425781,293.3197021484375,281.0135498046875,1.0,0.7213866114616394,0.5278394818305969,0.5278394818305969,1.0,1.0,-3.1060118675231934,1.2055821418762207,1.9004297256469729,0.498905599117279,0.0,0.0,1.0,414.1809997558594,410.0,14.310221672058104,-5795.5439453125,3899.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295927613973617,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001315201807301,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554040,293.2832946777344,297.1499938964844,293.1499938964844,0.2627497017383575,-5068.03076171875,304.1761779785156,0.5400344729423523,0.1861864477396011,0.181035503745079,293.5367431640625,297.1499938964844,293.1499938964844,0.3223887085914612,-6201.119140625,304.2395935058594,0.5739022493362427,0.2166358083486557,0.2209060788154602,292.909423828125,297.1499938964844,293.1499938964844,1.0,-15114.927734375,298.8036499023437,0.943955898284912,1.0,0.7029708027839661,292.5859069824219,297.1499938964844,293.1499938964844,1.0,-20464.388671875,298.8036499023437,0.943955898284912,1.0,0.9517655968666076,293.2002258300781,297.1499938964844,293.1499938964844,0.1302973926067352,-14827.224609375,304.1584777832031,0.427401453256607,0.1030714660882949,0.5300482511520386,281.0132141113281,291.1499938964844,256.84869384765625,255.74313354492188,279.1660461425781,293.3197021484375,281.0135498046875,1.0,0.7213866114616394,0.5278394818305969,0.5278394818305969,1.0,1.0,-3.1060118675231934,1.2055821418762207,1.9004297256469729,0.498905599117279,0.0,0.0,1.0,414.1809997558594,410.0,14.310221672058104,-5795.5439453125,3899.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,296.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295927613973617,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001315201807301,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554100,293.28131103515625,297.1499938964844,293.1499938964844,0.2604303956031799,-5034.2470703125,304.1756286621094,0.5384926795959473,0.1848877370357513,0.1798728108406067,293.53448486328125,297.1499938964844,293.1499938964844,0.3141144812107086,-6081.42333984375,304.2383728027344,0.5693261027336121,0.2121797353029251,0.2167015373706817,292.9125671386719,297.1499938964844,293.1499938964844,1.0,-15112.9658203125,298.80615234375,0.9437894821166992,1.0,0.7029833197593689,292.5883178710937,297.1499938964844,293.1499938964844,1.0,-20461.732421875,298.80615234375,0.9437894821166992,1.0,0.951782524585724,293.1997985839844,297.1499938964844,293.1499938964844,0.1294935941696167,-14756.3876953125,304.1584167480469,0.4263396859169006,0.1025209948420524,0.5276350378990173,281.0182800292969,291.1499938964844,256.88250732421875,255.7727203369141,279.1660461425781,293.3179931640625,281.01861572265625,1.0,0.7203831076622009,0.5286447405815125,0.5286447405815125,1.0,1.0,-3.0966930389404297,1.202991008758545,1.8937020301818848,0.4983436465263366,0.0,0.0,1.0,414.1393127441406,410.0,14.260963439941406,-5793.9443359375,3877.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,296.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295559853315353,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314828696195,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554160,293.2793273925781,297.1499938964844,293.1499938964844,0.2581603825092315,-5001.1015625,304.17510986328125,0.5369779467582703,0.1836137622594833,0.1787320673465728,293.5322570800781,297.1499938964844,293.1499938964844,0.3059589266777038,-5962.57080078125,304.2371520996094,0.5646919012069702,0.2077533304691314,0.2125244736671447,292.91571044921875,297.1499938964844,293.1499938964844,1.0,-15111.0146484375,298.80865478515625,0.9436251521110536,1.0,0.7029956579208374,292.5907287597656,297.1499938964844,293.1499938964844,1.0,-20459.091796875,298.80865478515625,0.9436251521110536,1.0,0.951799213886261,293.1993713378906,297.1499938964844,293.1499938964844,0.1286970525979995,-14686.0791015625,304.1583251953125,0.42529296875,0.1019744426012039,0.5252389311790466,281.0233459472656,291.1499938964844,256.9162292480469,255.8021697998047,279.1660461425781,293.3160705566406,281.023681640625,1.0,0.7193893194198608,0.5294453501701355,0.5294453501701355,1.0,1.0,-3.087453842163086,1.2004141807556152,1.8870396614074707,0.4977783858776092,0.0,0.0,1.0,414.097900390625,410.0,14.184724807739258,-5792.359375,3855.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,296.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129519373178482,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131445704028,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554220,293.275390625,297.1499938964844,293.1499938964844,0.2537708878517151,-4936.78076171875,304.174072265625,0.53403240442276,0.18114073574543,0.176517516374588,293.5277099609375,297.1499938964844,293.1499938964844,0.2900041341781616,-5727.4375,304.2347106933594,0.5552809238433838,0.1989893913269043,0.2042530626058578,292.9220275878906,297.1499938964844,293.1499938964844,1.0,-15107.20703125,298.8135070800781,0.943302035331726,1.0,0.703019917011261,292.595947265625,297.1499938964844,293.1499938964844,1.0,-20453.935546875,298.8135070800781,0.943302035331726,1.0,0.951832115650177,293.19854736328125,297.1499938964844,293.1499938964844,0.1271245628595352,-14546.95703125,304.1581726074219,0.4232410490512848,0.1008907705545425,0.5204915404319763,281.0332336425781,291.1499938964844,256.9833374023437,255.86062622070312,279.165771484375,293.3104248046875,281.0335693359375,1.0,0.7174306511878967,0.5310087203979492,0.5310087203979492,1.0,1.0,-3.0692083835601807,1.195254683494568,1.8739537000656128,0.4965912401676178,0.0,0.0,1.0,414.01708984375,410.0,13.896822929382324,-5789.23193359375,3812.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,296.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294467151165008,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001313719549216,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554280,293.275390625,297.1499938964844,293.1499938964844,0.2537708878517151,-4936.78076171875,304.174072265625,0.53403240442276,0.18114073574543,0.176517516374588,293.5277099609375,297.1499938964844,293.1499938964844,0.2900041341781616,-5727.4375,304.2347106933594,0.5552809238433838,0.1989893913269043,0.2042530626058578,292.9220275878906,297.1499938964844,293.1499938964844,1.0,-15107.20703125,298.8135070800781,0.943302035331726,1.0,0.703019917011261,292.595947265625,297.1499938964844,293.1499938964844,1.0,-20453.935546875,298.8135070800781,0.943302035331726,1.0,0.951832115650177,293.19854736328125,297.1499938964844,293.1499938964844,0.1271245628595352,-14546.95703125,304.1581726074219,0.4232410490512848,0.1008907705545425,0.5204915404319763,281.0332336425781,291.1499938964844,256.9833374023437,255.86062622070312,279.165771484375,293.3104248046875,281.0335693359375,1.0,0.7174306511878967,0.5310087203979492,0.5310087203979492,1.0,1.0,-3.0692083835601807,1.195254683494568,1.8739537000656128,0.4965912401676178,0.0,0.0,1.0,414.01708984375,410.0,13.896822929382324,-5789.23193359375,3812.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,296.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294467151165008,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001313719549216,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554340,293.2714233398437,297.1499938964844,293.1499938964844,0.2495791912078857,-4875.068359375,304.17303466796875,0.531203031539917,0.1787694990634918,0.1743939071893692,293.5231628417969,297.1499938964844,293.1499938964844,0.2745198309421539,-5495.72900390625,304.2322998046875,0.5457456111907959,0.1903474479913711,0.1960945278406143,292.9283752441406,297.1499938964844,293.1499938964844,1.0,-15103.3955078125,298.8183898925781,0.9429852366447448,1.0,0.7030437588691711,292.6014709472656,297.1499938964844,293.1499938964844,1.0,-20448.775390625,298.8183898925781,0.9429852366447448,1.0,0.9518643617630004,293.1977844238281,297.1499938964844,293.1499938964844,0.1255728900432586,-14409.228515625,304.1580505371094,0.4212370216846466,0.0998170897364616,0.5157893896102905,281.0431213378906,291.1499938964844,257.04998779296875,255.9185028076172,279.1656799316406,293.3048400878906,281.04345703125,1.0,0.7155097126960754,0.5325728058815002,0.5325728058815002,1.0,1.0,-3.0512616634368896,1.1901721954345703,1.86108946800232,0.4954156875610351,0.0,0.0,1.0,413.9405212402344,410.0,13.819568634033203,-5786.09228515625,3770.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,296.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293749511241912,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001312991371378,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554400,293.2714233398437,297.1499938964844,293.1499938964844,0.2495791912078857,-4875.068359375,304.17303466796875,0.531203031539917,0.1787694990634918,0.1743939071893692,293.5231628417969,297.1499938964844,293.1499938964844,0.2745198309421539,-5495.72900390625,304.2322998046875,0.5457456111907959,0.1903474479913711,0.1960945278406143,292.9283752441406,297.1499938964844,293.1499938964844,1.0,-15103.3955078125,298.8183898925781,0.9429852366447448,1.0,0.7030437588691711,292.6014709472656,297.1499938964844,293.1499938964844,1.0,-20448.775390625,298.8183898925781,0.9429852366447448,1.0,0.9518643617630004,293.1977844238281,297.1499938964844,293.1499938964844,0.1255728900432586,-14409.228515625,304.1580505371094,0.4212370216846466,0.0998170897364616,0.5157893896102905,281.0431213378906,291.1499938964844,257.04998779296875,255.9185028076172,279.1656799316406,293.3048400878906,281.04345703125,1.0,0.7155097126960754,0.5325728058815002,0.5325728058815002,1.0,1.0,-3.0512616634368896,1.1901721954345703,1.86108946800232,0.4954156875610351,0.0,0.0,1.0,413.9405212402344,410.0,13.819568634033203,-5786.09228515625,3770.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,296.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293749511241912,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001312991371378,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554460,293.2674865722656,297.1499938964844,293.1499938964844,0.2455745488405227,-4815.83935546875,304.1720275878906,0.5284878611564636,0.1764956265687942,0.1723571568727493,293.5185852050781,297.1499938964844,293.1499938964844,0.2594927251338959,-5267.349609375,304.2299194335937,0.5361730456352234,0.1818252205848693,0.1880461424589157,292.9347229003906,297.1499938964844,293.1499938964844,1.0,-15099.572265625,298.8232727050781,0.9426753520965576,1.0,0.7030670642852783,292.6071472167969,297.1499938964844,293.1499938964844,1.0,-20443.59765625,298.8232727050781,0.9426753520965576,1.0,0.9518958926200868,293.1970520019531,297.1499938964844,293.1499938964844,0.1240404397249221,-14272.765625,304.15789794921875,0.4192779660224914,0.0987535119056701,0.5111285448074341,281.0530090332031,291.1499938964844,257.1163635253906,255.9758453369141,279.16571044921875,293.2993469238281,281.0533447265625,1.0,0.7136241793632507,0.53414386510849,0.53414386510849,1.0,1.0,-3.033600330352783,1.1851730346679688,1.848427176475525,0.4942611455917358,0.0,0.0,1.0,413.8663330078125,410.0,13.814785957336426,-5782.95263671875,3729.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,296.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293039917945861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001312271051574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554520,293.2674865722656,297.1499938964844,293.1499938964844,0.2455745488405227,-4815.83935546875,304.1720275878906,0.5284878611564636,0.1764956265687942,0.1723571568727493,293.5185852050781,297.1499938964844,293.1499938964844,0.2594927251338959,-5267.349609375,304.2299194335937,0.5361730456352234,0.1818252205848693,0.1880461424589157,292.9347229003906,297.1499938964844,293.1499938964844,1.0,-15099.572265625,298.8232727050781,0.9426753520965576,1.0,0.7030670642852783,292.6071472167969,297.1499938964844,293.1499938964844,1.0,-20443.59765625,298.8232727050781,0.9426753520965576,1.0,0.9518958926200868,293.1970520019531,297.1499938964844,293.1499938964844,0.1240404397249221,-14272.765625,304.15789794921875,0.4192779660224914,0.0987535119056701,0.5111285448074341,281.0530090332031,291.1499938964844,257.1163635253906,255.9758453369141,279.16571044921875,293.2993469238281,281.0533447265625,1.0,0.7136241793632507,0.53414386510849,0.53414386510849,1.0,1.0,-3.033600330352783,1.1851730346679688,1.848427176475525,0.4942611455917358,0.0,0.0,1.0,413.8663330078125,410.0,13.814785957336426,-5782.95263671875,3729.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,296.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293039917945861,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001312271051574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554580,293.2635192871094,297.1499938964844,293.1499938964844,0.241756796836853,-4759.125,304.1710510253906,0.5258909463882446,0.1743204593658447,0.1704082638025283,293.5139465332031,297.1499938964844,293.1499938964844,0.2449261397123336,-5042.43994140625,304.2275695800781,0.5266714096069336,0.1734280884265899,0.1801128387451172,292.9411315917969,297.1499938964844,293.1499938964844,1.0,-15095.7451171875,298.82818603515625,0.9423733949661256,1.0,0.7030898332595825,292.6128234863281,297.1499938964844,293.1499938964844,1.0,-20438.416015625,298.82818603515625,0.9423733949661256,1.0,0.9519267082214355,293.19635009765625,297.1499938964844,293.1499938964844,0.1225289553403854,-14137.7421875,304.1578063964844,0.417364627122879,0.0977014452219009,0.5065149664878845,281.0629272460937,291.1499938964844,257.1825561523437,256.0327453613281,279.165771484375,293.2938842773437,281.0632629394531,1.0,0.711774468421936,0.5357239246368408,0.5357239246368408,1.0,1.0,-3.0162384510040283,1.1802682876586914,1.835970044136048,0.4931358993053436,0.0,0.0,1.0,413.7926940917969,410.0,13.801712989807127,-5779.83154296875,3689.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679077148437,296.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292337328195572,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001311558007728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554640,293.2635192871094,297.1499938964844,293.1499938964844,0.241756796836853,-4759.125,304.1710510253906,0.5258909463882446,0.1743204593658447,0.1704082638025283,293.5139465332031,297.1499938964844,293.1499938964844,0.2449261397123336,-5042.43994140625,304.2275695800781,0.5266714096069336,0.1734280884265899,0.1801128387451172,292.9411315917969,297.1499938964844,293.1499938964844,1.0,-15095.7451171875,298.82818603515625,0.9423733949661256,1.0,0.7030898332595825,292.6128234863281,297.1499938964844,293.1499938964844,1.0,-20438.416015625,298.82818603515625,0.9423733949661256,1.0,0.9519267082214355,293.19635009765625,297.1499938964844,293.1499938964844,0.1225289553403854,-14137.7421875,304.1578063964844,0.417364627122879,0.0977014452219009,0.5065149664878845,281.0629272460937,291.1499938964844,257.1825561523437,256.0327453613281,279.165771484375,293.2938842773437,281.0632629394531,1.0,0.711774468421936,0.5357239246368408,0.5357239246368408,1.0,1.0,-3.0162384510040283,1.1802682876586914,1.835970044136048,0.4931358993053436,0.0,0.0,1.0,413.7926940917969,410.0,13.801712989807127,-5779.83154296875,3689.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679077148437,296.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292337328195572,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001311558007728,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
