time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554700,293.2615661621094,297.1499938964844,293.1499938964844,0.2399187833070755,-4731.73291015625,304.1705627441406,0.5246379375457764,0.1732703596353531,0.1694672554731369,293.5115966796875,297.1499938964844,293.1499938964844,0.2378173172473907,-4931.345703125,304.2264099121094,0.5219817757606506,0.1692781448364257,0.1761911213397979,292.9443054199219,297.1499938964844,293.1499938964844,1.0,-15093.8505859375,298.8305969238281,0.9422255158424376,1.0,0.7031009793281555,292.6157531738281,297.1499938964844,293.1499938964844,1.0,-20435.8515625,298.8305969238281,0.9422255158424376,1.0,0.9519418478012084,293.1960144042969,297.1499938964844,293.1499938964844,0.1217817217111587,-14070.8359375,304.1577453613281,0.416424810886383,0.0971798673272132,0.5042271018028259,281.0678100585937,291.1499938964844,257.215576171875,256.0610046386719,279.1657409667969,293.29071044921875,281.0681457519531,1.0,0.7108633518218994,0.5365065932273865,0.5365065932273865,1.0,1.0,-3.007673978805542,1.1778370141983032,1.8298368453979488,0.4925692081451416,0.0,0.0,1.0,413.755859375,410.0,13.726980209350586,-5778.28759765625,3670.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,296.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291988492012024,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001311204105149,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554760,293.25958251953125,297.1499938964844,293.1499938964844,0.2381283640861511,-4704.99462890625,304.17010498046875,0.5234160423278809,0.1722459644079208,0.168549045920372,293.5092468261719,297.1499938964844,293.1499938964844,0.2308257669210434,-4821.1904296875,304.2252502441406,0.5173499584197998,0.1651623398065567,0.1723006963729858,292.947509765625,297.1499938964844,293.1499938964844,1.0,-15091.962890625,298.8330078125,0.9420796036720276,1.0,0.703112006187439,292.61871337890625,297.1499938964844,293.1499938964844,1.0,-20433.296875,298.8330078125,0.9420796036720276,1.0,0.9519567489624025,293.1957092285156,297.1499938964844,293.1499938964844,0.1210398450493812,-14004.3037109375,304.1576843261719,0.4154954254627228,0.0966610014438629,0.501951277256012,281.0726928710937,291.1499938964844,257.24853515625,256.089111328125,279.16571044921875,293.28759765625,281.0730285644531,1.0,0.7099615335464478,0.5372916460037231,0.5372916460037231,1.0,1.0,-2.9991886615753174,1.1754310131072998,1.8237576484680176,0.492010623216629,0.0,0.0,1.0,413.7192687988281,410.0,13.672636985778809,-5776.74853515625,3651.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,296.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291641592979431,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131085209432,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554820,293.25567626953125,297.1499938964844,293.1499938964844,0.2346778661012649,-4653.30810546875,304.1691589355469,0.5210586190223694,0.1702673435211181,0.1667752563953399,293.5044860839844,297.1499938964844,293.1499938964844,0.2171793282032013,-4603.5205078125,304.2229309082031,0.5082838535308838,0.1570264548063278,0.1646080166101455,292.95391845703125,297.1499938964844,293.1499938964844,1.0,-15088.19140625,298.8378295898437,0.9417935609817504,1.0,0.7031336426734924,292.624755859375,297.1499938964844,293.1499938964844,1.0,-20428.189453125,298.8378295898437,0.9417935609817504,1.0,0.9519860148429872,293.195068359375,297.1499938964844,293.1499938964844,0.1195702105760574,-13872.197265625,304.1575622558594,0.413664162158966,0.0956306084990501,0.4974304437637329,281.0824279785156,291.1499938964844,257.314208984375,256.1449890136719,279.1657409667969,293.2813720703125,281.082763671875,1.0,0.7081834673881531,0.5388670563697815,0.5388670563697815,1.0,1.0,-2.982435464859009,1.1706857681274414,1.811749815940857,0.4909134209156036,0.0,0.0,1.0,413.646240234375,410.0,13.602298736572266,-5773.68017578125,3613.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,296.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290952712297439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001310152874793,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554880,293.25567626953125,297.1499938964844,293.1499938964844,0.2346778661012649,-4653.30810546875,304.1691589355469,0.5210586190223694,0.1702673435211181,0.1667752563953399,293.5044860839844,297.1499938964844,293.1499938964844,0.2171793282032013,-4603.5205078125,304.2229309082031,0.5082838535308838,0.1570264548063278,0.1646080166101455,292.95391845703125,297.1499938964844,293.1499938964844,1.0,-15088.19140625,298.8378295898437,0.9417935609817504,1.0,0.7031336426734924,292.624755859375,297.1499938964844,293.1499938964844,1.0,-20428.189453125,298.8378295898437,0.9417935609817504,1.0,0.9519860148429872,293.195068359375,297.1499938964844,293.1499938964844,0.1195702105760574,-13872.197265625,304.1575622558594,0.413664162158966,0.0956306084990501,0.4974304437637329,281.0824279785156,291.1499938964844,257.314208984375,256.1449890136719,279.1657409667969,293.2813720703125,281.082763671875,1.0,0.7081834673881531,0.5388670563697815,0.5388670563697815,1.0,1.0,-2.982435464859009,1.1706857681274414,1.811749815940857,0.4909134209156036,0.0,0.0,1.0,413.646240234375,410.0,13.602298736572266,-5773.68017578125,3613.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,296.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290952712297439,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001310152874793,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
554940,293.2517395019531,297.1499938964844,293.1499938964844,0.2314046174287796,-4604.08447265625,304.1682434082031,0.5188202261924744,0.1683854907751083,0.1650876551866531,293.4996643066406,297.1499938964844,293.1499938964844,0.2039923369884491,-4389.6220703125,304.2206115722656,0.4994864165782928,0.1490280628204345,0.1570418179035186,292.9603576660156,297.1499938964844,293.1499938964844,1.0,-15084.4326171875,298.8426513671875,0.9415156245231628,1.0,0.7031546831130981,292.6308288574219,297.1499938964844,293.1499938964844,1.0,-20423.1015625,298.8426513671875,0.9415156245231628,1.0,0.9520145058631896,293.1944885253906,297.1499938964844,293.1499938964844,0.1181202083826065,-13741.44921875,304.157470703125,0.4118676483631134,0.0946108400821685,0.492953360080719,281.09210205078125,291.1499938964844,257.3795471191406,256.2002868652344,279.1658020019531,293.2752380371094,281.0924377441406,1.0,0.7064410448074341,0.5404499173164368,0.5404499173164368,1.0,1.0,-2.965989351272583,1.1660385131835938,1.7999508380889893,0.4898479580879211,0.0,0.0,1.0,413.5730285644531,410.0,13.533169746398926,-5770.63525390625,3576.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,296.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290269941091537,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001309460058109,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555000,293.2517395019531,297.1499938964844,293.1499938964844,0.2314046174287796,-4604.08447265625,304.1682434082031,0.5188202261924744,0.1683854907751083,0.1650876551866531,293.4996643066406,297.1499938964844,293.1499938964844,0.2039923369884491,-4389.6220703125,304.2206115722656,0.4994864165782928,0.1490280628204345,0.1570418179035186,292.9603576660156,297.1499938964844,293.1499938964844,1.0,-15084.4326171875,298.8426513671875,0.9415156245231628,1.0,0.7031546831130981,292.6308288574219,297.1499938964844,293.1499938964844,1.0,-20423.1015625,298.8426513671875,0.9415156245231628,1.0,0.9520145058631896,293.1944885253906,297.1499938964844,293.1499938964844,0.1181202083826065,-13741.44921875,304.157470703125,0.4118676483631134,0.0946108400821685,0.492953360080719,281.09210205078125,291.1499938964844,257.3795471191406,256.2002868652344,279.1658020019531,293.2752380371094,281.0924377441406,1.0,0.7064410448074341,0.5404499173164368,0.5404499173164368,1.0,1.0,-2.965989351272583,1.1660385131835938,1.7999508380889893,0.4898479580879211,0.0,0.0,1.0,413.5730285644531,410.0,13.533169746398926,-5770.63525390625,3576.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,296.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1290269941091537,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001309460058109,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555060,293.2478332519531,297.1499938964844,293.1499938964844,0.2283075898885727,-4557.3359375,304.1673278808594,0.5167015790939331,0.1666008979082107,0.1634866446256637,293.4947204589844,297.1499938964844,293.1499938964844,0.1912694722414016,-4179.68994140625,304.2182922363281,0.4908095598220825,0.1411748379468917,0.1496091783046722,292.966796875,297.1499938964844,293.1499938964844,1.0,-15080.697265625,298.8474426269531,0.9412461519241332,1.0,0.7031751275062561,292.6369323730469,297.1499938964844,293.1499938964844,1.0,-20418.04296875,298.8474426269531,0.9412461519241332,1.0,0.9520422220230104,293.1938781738281,297.1499938964844,293.1499938964844,0.1166907846927642,-13612.1591796875,304.1573486328125,0.4101027846336365,0.0936024188995361,0.4885231852531433,281.1017150878906,291.1499938964844,257.44451904296875,256.2550354003906,279.1658630371094,293.2691650390625,281.10205078125,1.0,0.7047349214553833,0.5420396327972412,0.5420396327972412,1.0,1.0,-2.9498629570007324,1.1614948511123655,1.7883681058883667,0.4888170957565307,0.0,0.0,1.0,413.4990234375,410.0,13.440628051757812,-5767.62158203125,3540.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,296.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1289593279361724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001308773207711,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555120,293.2478332519531,297.1499938964844,293.1499938964844,0.2283075898885727,-4557.3359375,304.1673278808594,0.5167015790939331,0.1666008979082107,0.1634866446256637,293.4947204589844,297.1499938964844,293.1499938964844,0.1912694722414016,-4179.68994140625,304.2182922363281,0.4908095598220825,0.1411748379468917,0.1496091783046722,292.966796875,297.1499938964844,293.1499938964844,1.0,-15080.697265625,298.8474426269531,0.9412461519241332,1.0,0.7031751275062561,292.6369323730469,297.1499938964844,293.1499938964844,1.0,-20418.04296875,298.8474426269531,0.9412461519241332,1.0,0.9520422220230104,293.1938781738281,297.1499938964844,293.1499938964844,0.1166907846927642,-13612.1591796875,304.1573486328125,0.4101027846336365,0.0936024188995361,0.4885231852531433,281.1017150878906,291.1499938964844,257.44451904296875,256.2550354003906,279.1658630371094,293.2691650390625,281.10205078125,1.0,0.7047349214553833,0.5420396327972412,0.5420396327972412,1.0,1.0,-2.9498629570007324,1.1614948511123655,1.7883681058883667,0.4888170957565307,0.0,0.0,1.0,413.4990234375,410.0,13.440628051757812,-5767.62158203125,3540.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,296.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1289593279361724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001308773207711,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555180,293.24395751953125,297.1499938964844,293.1499938964844,0.2253842651844024,-4513.05224609375,304.1664428710937,0.5147019028663635,0.1649131625890731,0.1619718521833419,293.4896240234375,297.1499938964844,293.1499938964844,0.1790163367986679,-3973.94580078125,304.2159729003906,0.4817877113819122,0.1334762275218963,0.1423182040452957,292.9732666015625,297.1499938964844,293.1499938964844,1.0,-15076.994140625,298.8521728515625,0.94098562002182,1.0,0.7031949758529663,292.64306640625,297.1499938964844,293.1499938964844,1.0,-20413.029296875,298.8521728515625,0.94098562002182,1.0,0.9520690441131592,293.1933288574219,297.1499938964844,293.1499938964844,0.1152825132012367,-13484.392578125,304.1572570800781,0.4083655178546905,0.092605784535408,0.4841419458389282,281.1112365722656,291.1499938964844,257.509033203125,256.30914306640625,279.1659240722656,293.26318359375,281.111572265625,1.0,0.7030659317970276,0.5436351299285889,0.5436351299285889,1.0,1.0,-2.934067726135254,1.1570587158203125,1.777008891105652,0.4878225028514862,0.0,0.0,1.0,413.423583984375,410.0,13.319998741149902,-5764.6435546875,3505.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,296.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288922429084777,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001308092323597,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555240,293.24395751953125,297.1499938964844,293.1499938964844,0.2253842651844024,-4513.05224609375,304.1664428710937,0.5147019028663635,0.1649131625890731,0.1619718521833419,293.4896240234375,297.1499938964844,293.1499938964844,0.1790163367986679,-3973.94580078125,304.2159729003906,0.4817877113819122,0.1334762275218963,0.1423182040452957,292.9732666015625,297.1499938964844,293.1499938964844,1.0,-15076.994140625,298.8521728515625,0.94098562002182,1.0,0.7031949758529663,292.64306640625,297.1499938964844,293.1499938964844,1.0,-20413.029296875,298.8521728515625,0.94098562002182,1.0,0.9520690441131592,293.1933288574219,297.1499938964844,293.1499938964844,0.1152825132012367,-13484.392578125,304.1572570800781,0.4083655178546905,0.092605784535408,0.4841419458389282,281.1112365722656,291.1499938964844,257.509033203125,256.30914306640625,279.1659240722656,293.26318359375,281.111572265625,1.0,0.7030659317970276,0.5436351299285889,0.5436351299285889,1.0,1.0,-2.934067726135254,1.1570587158203125,1.777008891105652,0.4878225028514862,0.0,0.0,1.0,413.423583984375,410.0,13.319998741149902,-5764.6435546875,3505.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,296.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288922429084777,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001308092323597,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555300,293.24200439453125,297.1499938964844,293.1499938964844,0.2239861786365509,-4491.8193359375,304.1659851074219,0.5137458443641663,0.1641049683094024,0.1612462252378463,293.4870300292969,297.1499938964844,293.1499938964844,0.1730680018663406,-3872.725830078125,304.2148132324219,0.4768517613410949,0.129688873887062,0.13872891664505,292.9765014648437,297.1499938964844,293.1499938964844,1.0,-15075.15625,298.8545227050781,0.940858781337738,1.0,0.7032046318054199,292.6461181640625,297.1499938964844,293.1499938964844,1.0,-20410.541015625,298.8545227050781,0.940858781337738,1.0,0.9520821571350098,293.19305419921875,297.1499938964844,293.1499938964844,0.1145863309502601,-13421.0869140625,304.1571960449219,0.407505601644516,0.0921119302511215,0.4819698333740234,281.115966796875,291.1499938964844,257.5411071777344,256.3359680175781,279.1659545898437,293.2601928710937,281.1163024902344,1.0,0.7022454142570496,0.5444344282150269,0.5444344282150269,1.0,1.0,-2.926297426223755,1.1548818349838257,1.7714154720306396,0.4873389303684234,0.0,0.0,1.0,413.3851013183594,410.0,13.24915885925293,-5763.16943359375,3488.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,296.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288589239120483,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001307754282606,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555360,293.2400817871094,297.1499938964844,293.1499938964844,0.2226307690143585,-4471.2001953125,304.1655578613281,0.5128193497657776,0.1633210033178329,0.1605420708656311,293.4843444824219,297.1499938964844,293.1499938964844,0.1672434359788894,-3772.71728515625,304.213623046875,0.4713698923587799,0.1259467005729675,0.1351810246706009,292.979736328125,297.1499938964844,293.1499938964844,1.0,-15073.330078125,298.8568420410156,0.9407345056533812,1.0,0.7032141089439392,292.6492004394531,297.1499938964844,293.1499938964844,1.0,-20408.068359375,298.8568420410156,0.9407345056533812,1.0,0.9520949721336364,293.1927795410156,297.1499938964844,293.1499938964844,0.1138955950736999,-13358.181640625,304.1571350097656,0.4066506922245025,0.0916211605072021,0.479810506105423,281.12066650390625,291.1499938964844,257.57305908203125,256.36260986328125,279.1659545898437,293.2572326660156,281.1210021972656,1.0,0.7014347910881042,0.5452343225479126,0.5452343225479126,1.0,1.0,-2.9186177253723145,1.152734398841858,1.765883207321167,0.4868652522563934,0.0,0.0,1.0,413.3458557128906,410.0,13.16969871520996,-5761.7060546875,3471.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,296.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288257837295532,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001307417987845,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555420,293.2362365722656,297.1499938964844,293.1499938964844,0.220043197274208,-4431.7451171875,304.1646728515625,0.5110510587692261,0.1618230491876602,0.159196138381958,293.4789123535156,297.1499938964844,293.1499938964844,0.1559436917304992,-3576.030029296875,304.2112731933594,0.4578421413898468,0.1185785308480262,0.1281986832618713,292.9862365722656,297.1499938964844,293.1499938964844,1.0,-15069.7119140625,298.8614807128906,0.9404921531677246,1.0,0.7032326459884644,292.6553039550781,297.1499938964844,293.1499938964844,1.0,-20403.169921875,298.8614807128906,0.9404921531677246,1.0,0.9521200656890868,293.1922302246094,297.1499938964844,293.1499938964844,0.1125301569700241,-13233.55078125,304.15704345703125,0.4049519002437591,0.0906486064195633,0.4755296409130096,281.12994384765625,291.1499938964844,257.6365661621094,256.4154052734375,279.166015625,293.2513427734375,281.1302795410156,1.0,0.6998418569564819,0.5468366146087646,0.5468366146087646,1.0,1.0,-2.9035139083862305,1.148522138595581,1.75499165058136,0.4859458208084106,0.0,0.0,1.0,413.2669982910156,410.0,13.002848625183104,-5758.80908203125,3438.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667785644531,296.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1287600100040435,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001306750491494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555480,293.2362365722656,297.1499938964844,293.1499938964844,0.220043197274208,-4431.7451171875,304.1646728515625,0.5110510587692261,0.1618230491876602,0.159196138381958,293.4789123535156,297.1499938964844,293.1499938964844,0.1559436917304992,-3576.030029296875,304.2112731933594,0.4578421413898468,0.1185785308480262,0.1281986832618713,292.9862365722656,297.1499938964844,293.1499938964844,1.0,-15069.7119140625,298.8614807128906,0.9404921531677246,1.0,0.7032326459884644,292.6553039550781,297.1499938964844,293.1499938964844,1.0,-20403.169921875,298.8614807128906,0.9404921531677246,1.0,0.9521200656890868,293.1922302246094,297.1499938964844,293.1499938964844,0.1125301569700241,-13233.55078125,304.15704345703125,0.4049519002437591,0.0906486064195633,0.4755296409130096,281.12994384765625,291.1499938964844,257.6365661621094,256.4154052734375,279.166015625,293.2513427734375,281.1302795410156,1.0,0.6998418569564819,0.5468366146087646,0.5468366146087646,1.0,1.0,-2.9035139083862305,1.148522138595581,1.75499165058136,0.4859458208084106,0.0,0.0,1.0,413.2669982910156,410.0,13.002848625183104,-5758.80908203125,3438.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667785644531,296.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1287600100040435,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001306750491494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555540,293.2339172363281,297.1499938964844,293.1499938964844,0.2185705602169037,-4409.23583984375,304.1641845703125,0.5100448727607727,0.1609699577093124,0.158429354429245,293.4756164550781,297.1499938964844,293.1499938964844,0.149381622672081,-3460.091796875,304.2098693847656,0.4493082165718078,0.1142330467700958,0.1240797936916351,292.9901123046875,297.1499938964844,293.1499938964844,1.0,-15067.5625,298.8642272949219,0.9403504133224488,1.0,0.7032434940338135,292.6589660644531,297.1499938964844,293.1499938964844,1.0,-20400.259765625,298.8642272949219,0.9403504133224488,1.0,0.9521347880363464,293.19189453125,297.1499938964844,293.1499938964844,0.1117212772369384,-13159.54296875,304.156982421875,0.40393728017807,0.0900708809494972,0.4729858636856079,281.1354675292969,291.1499938964844,257.6743469238281,256.4467468261719,279.166015625,293.24786376953125,281.13580322265625,1.0,0.6989044547080994,0.5477992296218872,0.5477992296218872,1.0,1.0,-2.8946144580841064,1.1460472345352173,1.7485672235488892,0.4854118227958679,0.0,0.0,1.0,413.2200927734375,410.0,12.900079727172852,-5757.08984375,3419.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,296.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1287209093570709,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001306353515246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555600,293.2323913574219,297.1499938964844,293.1499938964844,0.2176202833652496,-4394.68994140625,304.163818359375,0.5093956589698792,0.1604194194078445,0.157934308052063,293.473388671875,297.1499938964844,293.1499938964844,0.1450957208871841,-3383.6513671875,304.2089233398437,0.443758100271225,0.1113682389259338,0.1213629245758056,292.9927062988281,297.1499938964844,293.1499938964844,1.0,-15066.138671875,298.8660583496094,0.940257489681244,1.0,0.7032506465911865,292.6614074707031,297.1499938964844,293.1499938964844,1.0,-20398.33203125,298.8660583496094,0.940257489681244,1.0,0.9521444439888,293.1916809082031,297.1499938964844,293.1499938964844,0.1111861318349838,-13110.5068359375,304.15692138671875,0.4032615721225738,0.0896880105137825,0.4712996780872345,281.1390991210937,291.1499938964844,257.6994323730469,256.4674987792969,279.1660461425781,293.2455749511719,281.1394348144531,1.0,0.6982868909835815,0.5484412908554077,0.5484412908554077,1.0,1.0,-2.888747215270996,1.1444181203842163,1.7443290948867798,0.4850625097751617,0.0,0.0,1.0,413.1888122558594,410.0,12.83010959625244,-5755.95166015625,3406.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,296.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286949813365936,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001306090562138,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555660,293.2285461425781,297.1499938964844,293.1499938964844,0.2153612375259399,-4360.0439453125,304.1629943847656,0.5078529119491577,0.1591105461120605,0.1567569077014923,293.4676818847656,297.1499938964844,293.1499938964844,0.1347143054008484,-3196.009521484375,304.20660400390625,0.43055260181427,0.104338139295578,0.1146895661950111,292.99920654296875,297.1499938964844,293.1499938964844,1.0,-15062.6171875,298.8705444335937,0.9400314688682556,1.0,0.7032679915428162,292.6675109863281,297.1499938964844,293.1499938964844,1.0,-20393.564453125,298.8705444335937,0.9400314688682556,1.0,0.9521679282188416,293.191162109375,297.1499938964844,293.1499938964844,0.1098632737994194,-12989.0380859375,304.1568298339844,0.4015722870826721,0.0887393876910209,0.4671200513839721,281.14813232421875,291.1499938964844,257.7616882324219,256.5188903808594,279.1660461425781,293.2398681640625,281.1484680175781,1.0,0.6967707872390747,0.550045907497406,0.550045907497406,1.0,1.0,-2.874336242675781,1.140428066253662,1.7339080572128296,0.4842167198657989,0.0,0.0,1.0,413.1095886230469,410.0,12.63718032836914,-5753.14013671875,3375.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,296.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286308020353317,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001305439072893,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555720,293.2285461425781,297.1499938964844,293.1499938964844,0.2153612375259399,-4360.0439453125,304.1629943847656,0.5078529119491577,0.1591105461120605,0.1567569077014923,293.4676818847656,297.1499938964844,293.1499938964844,0.1347143054008484,-3196.009521484375,304.20660400390625,0.43055260181427,0.104338139295578,0.1146895661950111,292.99920654296875,297.1499938964844,293.1499938964844,1.0,-15062.6171875,298.8705444335937,0.9400314688682556,1.0,0.7032679915428162,292.6675109863281,297.1499938964844,293.1499938964844,1.0,-20393.564453125,298.8705444335937,0.9400314688682556,1.0,0.9521679282188416,293.191162109375,297.1499938964844,293.1499938964844,0.1098632737994194,-12989.0380859375,304.1568298339844,0.4015722870826721,0.0887393876910209,0.4671200513839721,281.14813232421875,291.1499938964844,257.7616882324219,256.5188903808594,279.1660461425781,293.2398681640625,281.1484680175781,1.0,0.6967707872390747,0.550045907497406,0.550045907497406,1.0,1.0,-2.874336242675781,1.140428066253662,1.7339080572128296,0.4842167198657989,0.0,0.0,1.0,413.1095886230469,410.0,12.63718032836914,-5753.14013671875,3375.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,296.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286308020353317,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001305439072893,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555780,293.2247314453125,297.1499938964844,293.1499938964844,0.2132620811462402,-4327.7666015625,304.16217041015625,0.5064212679862976,0.1578949093818664,0.1556623727083206,293.4615173339844,297.1499938964844,293.1499938964844,0.124850794672966,-3014.257080078125,304.2041931152344,0.4185161292552948,0.0975416153669357,0.108220636844635,293.0057373046875,297.1499938964844,293.1499938964844,1.0,-15059.162109375,298.8749694824219,0.939817190170288,1.0,0.703284502029419,292.6736145019531,297.1499938964844,293.1499938964844,1.0,-20388.88671875,298.8749694824219,0.939817190170288,1.0,0.9521903395652772,293.1906433105469,297.1499938964844,293.1499938964844,0.1085614636540412,-12869.150390625,304.15673828125,0.3998768925666809,0.0878030583262443,0.4629901945590973,281.156982421875,291.1499938964844,257.8232116699219,256.56951904296875,279.166015625,293.234130859375,281.15728759765625,1.0,0.695296049118042,0.5516453385353088,0.5516453385353088,1.0,1.0,-2.860328197479248,1.1365671157836914,1.723760962486267,0.4834124445915222,0.0,0.0,1.0,413.0245056152344,410.0,12.396666526794434,-5750.38720703125,3345.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,296.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285675317049026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001304797042394,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555840,293.2247314453125,297.1499938964844,293.1499938964844,0.2132620811462402,-4327.7666015625,304.16217041015625,0.5064212679862976,0.1578949093818664,0.1556623727083206,293.4615173339844,297.1499938964844,293.1499938964844,0.124850794672966,-3014.257080078125,304.2041931152344,0.4185161292552948,0.0975416153669357,0.108220636844635,293.0057373046875,297.1499938964844,293.1499938964844,1.0,-15059.162109375,298.8749694824219,0.939817190170288,1.0,0.703284502029419,292.6736145019531,297.1499938964844,293.1499938964844,1.0,-20388.88671875,298.8749694824219,0.939817190170288,1.0,0.9521903395652772,293.1906433105469,297.1499938964844,293.1499938964844,0.1085614636540412,-12869.150390625,304.15673828125,0.3998768925666809,0.0878030583262443,0.4629901945590973,281.156982421875,291.1499938964844,257.8232116699219,256.56951904296875,279.166015625,293.234130859375,281.15728759765625,1.0,0.695296049118042,0.5516453385353088,0.5516453385353088,1.0,1.0,-2.860328197479248,1.1365671157836914,1.723760962486267,0.4834124445915222,0.0,0.0,1.0,413.0245056152344,410.0,12.396666526794434,-5750.38720703125,3345.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,296.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285675317049026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001304797042394,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555900,293.22283935546875,297.1499938964844,293.1499938964844,0.2122730910778045,-4312.5322265625,304.1617736816406,0.505747377872467,0.1573226898908615,0.1551467180252075,293.45831298828125,297.1499938964844,293.1499938964844,0.1201208233833313,-2925.803466796875,304.20294189453125,0.4129219055175781,0.0942260175943374,0.1050705090165138,293.00897216796875,297.1499938964844,293.1499938964844,1.0,-15057.4638671875,298.8771667480469,0.9397143721580504,1.0,0.7032924890518188,292.6766662597656,297.1499938964844,293.1499938964844,1.0,-20386.5859375,298.8771667480469,0.9397143721580504,1.0,0.9522011280059814,293.1903686523437,297.1499938964844,293.1499938964844,0.1079188957810401,-12809.8447265625,304.1566772460937,0.3990246653556824,0.0873398408293724,0.4609454870223999,281.16131591796875,291.1499938964844,257.85369873046875,256.59454345703125,279.1659851074219,293.2312927246094,281.1616516113281,1.0,0.6945754289627075,0.5524427890777588,0.5524427890777588,1.0,1.0,-2.853487014770508,1.1346899271011353,1.7187970876693726,0.4830287992954254,0.0,0.0,1.0,412.980224609375,410.0,12.263808250427246,-5749.0341796875,3330.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,296.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285362988710403,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001304479956161,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
555960,293.220947265625,297.1499938964844,293.1499938964844,0.2113226354122162,-4297.875,304.1613464355469,0.5050994157791138,0.1567731946706771,0.1546513140201568,293.45513916015625,297.1499938964844,293.1499938964844,0.1155003905296325,-2838.531005859375,304.2017517089844,0.4074873626232147,0.0909490808844566,0.1019609794020652,293.0122375488281,297.1499938964844,293.1499938964844,1.0,-15055.78125,298.8793029785156,0.9396130442619324,1.0,0.7033003568649292,292.6796875,297.1499938964844,293.1499938964844,1.0,-20384.30859375,298.8793029785156,0.9396130442619324,1.0,0.9522117376327516,293.19012451171875,297.1499938964844,293.1499938964844,0.1072818264365196,-12750.9609375,304.1566162109375,0.398167073726654,0.0868797227740287,0.4589143097400665,281.1656188964844,291.1499938964844,257.88397216796875,256.619384765625,279.1659545898437,293.2284851074219,281.1659240722656,1.0,0.6938650012016296,0.5532395839691162,0.5532395839691162,1.0,1.0,-2.846735000610352,1.1328412294387815,1.7138938903808594,0.4826548099517822,0.0,0.0,1.0,412.9370422363281,410.0,12.13888454437256,-5747.69140625,3316.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,296.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285053491592407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000130416592583,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556020,293.2171630859375,297.1499938964844,293.1499938964844,0.2095365673303604,-4270.28759765625,304.1605529785156,0.5038803815841675,0.1557420939207077,0.1537213325500488,293.4488220214844,297.1499938964844,293.1499938964844,0.1065544188022613,-2666.958984375,304.1994323730469,0.3963256776332855,0.0844985991716384,0.0958434119820594,293.01873779296875,297.1499938964844,293.1499938964844,1.0,-15052.455078125,298.8835754394531,0.93941330909729,1.0,0.703315794467926,292.6857604980469,297.1499938964844,293.1499938964844,1.0,-20379.806640625,298.8835754394531,0.93941330909729,1.0,0.9522326588630676,293.1896057128906,297.1499938964844,293.1499938964844,0.1060235276818275,-12634.40234375,304.156494140625,0.3964293897151947,0.0859682485461235,0.4548910856246948,281.1741027832031,291.1499938964844,257.9439392089844,256.6684265136719,279.1659240722656,293.2229919433594,281.1744384765625,1.0,0.6924728155136108,0.5548319816589355,0.5548319816589355,1.0,1.0,-2.833472728729248,1.1292195320129397,1.7042531967163086,0.4819315969944,0.0,0.0,1.0,412.8558044433594,410.0,11.920676231384276,-5745.033203125,3288.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,296.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284443289041519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303546596318,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556080,293.2171630859375,297.1499938964844,293.1499938964844,0.2095365673303604,-4270.28759765625,304.1605529785156,0.5038803815841675,0.1557420939207077,0.1537213325500488,293.4488220214844,297.1499938964844,293.1499938964844,0.1065544188022613,-2666.958984375,304.1994323730469,0.3963256776332855,0.0844985991716384,0.0958434119820594,293.01873779296875,297.1499938964844,293.1499938964844,1.0,-15052.455078125,298.8835754394531,0.93941330909729,1.0,0.703315794467926,292.6857604980469,297.1499938964844,293.1499938964844,1.0,-20379.806640625,298.8835754394531,0.93941330909729,1.0,0.9522326588630676,293.1896057128906,297.1499938964844,293.1499938964844,0.1060235276818275,-12634.40234375,304.156494140625,0.3964293897151947,0.0859682485461235,0.4548910856246948,281.1741027832031,291.1499938964844,257.9439392089844,256.6684265136719,279.1659240722656,293.2229919433594,281.1744384765625,1.0,0.6924728155136108,0.5548319816589355,0.5548319816589355,1.0,1.0,-2.833472728729248,1.1292195320129397,1.7042531967163086,0.4819315969944,0.0,0.0,1.0,412.8558044433594,410.0,11.920676231384276,-5745.033203125,3288.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,296.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284443289041519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303546596318,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556140,293.21343994140625,297.1499938964844,293.1499938964844,0.2079046964645385,-4245.033203125,304.1597595214844,0.5027644634246826,0.1548027545213699,0.1528736054897308,293.4426574707031,297.1499938964844,293.1499938964844,0.0979815647006034,-2499.177490234375,304.197265625,0.3826498389244079,0.078184962272644,0.089855208992958,293.0252685546875,297.1499938964844,293.1499938964844,1.0,-15049.1806640625,298.88775634765625,0.9392176270484924,1.0,0.703330934047699,292.6918029785156,297.1499938964844,293.1499938964844,1.0,-20375.373046875,298.88775634765625,0.9392176270484924,1.0,0.9522531628608704,293.1890869140625,297.1499938964844,293.1499938964844,0.1047853380441665,-12519.37109375,304.1564025878906,0.3946514129638672,0.0850678831338882,0.45091712474823,281.1824951171875,291.1499938964844,258.0030517578125,256.7166442871094,279.1659240722656,293.2177429199219,281.18280029296875,1.0,0.691117525100708,0.5564223527908325,0.5564223527908325,1.0,1.0,-2.820523262023926,1.1256954669952393,1.6948277950286863,0.481239765882492,0.0,0.0,1.0,412.7804870605469,410.0,11.725909233093262,-5742.4130859375,3261.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,296.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128384530544281,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302939781453,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556200,293.21343994140625,297.1499938964844,293.1499938964844,0.2079046964645385,-4245.033203125,304.1597595214844,0.5027644634246826,0.1548027545213699,0.1528736054897308,293.4426574707031,297.1499938964844,293.1499938964844,0.0979815647006034,-2499.177490234375,304.197265625,0.3826498389244079,0.078184962272644,0.089855208992958,293.0252685546875,297.1499938964844,293.1499938964844,1.0,-15049.1806640625,298.88775634765625,0.9392176270484924,1.0,0.703330934047699,292.6918029785156,297.1499938964844,293.1499938964844,1.0,-20375.373046875,298.88775634765625,0.9392176270484924,1.0,0.9522531628608704,293.1890869140625,297.1499938964844,293.1499938964844,0.1047853380441665,-12519.37109375,304.1564025878906,0.3946514129638672,0.0850678831338882,0.45091712474823,281.1824951171875,291.1499938964844,258.0030517578125,256.7166442871094,279.1659240722656,293.2177429199219,281.18280029296875,1.0,0.691117525100708,0.5564223527908325,0.5564223527908325,1.0,1.0,-2.820523262023926,1.1256954669952393,1.6948277950286863,0.481239765882492,0.0,0.0,1.0,412.7804870605469,410.0,11.725909233093262,-5742.4130859375,3261.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,296.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128384530544281,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302939781453,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556260,293.2096862792969,297.1499938964844,293.1499938964844,0.2064199745655059,-4222.0166015625,304.15899658203125,0.5017473697662354,0.1539516597986221,0.1521048545837402,293.4365539550781,297.1499938964844,293.1499938964844,0.0896899923682212,-2335.1240234375,304.1953430175781,0.3676013350486755,0.0720085203647613,0.0839944407343864,293.03179931640625,297.1499938964844,293.1499938964844,1.0,-15045.95703125,298.8918762207031,0.9390268921852112,1.0,0.7033456563949585,292.69781494140625,297.1499938964844,293.1499938964844,1.0,-20371.0078125,298.8918762207031,0.9390268921852112,1.0,0.95227313041687,293.1885986328125,297.1499938964844,293.1499938964844,0.1035656258463859,-12405.7265625,304.15631103515625,0.3928196430206299,0.0841777399182319,0.446987509727478,281.1907043457031,291.1499938964844,258.06121826171875,256.7640380859375,279.1658935546875,293.2126770019531,281.1910400390625,1.0,0.6897964477539062,0.5580095052719116,0.5580095052719116,1.0,1.0,-2.8078742027282715,1.122262954711914,1.6856112480163574,0.4805759787559509,0.0,0.0,1.0,412.7085571289063,410.0,11.535367965698242,-5739.83251953125,3234.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,296.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283259242773056,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302345044678,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556320,293.2096862792969,297.1499938964844,293.1499938964844,0.2064199745655059,-4222.0166015625,304.15899658203125,0.5017473697662354,0.1539516597986221,0.1521048545837402,293.4365539550781,297.1499938964844,293.1499938964844,0.0896899923682212,-2335.1240234375,304.1953430175781,0.3676013350486755,0.0720085203647613,0.0839944407343864,293.03179931640625,297.1499938964844,293.1499938964844,1.0,-15045.95703125,298.8918762207031,0.9390268921852112,1.0,0.7033456563949585,292.69781494140625,297.1499938964844,293.1499938964844,1.0,-20371.0078125,298.8918762207031,0.9390268921852112,1.0,0.95227313041687,293.1885986328125,297.1499938964844,293.1499938964844,0.1035656258463859,-12405.7265625,304.15631103515625,0.3928196430206299,0.0841777399182319,0.446987509727478,281.1907043457031,291.1499938964844,258.06121826171875,256.7640380859375,279.1658935546875,293.2126770019531,281.1910400390625,1.0,0.6897964477539062,0.5580095052719116,0.5580095052719116,1.0,1.0,-2.8078742027282715,1.122262954711914,1.6856112480163574,0.4805759787559509,0.0,0.0,1.0,412.7085571289063,410.0,11.535367965698242,-5739.83251953125,3234.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,296.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283259242773056,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302345044678,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556380,293.2059936523437,297.1499938964844,293.1499938964844,0.2050848752260208,-4201.28857421875,304.1582336425781,0.5008312463760376,0.1531905978918075,0.1514168977737426,293.43048095703125,297.1499938964844,293.1499938964844,0.0815363749861717,-2175.14453125,304.19384765625,0.3520819842815399,0.0659816637635231,0.0782724097371101,293.038330078125,297.1499938964844,293.1499938964844,1.0,-15042.7880859375,298.8959350585937,0.938842236995697,1.0,0.7033599615097046,292.7038269042969,297.1499938964844,293.1499938964844,1.0,-20366.71875,298.8959350585937,0.938842236995697,1.0,0.9522924423217772,293.1881103515625,297.1499938964844,293.1499938964844,0.1023643314838409,-12293.4814453125,304.1562194824219,0.390921801328659,0.0832980498671531,0.4431025385856628,281.19879150390625,291.1499938964844,258.1184387207031,256.810546875,279.16583251953125,293.20782470703125,281.1990966796875,1.0,0.6885103583335876,0.5595913529396057,0.5595913529396057,1.0,1.0,-2.795541524887085,1.1189275979995728,1.6766140460968018,0.4799420535564422,0.0,0.0,1.0,412.6382446289063,410.0,11.335132598876951,-5737.298828125,3209.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,296.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282685399055481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000130176267703,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556440,293.2059936523437,297.1499938964844,293.1499938964844,0.2050848752260208,-4201.28857421875,304.1582336425781,0.5008312463760376,0.1531905978918075,0.1514168977737426,293.43048095703125,297.1499938964844,293.1499938964844,0.0815363749861717,-2175.14453125,304.19384765625,0.3520819842815399,0.0659816637635231,0.0782724097371101,293.038330078125,297.1499938964844,293.1499938964844,1.0,-15042.7880859375,298.8959350585937,0.938842236995697,1.0,0.7033599615097046,292.7038269042969,297.1499938964844,293.1499938964844,1.0,-20366.71875,298.8959350585937,0.938842236995697,1.0,0.9522924423217772,293.1881103515625,297.1499938964844,293.1499938964844,0.1023643314838409,-12293.4814453125,304.1562194824219,0.390921801328659,0.0832980498671531,0.4431025385856628,281.19879150390625,291.1499938964844,258.1184387207031,256.810546875,279.16583251953125,293.20782470703125,281.1990966796875,1.0,0.6885103583335876,0.5595913529396057,0.5595913529396057,1.0,1.0,-2.795541524887085,1.1189275979995728,1.6766140460968018,0.4799420535564422,0.0,0.0,1.0,412.6382446289063,410.0,11.335132598876951,-5737.298828125,3209.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,296.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282685399055481,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000130176267703,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556500,293.20416259765625,297.1499938964844,293.1499938964844,0.2044702917337417,-4191.73779296875,304.1578369140625,0.5004090666770935,0.1528419703245163,0.1511016190052032,293.4274597167969,297.1499938964844,293.1499938964844,0.077469065785408,-2096.7021484375,304.1932678222656,0.3442408442497253,0.0630259290337562,0.0754646509885788,293.0415954589844,297.1499938964844,293.1499938964844,1.0,-15041.2255859375,298.8979187011719,0.9387524127960204,1.0,0.7033669352531433,292.70684814453125,297.1499938964844,293.1499938964844,1.0,-20364.6015625,298.8979187011719,0.9387524127960204,1.0,0.952301859855652,293.1878662109375,297.1499938964844,293.1499938964844,0.1017702966928482,-12237.865234375,304.1561584472656,0.3899435698986053,0.0828620120882988,0.4411761164665222,281.2027893066406,291.1499938964844,258.14666748046875,256.8334655761719,279.1658020019531,293.2054443359375,281.2030944824219,1.0,0.6878799200057983,0.5603796243667603,0.5603796243667603,1.0,1.0,-2.789492607116699,1.1172951459884644,1.6721974611282349,0.4796355068683624,0.0,0.0,1.0,412.6032104492188,410.0,11.230334281921388,-5736.0498046875,3196.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,296.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282403022050857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00013014760043,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
