time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556560,293.2023620605469,297.1499938964844,293.1499938964844,0.2038911134004593,-4182.7314453125,304.157470703125,0.5000108480453491,0.1525147259235382,0.1508055329322815,293.4244079589844,297.1499938964844,293.1499938964844,0.0733940601348877,-2019.374755859375,304.1928100585937,0.3363982141017914,0.0601122118532657,0.0726953968405723,293.0448608398437,297.1499938964844,293.1499938964844,1.0,-15039.6787109375,298.89990234375,0.9386643171310424,1.0,0.7033737897872925,292.7098388671875,297.1499938964844,293.1499938964844,1.0,-20362.5078125,298.89990234375,0.9386643171310424,1.0,0.9523111581802368,293.1876525878906,297.1499938964844,293.1499938964844,0.1011807769536972,-12182.5986328125,304.1560974121094,0.3889436721801758,0.0824286341667175,0.4392608404159546,281.20672607421875,291.1499938964844,258.1746520996094,256.8561706542969,279.165771484375,293.2030944824219,281.20703125,1.0,0.6872583031654358,0.5611656308174133,0.5611656308174133,1.0,1.0,-2.7835261821746826,1.1156877279281616,1.667838454246521,0.4793363809585571,0.0,0.0,1.0,412.5680541992188,410.0,11.121136665344238,-5734.81396484375,3184.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,296.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282123625278473,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301192387472,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556620,293.19873046875,297.1499938964844,293.1499938964844,0.2028336077928543,-4166.275390625,304.15673828125,0.4992831945419311,0.1519212424755096,0.1502682119607925,293.418212890625,297.1499938964844,293.1499938964844,0.0651850998401641,-1868.2059326171875,304.1922302246094,0.320749431848526,0.0544171370565891,0.06727796792984,293.0514221191406,297.1499938964844,293.1499938964844,1.0,-15036.634765625,298.90380859375,0.9384938478469848,1.0,0.7033870220184326,292.7158203125,297.1499938964844,293.1499938964844,1.0,-20358.38671875,298.90380859375,0.9384938478469848,1.0,0.9523290991783142,293.1871643066406,297.1499938964844,293.1499938964844,0.1000149995088577,-12073.1044921875,304.156005859375,0.3869214057922363,0.0815697610378265,0.4354631602764129,281.2145080566406,291.1499938964844,258.2297668457031,256.9008483886719,279.1656799316406,293.1985168457031,281.2147827148437,1.0,0.6860412359237671,0.5627292990684509,0.5627292990684509,1.0,1.0,-2.7718427181243896,1.1125476360321045,1.6592952013015747,0.478759765625,0.0,0.0,1.0,412.4966125488281,410.0,10.887666702270508,-5732.3837890625,3160.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,296.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128157377243042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300634467042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556680,293.19873046875,297.1499938964844,293.1499938964844,0.2028336077928543,-4166.275390625,304.15673828125,0.4992831945419311,0.1519212424755096,0.1502682119607925,293.418212890625,297.1499938964844,293.1499938964844,0.0651850998401641,-1868.2059326171875,304.1922302246094,0.320749431848526,0.0544171370565891,0.06727796792984,293.0514221191406,297.1499938964844,293.1499938964844,1.0,-15036.634765625,298.90380859375,0.9384938478469848,1.0,0.7033870220184326,292.7158203125,297.1499938964844,293.1499938964844,1.0,-20358.38671875,298.90380859375,0.9384938478469848,1.0,0.9523290991783142,293.1871643066406,297.1499938964844,293.1499938964844,0.1000149995088577,-12073.1044921875,304.156005859375,0.3869214057922363,0.0815697610378265,0.4354631602764129,281.2145080566406,291.1499938964844,258.2297668457031,256.9008483886719,279.1656799316406,293.1985168457031,281.2147827148437,1.0,0.6860412359237671,0.5627292990684509,0.5627292990684509,1.0,1.0,-2.7718427181243896,1.1125476360321045,1.6592952013015747,0.478759765625,0.0,0.0,1.0,412.4966125488281,410.0,10.887666702270508,-5732.3837890625,3160.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,296.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128157377243042,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300634467042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556740,293.1951904296875,297.1499938964844,293.1499938964844,0.2019025236368179,-4151.77392578125,304.15606689453125,0.4986524879932403,0.1514050364494323,0.1497992724180221,293.4117736816406,297.1499938964844,293.1499938964844,0.0568144097924232,-1724.583251953125,304.166259765625,0.3052060306072235,0.050000000745058,0.0622442327439785,293.0579528808594,297.1499938964844,293.1499938964844,1.0,-15033.6640625,298.9076232910156,0.9383530616760254,1.0,0.7033983469009399,292.7217712402344,297.1499938964844,293.1499938964844,1.0,-20354.36328125,298.9076232910156,0.9383530616760254,1.0,0.9523444175720216,293.18670654296875,297.1499938964844,293.1499938964844,0.0988646000623703,-11964.7978515625,304.1559143066406,0.3849158883094787,0.0807206779718399,0.4317011535167694,281.2220458984375,291.1499938964844,258.28375244140625,256.9446105957031,279.1654968261719,293.1940612792969,281.2223205566406,1.0,0.6848700642585754,0.5642721652984619,0.5642721652984619,1.0,1.0,-2.760737895965576,1.109610676765442,1.6511273384094238,0.478233277797699,0.0,0.0,1.0,412.385498046875,410.0,10.545559883117676,-5730.07373046875,3137.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,296.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281035989522934,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300088624702,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556800,293.1951904296875,297.1499938964844,293.1499938964844,0.2019025236368179,-4151.77392578125,304.15606689453125,0.4986524879932403,0.1514050364494323,0.1497992724180221,293.4117736816406,297.1499938964844,293.1499938964844,0.0568144097924232,-1724.583251953125,304.166259765625,0.3052060306072235,0.050000000745058,0.0622442327439785,293.0579528808594,297.1499938964844,293.1499938964844,1.0,-15033.6640625,298.9076232910156,0.9383530616760254,1.0,0.7033983469009399,292.7217712402344,297.1499938964844,293.1499938964844,1.0,-20354.36328125,298.9076232910156,0.9383530616760254,1.0,0.9523444175720216,293.18670654296875,297.1499938964844,293.1499938964844,0.0988646000623703,-11964.7978515625,304.1559143066406,0.3849158883094787,0.0807206779718399,0.4317011535167694,281.2220458984375,291.1499938964844,258.28375244140625,256.9446105957031,279.1654968261719,293.1940612792969,281.2223205566406,1.0,0.6848700642585754,0.5642721652984619,0.5642721652984619,1.0,1.0,-2.760737895965576,1.109610676765442,1.6511273384094238,0.478233277797699,0.0,0.0,1.0,412.385498046875,410.0,10.545559883117676,-5730.07373046875,3137.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,296.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281035989522934,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300088624702,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556860,293.1917724609375,297.1499938964844,293.1499938964844,0.2010619342327118,-4138.6826171875,304.1554260253906,0.498227447271347,0.1509543061256408,0.1493636667728424,293.4081726074219,297.1499938964844,293.1499938964844,0.0545634627342224,-1698.2291259765625,304.0138244628906,0.3035895824432373,0.050000000745058,0.0617261454463005,293.06451416015625,297.1499938964844,293.1499938964844,1.0,-15031.517578125,298.9103698730469,0.9385375380516052,1.0,0.7033886909484863,292.72772216796875,297.1499938964844,293.1499938964844,1.0,-20351.458984375,298.9103698730469,0.9385375380516052,1.0,0.9523313641548156,293.18634033203125,297.1499938964844,293.1499938964844,0.0976875200867652,-11853.85546875,304.1559143066406,0.3830210566520691,0.0798643007874488,0.4277921915054321,281.2270812988281,291.1499938964844,258.3365478515625,256.9874267578125,279.1648864746094,293.1914367675781,281.2272644042969,1.0,0.6840022206306458,0.5657273530960083,0.5657273530960083,1.0,1.0,-2.7548635005950928,1.1088536977767944,1.6460098028182983,0.4787121415138244,0.0,0.0,1.0,411.7882385253906,410.0,7.698630809783935,-5728.87451171875,3122.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,296.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280523836612701,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299568975809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556920,293.1917724609375,297.1499938964844,293.1499938964844,0.2010619342327118,-4138.6826171875,304.1554260253906,0.498227447271347,0.1509543061256408,0.1493636667728424,293.4081726074219,297.1499938964844,293.1499938964844,0.0545634627342224,-1698.2291259765625,304.0138244628906,0.3035895824432373,0.050000000745058,0.0617261454463005,293.06451416015625,297.1499938964844,293.1499938964844,1.0,-15031.517578125,298.9103698730469,0.9385375380516052,1.0,0.7033886909484863,292.72772216796875,297.1499938964844,293.1499938964844,1.0,-20351.458984375,298.9103698730469,0.9385375380516052,1.0,0.9523313641548156,293.18634033203125,297.1499938964844,293.1499938964844,0.0976875200867652,-11853.85546875,304.1559143066406,0.3830210566520691,0.0798643007874488,0.4277921915054321,281.2270812988281,291.1499938964844,258.3365478515625,256.9874267578125,279.1648864746094,293.1914367675781,281.2272644042969,1.0,0.6840022206306458,0.5657273530960083,0.5657273530960083,1.0,1.0,-2.7548635005950928,1.1088536977767944,1.6460098028182983,0.4787121415138244,0.0,0.0,1.0,411.7882385253906,410.0,7.698630809783935,-5728.87451171875,3122.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,296.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280523836612701,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299568975809,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
556980,293.1883239746094,297.1499938964844,293.1499938964844,0.2003872841596603,-4128.21630859375,304.1547546386719,0.4978581070899963,0.1505966931581497,0.1490158140659332,293.4098205566406,297.1499938964844,293.1499938964844,0.0529860258102417,-1684.57373046875,303.84039306640625,0.303611010313034,0.050000000745058,0.0617168769240379,293.07086181640625,297.1499938964844,293.1499938964844,1.0,-15029.8798828125,298.9124450683594,0.9386268854141236,1.0,0.703384518623352,292.73345947265625,297.1499938964844,293.1499938964844,1.0,-20349.2421875,298.9124450683594,0.9386268854141236,1.0,0.9523257613182068,293.1859741210937,297.1499938964844,293.1499938964844,0.0965389907360076,-11745.5224609375,304.1558532714844,0.3810837566852569,0.0790187940001487,0.4239559769630432,281.2309875488281,291.1499938964844,258.3881225585937,257.0292358398437,279.1647644042969,293.19091796875,281.23114013671875,1.0,0.6833183169364929,0.5671952962875366,0.5671952962875366,1.0,1.0,-2.749812126159668,1.1084487438201904,1.6413633823394775,0.4794028997421264,0.0,0.0,1.0,411.4205627441406,410.0,6.060659885406494,-5727.69482421875,3110.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,296.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280076503753662,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299114956054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557040,293.1883239746094,297.1499938964844,293.1499938964844,0.2003872841596603,-4128.21630859375,304.1547546386719,0.4978581070899963,0.1505966931581497,0.1490158140659332,293.4098205566406,297.1499938964844,293.1499938964844,0.0529860258102417,-1684.57373046875,303.84039306640625,0.303611010313034,0.050000000745058,0.0617168769240379,293.07086181640625,297.1499938964844,293.1499938964844,1.0,-15029.8798828125,298.9124450683594,0.9386268854141236,1.0,0.703384518623352,292.73345947265625,297.1499938964844,293.1499938964844,1.0,-20349.2421875,298.9124450683594,0.9386268854141236,1.0,0.9523257613182068,293.1859741210937,297.1499938964844,293.1499938964844,0.0965389907360076,-11745.5224609375,304.1558532714844,0.3810837566852569,0.0790187940001487,0.4239559769630432,281.2309875488281,291.1499938964844,258.3881225585937,257.0292358398437,279.1647644042969,293.19091796875,281.23114013671875,1.0,0.6833183169364929,0.5671952962875366,0.5671952962875366,1.0,1.0,-2.749812126159668,1.1084487438201904,1.6413633823394775,0.4794028997421264,0.0,0.0,1.0,411.4205627441406,410.0,6.060659885406494,-5727.69482421875,3110.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628112792969,296.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280076503753662,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299114956054,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557100,293.1866149902344,297.1499938964844,293.1499938964844,0.2001059502363205,-4123.8623046875,304.1543884277344,0.4976941347122192,0.1504481732845306,0.148872897028923,293.4121398925781,297.1499938964844,293.1499938964844,0.052158884704113,-1677.3804931640625,303.74713134765625,0.3036152720451355,0.050000000745058,0.0617159344255924,293.073974609375,297.1499938964844,293.1499938964844,1.0,-15029.126953125,298.91339111328125,0.9386397004127502,1.0,0.7033843994140625,292.7362670898437,297.1499938964844,293.1499938964844,1.0,-20348.22265625,298.91339111328125,0.9386397004127502,1.0,0.9523255228996276,293.1858215332031,297.1499938964844,293.1499938964844,0.0959713086485862,-11691.935546875,304.15582275390625,0.3800972998142242,0.0785961598157882,0.4220562577247619,281.2328186035156,291.1499938964844,258.4134521484375,257.0497436523437,279.164794921875,293.1912536621094,281.23297119140625,1.0,0.6830157041549683,0.5679382681846619,0.5679382681846619,1.0,1.0,-2.747355699539185,1.108279824256897,1.6390758752822876,0.4797682464122772,0.0,0.0,1.0,411.3054504394531,410.0,5.628973960876465,-5727.08203125,3105.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,296.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279879659414291,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298915158258,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557160,293.1849060058594,297.1499938964844,293.1499938964844,0.1998569667339325,-4120.01513671875,304.154052734375,0.4975444674491882,0.1503180563449859,0.148747906088829,293.41522216796875,297.1499938964844,293.1499938964844,0.0513108484447002,-1669.952392578125,303.6501770019531,0.3036149740219116,0.050000000745058,0.0617160648107528,293.0770568847656,297.1499938964844,293.1499938964844,1.0,-15028.4013671875,298.9143371582031,0.9386386871337892,1.0,0.703385055065155,292.7390441894531,297.1499938964844,293.1499938964844,1.0,-20347.23828125,298.9143371582031,0.9386386871337892,1.0,0.9523264169692992,293.1856689453125,297.1499938964844,293.1499938964844,0.0954047366976738,-11638.4296875,304.1557922363281,0.3790982663631439,0.0781724080443382,0.4201582670211792,281.234619140625,291.1499938964844,258.4384155273437,257.0700378417969,279.16485595703125,293.19195556640625,281.2347717285156,1.0,0.682729959487915,0.5686866641044617,0.5686866641044617,1.0,1.0,-2.744926691055298,1.1081242561340332,1.636802315711975,0.480141818523407,0.0,0.0,1.0,411.2200927734375,410.0,5.3346266746521,-5726.46142578125,3100.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,296.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279699653387069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298732531722,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557220,293.1815795898437,297.1499938964844,293.1499938964844,0.1994483321905136,-4113.71826171875,304.15338134765625,0.4972904920578003,0.1501097530126571,0.1485475003719329,293.4230041503906,297.1499938964844,293.1499938964844,0.049567062407732,-1654.476806640625,303.44683837890625,0.3036057353019714,0.050000000745058,0.0617185458540916,293.0832214355469,297.1499938964844,293.1499938964844,1.0,-15027.009765625,298.9161071777344,0.9386097192764282,1.0,0.703387975692749,292.7445678710937,297.1499938964844,293.1499938964844,1.0,-20345.353515625,298.9161071777344,0.9386097192764282,1.0,0.9523304104804992,293.1853942871094,297.1499938964844,293.1499938964844,0.0942714288830757,-11531.3505859375,304.15576171875,0.3770660758018493,0.0773212760686874,0.4163567423820495,281.23809814453125,291.1499938964844,258.48736572265625,257.1098327636719,279.1650085449219,293.194091796875,281.2382202148437,1.0,0.6821922063827515,0.5701959729194641,0.5701959729194641,1.0,1.0,-2.740128517150879,1.1078389883041382,1.6322895288467407,0.4809038937091827,0.0,0.0,1.0,411.1079711914063,410.0,4.968814849853516,-5725.21337890625,3090.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,296.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279386729001999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298414863413,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557280,293.1815795898437,297.1499938964844,293.1499938964844,0.1994483321905136,-4113.71826171875,304.15338134765625,0.4972904920578003,0.1501097530126571,0.1485475003719329,293.4230041503906,297.1499938964844,293.1499938964844,0.049567062407732,-1654.476806640625,303.44683837890625,0.3036057353019714,0.050000000745058,0.0617185458540916,293.0832214355469,297.1499938964844,293.1499938964844,1.0,-15027.009765625,298.9161071777344,0.9386097192764282,1.0,0.703387975692749,292.7445678710937,297.1499938964844,293.1499938964844,1.0,-20345.353515625,298.9161071777344,0.9386097192764282,1.0,0.9523304104804992,293.1853942871094,297.1499938964844,293.1499938964844,0.0942714288830757,-11531.3505859375,304.15576171875,0.3770660758018493,0.0773212760686874,0.4163567423820495,281.23809814453125,291.1499938964844,258.48736572265625,257.1098327636719,279.1650085449219,293.194091796875,281.2382202148437,1.0,0.6821922063827515,0.5701959729194641,0.5701959729194641,1.0,1.0,-2.740128517150879,1.1078389883041382,1.6322895288467407,0.4809038937091827,0.0,0.0,1.0,411.1079711914063,410.0,4.968814849853516,-5725.21337890625,3090.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,296.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279386729001999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298414863413,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557340,293.1783447265625,297.1499938964844,293.1499938964844,0.1991506069898605,-4109.15625,304.1527709960937,0.4970988929271698,0.1499666720628738,0.1484086662530899,293.4322814941406,297.1499938964844,293.1499938964844,0.0477766245603561,-1638.2623291015625,303.2325439453125,0.3035896122455597,0.050000000745058,0.0617228113114833,293.08935546875,297.1499938964844,293.1499938964844,1.0,-15025.6796875,298.91778564453125,0.9385588765144348,1.0,0.7033922672271729,292.7500305175781,297.1499938964844,293.1499938964844,1.0,-20343.552734375,298.91778564453125,0.9385588765144348,1.0,0.9523361921310424,293.1852111816406,297.1499938964844,293.1499938964844,0.0931368544697761,-11424.1162109375,304.1557312011719,0.3749967515468597,0.0764667764306068,0.4125460684299469,281.241455078125,291.1499938964844,258.5349426269531,257.1485595703125,279.1651306152344,293.1970520019531,281.2415771484375,1.0,0.6816844940185547,0.5717160701751709,0.5717160701751709,1.0,1.0,-2.7353992462158203,1.1075754165649414,1.6278239488601685,0.4816755056381225,0.0,0.0,1.0,411.04400634765625,410.0,4.747626781463623,-5723.9775390625,3080.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,296.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127913013100624,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298154529649,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557400,293.1783447265625,297.1499938964844,293.1499938964844,0.1991506069898605,-4109.15625,304.1527709960937,0.4970988929271698,0.1499666720628738,0.1484086662530899,293.4322814941406,297.1499938964844,293.1499938964844,0.0477766245603561,-1638.2623291015625,303.2325439453125,0.3035896122455597,0.050000000745058,0.0617228113114833,293.08935546875,297.1499938964844,293.1499938964844,1.0,-15025.6796875,298.91778564453125,0.9385588765144348,1.0,0.7033922672271729,292.7500305175781,297.1499938964844,293.1499938964844,1.0,-20343.552734375,298.91778564453125,0.9385588765144348,1.0,0.9523361921310424,293.1852111816406,297.1499938964844,293.1499938964844,0.0931368544697761,-11424.1162109375,304.1557312011719,0.3749967515468597,0.0764667764306068,0.4125460684299469,281.241455078125,291.1499938964844,258.5349426269531,257.1485595703125,279.1651306152344,293.1970520019531,281.2415771484375,1.0,0.6816844940185547,0.5717160701751709,0.5717160701751709,1.0,1.0,-2.7353992462158203,1.1075754165649414,1.6278239488601685,0.4816755056381225,0.0,0.0,1.0,411.04400634765625,410.0,4.747626781463623,-5723.9775390625,3080.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,296.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127913013100624,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298154529649,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557460,293.1752319335937,297.1499938964844,293.1499938964844,0.1989555209875106,-4106.20068359375,304.15216064453125,0.4969700872898102,0.1498857140541076,0.1483268737792968,293.4424743652344,297.1499938964844,293.1499938964844,0.0459570400416851,-1621.39990234375,303.0090637207031,0.3035701811313629,0.050000000745058,0.0617279224097728,293.0954895019531,297.1499938964844,293.1499938964844,1.0,-15024.3994140625,298.91943359375,0.9384977221488952,1.0,0.7033970952033997,292.7554626464844,297.1499938964844,293.1499938964844,1.0,-20341.8203125,298.91943359375,0.9384977221488952,1.0,0.9523427486419678,293.1850280761719,297.1499938964844,293.1499938964844,0.0920022577047348,-11316.8935546875,304.1557006835937,0.3729013502597809,0.0756114274263382,0.4087325930595398,281.24468994140625,291.1499938964844,258.5810546875,257.1862487792969,279.1651916503906,293.2005615234375,281.2448425292969,1.0,0.6811954975128174,0.5732391476631165,0.5732391476631165,1.0,1.0,-2.7307381629943848,1.1073235273361206,1.6234145164489746,0.4824468493461609,0.0,0.0,1.0,411.00433349609375,410.0,4.578469276428223,-5722.77490234375,3071.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,296.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278920471668243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297941635129,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557520,293.1752319335937,297.1499938964844,293.1499938964844,0.1989555209875106,-4106.20068359375,304.15216064453125,0.4969700872898102,0.1498857140541076,0.1483268737792968,293.4424743652344,297.1499938964844,293.1499938964844,0.0459570400416851,-1621.39990234375,303.0090637207031,0.3035701811313629,0.050000000745058,0.0617279224097728,293.0954895019531,297.1499938964844,293.1499938964844,1.0,-15024.3994140625,298.91943359375,0.9384977221488952,1.0,0.7033970952033997,292.7554626464844,297.1499938964844,293.1499938964844,1.0,-20341.8203125,298.91943359375,0.9384977221488952,1.0,0.9523427486419678,293.1850280761719,297.1499938964844,293.1499938964844,0.0920022577047348,-11316.8935546875,304.1557006835937,0.3729013502597809,0.0756114274263382,0.4087325930595398,281.24468994140625,291.1499938964844,258.5810546875,257.1862487792969,279.1651916503906,293.2005615234375,281.2448425292969,1.0,0.6811954975128174,0.5732391476631165,0.5732391476631165,1.0,1.0,-2.7307381629943848,1.1073235273361206,1.6234145164489746,0.4824468493461609,0.0,0.0,1.0,411.00433349609375,410.0,4.578469276428223,-5722.77490234375,3071.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,296.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278920471668243,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297941635129,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557580,293.1720886230469,297.1499938964844,293.1499938964844,0.1988735795021057,-4105.02783203125,304.1515808105469,0.4969159364700317,0.149885281920433,0.1483090668916702,293.453125,297.1499938964844,293.1499938964844,0.0441214442253112,-1603.947021484375,302.77740478515625,0.3035496771335602,0.050000000745058,0.0617333054542541,293.1015930175781,297.1499938964844,293.1499938964844,1.0,-15023.14453125,298.9210510253906,0.9384332299232484,1.0,0.7034021615982056,292.7608947753906,297.1499938964844,293.1499938964844,1.0,-20340.12109375,298.9210510253906,0.9384332299232484,1.0,0.9523495435714722,293.1848449707031,297.1499938964844,293.1499938964844,0.0908693522214889,-11209.884765625,304.1557006835937,0.3707893192768097,0.0747576355934143,0.4049246907234192,281.2478942871094,291.1499938964844,258.62567138671875,257.22283935546875,279.1653137207031,293.20513916015625,281.2480163574219,1.0,0.6807202696800232,0.574774980545044,0.574774980545044,1.0,1.0,-2.726161241531372,1.1071014404296875,1.6190598011016846,0.4832319319248199,0.0,0.0,1.0,410.97509765625,410.0,4.500197887420654,-5721.5986328125,3061.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,296.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278747022151947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297765702474,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557640,293.1720886230469,297.1499938964844,293.1499938964844,0.1988735795021057,-4105.02783203125,304.1515808105469,0.4969159364700317,0.149885281920433,0.1483090668916702,293.453125,297.1499938964844,293.1499938964844,0.0441214442253112,-1603.947021484375,302.77740478515625,0.3035496771335602,0.050000000745058,0.0617333054542541,293.1015930175781,297.1499938964844,293.1499938964844,1.0,-15023.14453125,298.9210510253906,0.9384332299232484,1.0,0.7034021615982056,292.7608947753906,297.1499938964844,293.1499938964844,1.0,-20340.12109375,298.9210510253906,0.9384332299232484,1.0,0.9523495435714722,293.1848449707031,297.1499938964844,293.1499938964844,0.0908693522214889,-11209.884765625,304.1557006835937,0.3707893192768097,0.0747576355934143,0.4049246907234192,281.2478942871094,291.1499938964844,258.62567138671875,257.22283935546875,279.1653137207031,293.20513916015625,281.2480163574219,1.0,0.6807202696800232,0.574774980545044,0.574774980545044,1.0,1.0,-2.726161241531372,1.1071014404296875,1.6190598011016846,0.4832319319248199,0.0,0.0,1.0,410.97509765625,410.0,4.500197887420654,-5721.5986328125,3061.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,296.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278747022151947,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297765702474,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557700,293.17041015625,297.1499938964844,293.1499938964844,0.1988999545574188,-4105.5146484375,304.1512451171875,0.4969358742237091,0.1499321013689041,0.1483391523361206,293.4585876464844,297.1499938964844,293.1499938964844,0.0432012975215911,-1595.0135498046875,302.6588134765625,0.3035397827625274,0.050000000745058,0.061735913157463,293.10467529296875,297.1499938964844,293.1499938964844,1.0,-15022.521484375,298.9218444824219,0.938401997089386,1.0,0.7034046053886414,292.7635803222656,297.1499938964844,293.1499938964844,1.0,-20339.27734375,298.9218444824219,0.938401997089386,1.0,0.9523528814315796,293.1847839355469,297.1499938964844,293.1499938964844,0.0903039723634719,-11156.513671875,304.1557006835937,0.3697298467159271,0.0743319690227508,0.4030249416828155,281.2494812011719,291.1499938964844,258.6473999023437,257.24072265625,279.16534423828125,293.207763671875,281.2496032714844,1.0,0.6804879903793335,0.5755454897880554,0.5755454897880554,1.0,1.0,-2.723924398422241,1.107008934020996,1.6169154644012451,0.483632355928421,0.0,0.0,1.0,410.9602966308594,410.0,4.4520769119262695,-5721.03564453125,3057.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561584472656,296.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127867043018341,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297687995247,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557760,293.1687316894531,297.1499938964844,293.1499938964844,0.1989725232124328,-4106.734375,304.1509094238281,0.4969874322414398,0.1500038802623748,0.1483954787254333,293.46405029296875,297.1499938964844,293.1499938964844,0.0422804281115531,-1585.942138671875,302.538330078125,0.3035300672054291,0.050000000745058,0.0617384649813175,293.10772705078125,297.1499938964844,293.1499938964844,1.0,-15021.91796875,298.922607421875,0.938371479511261,1.0,0.7034069895744324,292.7662658691406,297.1499938964844,293.1499938964844,1.0,-20338.4609375,298.922607421875,0.938371479511261,1.0,0.9523561000823976,293.1846923828125,297.1499938964844,293.1499938964844,0.0897400975227356,-11103.3173828125,304.1556701660156,0.3686695098876953,0.0739077106118202,0.4011303186416626,281.25103759765625,291.1499938964844,258.6687316894531,257.2583312988281,279.16534423828125,293.21044921875,281.25115966796875,1.0,0.6802595257759094,0.5763131380081177,0.5763131380081177,1.0,1.0,-2.7217249870300293,1.1069241762161257,1.6148009300231934,0.4840331673622131,0.0,0.0,1.0,410.9455871582031,410.0,4.369674205780029,-5720.494140625,3052.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,296.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278599351644516,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297615817748,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557820,293.1654663085937,297.1499938964844,293.1499938964844,0.1992088109254837,-4110.6044921875,304.15020751953125,0.4971514046192169,0.1501976996660232,0.1485589444637298,293.4750671386719,297.1499938964844,293.1499938964844,0.0404446572065353,-1567.4339599609375,302.2923583984375,0.3035108745098114,0.050000000745058,0.0617435164749622,293.1138610839844,297.1499938964844,293.1499938964844,1.0,-15020.759765625,298.924072265625,0.938310980796814,1.0,0.7034116983413696,292.7716369628906,297.1499938964844,293.1499938964844,1.0,-20336.892578125,298.924072265625,0.938310980796814,1.0,0.9523624777793884,293.1845092773437,297.1499938964844,293.1499938964844,0.0886176824569702,-10997.537109375,304.1556701660156,0.3665479123592376,0.0730637982487678,0.3973605632781982,281.25396728515625,291.1499938964844,258.710205078125,257.2926940917969,279.1652526855469,293.2159118652344,281.25408935546875,1.0,0.6798122525215149,0.5778353810310364,0.5778353810310364,1.0,1.0,-2.7174105644226074,1.1067609786987305,1.6106497049331665,0.4848252534866333,0.0,0.0,1.0,410.918212890625,410.0,4.174409866333008,-5719.46484375,3044.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,296.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127846822142601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297482667723,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557880,293.1654663085937,297.1499938964844,293.1499938964844,0.1992088109254837,-4110.6044921875,304.15020751953125,0.4971514046192169,0.1501976996660232,0.1485589444637298,293.4750671386719,297.1499938964844,293.1499938964844,0.0404446572065353,-1567.4339599609375,302.2923583984375,0.3035108745098114,0.050000000745058,0.0617435164749622,293.1138610839844,297.1499938964844,293.1499938964844,1.0,-15020.759765625,298.924072265625,0.938310980796814,1.0,0.7034116983413696,292.7716369628906,297.1499938964844,293.1499938964844,1.0,-20336.892578125,298.924072265625,0.938310980796814,1.0,0.9523624777793884,293.1845092773437,297.1499938964844,293.1499938964844,0.0886176824569702,-10997.537109375,304.1556701660156,0.3665479123592376,0.0730637982487678,0.3973605632781982,281.25396728515625,291.1499938964844,258.710205078125,257.2926940917969,279.1652526855469,293.2159118652344,281.25408935546875,1.0,0.6798122525215149,0.5778353810310364,0.5778353810310364,1.0,1.0,-2.7174105644226074,1.1067609786987305,1.6106497049331665,0.4848252534866333,0.0,0.0,1.0,410.918212890625,410.0,4.174409866333008,-5719.46484375,3044.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,296.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127846822142601,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297482667723,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
557940,293.1623229980469,297.1499938964844,293.1499938964844,0.1995390355587005,-4115.9365234375,304.14959716796875,0.4973766505718231,0.1504446268081665,0.1487739533185959,293.4860534667969,297.1499938964844,293.1499938964844,0.0386236310005188,-1548.4525146484375,302.0399169921875,0.3034916520118713,0.050000000745058,0.0617485716938972,293.1199645996094,297.1499938964844,293.1499938964844,1.0,-15019.6572265625,298.92547607421875,0.9382504224777222,1.0,0.7034164071083069,292.7769470214844,297.1499938964844,293.1499938964844,1.0,-20335.400390625,298.92547607421875,0.9382504224777222,1.0,0.9523688554763794,293.1843566894531,297.1499938964844,293.1499938964844,0.0875017419457435,-10892.5400390625,304.1556396484375,0.3644247949123382,0.0722252205014228,0.3936157822608948,281.2568054199219,291.1499938964844,258.75,257.325927734375,279.16510009765625,293.22149658203125,281.25689697265625,1.0,0.6793763041496277,0.5793353319168091,0.5793353319168091,1.0,1.0,-2.7131881713867188,1.106592297554016,1.6065958738327026,0.4855949878692627,0.0,0.0,1.0,410.8946838378906,410.0,3.984924554824829,-5718.49658203125,3035.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,296.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278346478939056,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297359267482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558000,293.1623229980469,297.1499938964844,293.1499938964844,0.1995390355587005,-4115.9365234375,304.14959716796875,0.4973766505718231,0.1504446268081665,0.1487739533185959,293.4860534667969,297.1499938964844,293.1499938964844,0.0386236310005188,-1548.4525146484375,302.0399169921875,0.3034916520118713,0.050000000745058,0.0617485716938972,293.1199645996094,297.1499938964844,293.1499938964844,1.0,-15019.6572265625,298.92547607421875,0.9382504224777222,1.0,0.7034164071083069,292.7769470214844,297.1499938964844,293.1499938964844,1.0,-20335.400390625,298.92547607421875,0.9382504224777222,1.0,0.9523688554763794,293.1843566894531,297.1499938964844,293.1499938964844,0.0875017419457435,-10892.5400390625,304.1556396484375,0.3644247949123382,0.0722252205014228,0.3936157822608948,281.2568054199219,291.1499938964844,258.75,257.325927734375,279.16510009765625,293.22149658203125,281.25689697265625,1.0,0.6793763041496277,0.5793353319168091,0.5793353319168091,1.0,1.0,-2.7131881713867188,1.106592297554016,1.6065958738327026,0.4855949878692627,0.0,0.0,1.0,410.8946838378906,410.0,3.984924554824829,-5718.49658203125,3035.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,296.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278346478939056,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297359267482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558060,293.15936279296875,297.1499938964844,293.1499938964844,0.199947714805603,-4122.4853515625,304.1490478515625,0.4976517558097839,0.1507366150617599,0.1490308493375778,293.4969787597656,297.1499938964844,293.1499938964844,0.0368253365159034,-1529.0150146484375,301.7811279296875,0.3034725189208984,0.050000000745058,0.0617536082863807,293.1260681152344,297.1499938964844,293.1499938964844,1.0,-15018.6591796875,298.9267578125,0.9381901025772096,1.0,0.7034210562705994,292.7822265625,297.1499938964844,293.1499938964844,1.0,-20334.048828125,298.9267578125,0.9381901025772096,1.0,0.9523751735687256,293.1841735839844,297.1499938964844,293.1499938964844,0.0863919928669929,-10788.337890625,304.1556091308594,0.3623003959655761,0.0713919401168823,0.389894425868988,281.2593688964844,291.1499938964844,258.7855224609375,257.3556823730469,279.1645202636719,293.2271728515625,281.25946044921875,1.0,0.6789501309394836,0.5807605981826782,0.5807605981826782,1.0,1.0,-2.7090442180633545,1.10635507106781,1.6026891469955444,0.486297994852066,0.0,0.0,1.0,410.8745727539063,410.0,3.6255407333374015,-5717.642578125,3027.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1538391113281,296.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278228759765625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297239796258,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558120,293.15936279296875,297.1499938964844,293.1499938964844,0.199947714805603,-4122.4853515625,304.1490478515625,0.4976517558097839,0.1507366150617599,0.1490308493375778,293.4969787597656,297.1499938964844,293.1499938964844,0.0368253365159034,-1529.0150146484375,301.7811279296875,0.3034725189208984,0.050000000745058,0.0617536082863807,293.1260681152344,297.1499938964844,293.1499938964844,1.0,-15018.6591796875,298.9267578125,0.9381901025772096,1.0,0.7034210562705994,292.7822265625,297.1499938964844,293.1499938964844,1.0,-20334.048828125,298.9267578125,0.9381901025772096,1.0,0.9523751735687256,293.1841735839844,297.1499938964844,293.1499938964844,0.0863919928669929,-10788.337890625,304.1556091308594,0.3623003959655761,0.0713919401168823,0.389894425868988,281.2593688964844,291.1499938964844,258.7855224609375,257.3556823730469,279.1645202636719,293.2271728515625,281.25946044921875,1.0,0.6789501309394836,0.5807605981826782,0.5807605981826782,1.0,1.0,-2.7090442180633545,1.10635507106781,1.6026891469955444,0.486297994852066,0.0,0.0,1.0,410.8745727539063,410.0,3.6255407333374015,-5717.642578125,3027.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1538391113281,296.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278228759765625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297239796258,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558180,293.15655517578125,297.1499938964844,293.1499938964844,0.200427234172821,-4130.13623046875,304.1485900878906,0.4979707896709442,0.1510688066482544,0.1493243277072906,293.5078125,297.1499938964844,293.1499938964844,0.0350598394870758,-1509.1630859375,301.5163879394531,0.3034537434577942,0.050000000745058,0.0617585442960262,293.13214111328125,297.1499938964844,293.1499938964844,1.0,-15017.845703125,298.92779541015625,0.9381309747695924,1.0,0.7034256458282471,292.7874755859375,297.1499938964844,293.1499938964844,1.0,-20332.947265625,298.92779541015625,0.9381309747695924,1.0,0.9523813724517822,293.1839904785156,297.1499938964844,293.1499938964844,0.0852892398834228,-10685.0478515625,304.15557861328125,0.3601768612861633,0.0705644562840461,0.3861975967884063,281.261474609375,291.1499938964844,258.81451416015625,257.3799133300781,279.1634216308594,293.23297119140625,281.26153564453125,1.0,0.6785325407981873,0.5820519328117371,0.5820519328117371,1.0,1.0,-2.704973220825196,1.10597825050354,1.5989949703216553,0.48687943816185,0.0,0.0,1.0,410.8563232421875,410.0,3.0795395374298096,-5716.90234375,3019.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,296.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127811312675476,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297122216783,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558240,293.15655517578125,297.1499938964844,293.1499938964844,0.200427234172821,-4130.13623046875,304.1485900878906,0.4979707896709442,0.1510688066482544,0.1493243277072906,293.5078125,297.1499938964844,293.1499938964844,0.0350598394870758,-1509.1630859375,301.5163879394531,0.3034537434577942,0.050000000745058,0.0617585442960262,293.13214111328125,297.1499938964844,293.1499938964844,1.0,-15017.845703125,298.92779541015625,0.9381309747695924,1.0,0.7034256458282471,292.7874755859375,297.1499938964844,293.1499938964844,1.0,-20332.947265625,298.92779541015625,0.9381309747695924,1.0,0.9523813724517822,293.1839904785156,297.1499938964844,293.1499938964844,0.0852892398834228,-10685.0478515625,304.15557861328125,0.3601768612861633,0.0705644562840461,0.3861975967884063,281.261474609375,291.1499938964844,258.81451416015625,257.3799133300781,279.1634216308594,293.23297119140625,281.26153564453125,1.0,0.6785325407981873,0.5820519328117371,0.5820519328117371,1.0,1.0,-2.704973220825196,1.10597825050354,1.5989949703216553,0.48687943816185,0.0,0.0,1.0,410.8563232421875,410.0,3.0795395374298096,-5716.90234375,3019.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,296.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127811312675476,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297122216783,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558300,293.1552124023437,297.1499938964844,293.1499938964844,0.2006934434175491,-4134.37255859375,304.1483459472656,0.4981471002101898,0.1512503325939178,0.1494849771261215,293.51318359375,297.1499938964844,293.1499938964844,0.03419079631567,-1499.0711669921875,301.3816833496094,0.3034445643424988,0.050000000745058,0.0617609620094299,293.1351623535156,297.1499938964844,293.1499938964844,1.0,-15017.4921875,298.9282531738281,0.9381020069122314,1.0,0.7034278512001038,292.7900390625,297.1499938964844,293.1499938964844,1.0,-20332.46875,298.9282531738281,0.9381020069122314,1.0,0.952384352684021,293.1838684082031,297.1499938964844,293.1499938964844,0.0847407430410385,-10633.775390625,304.1555480957031,0.3591168522834778,0.0701533183455467,0.3843601942062378,281.26239013671875,291.1499938964844,258.82666015625,257.3900451660156,279.1628112792969,293.2359313964844,281.262451171875,1.0,0.6783270239830017,0.5826433300971985,0.5826433300971985,1.0,1.0,-2.702967405319214,1.1057353019714355,1.597232222557068,0.4871207177639007,0.0,0.0,1.0,410.8475341796875,410.0,2.83838438987732,-5716.55908203125,3015.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,296.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278055906295776,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000129706430016,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558360,293.1539001464844,297.1499938964844,293.1499938964844,0.2009762227535247,-4138.8662109375,304.14813232421875,0.4983341097831726,0.1514416635036468,0.1496544629335403,293.5185241699219,297.1499938964844,293.1499938964844,0.0333326235413551,-1488.874267578125,301.2455139160156,0.3034355342388153,0.050000000745058,0.0617633387446403,293.1381530761719,297.1499938964844,293.1499938964844,1.0,-15017.1640625,298.9286804199219,0.9380735754966736,1.0,0.7034300565719604,292.7926330566406,297.1499938964844,293.1499938964844,1.0,-20332.0234375,298.9286804199219,0.9380735754966736,1.0,0.9523873329162598,293.18377685546875,297.1499938964844,293.1499938964844,0.0841941237449646,-10582.75,304.1555480957031,0.3580584228038788,0.0697439983487129,0.38253054022789,281.26324462890625,291.1499938964844,258.8373413085937,257.3989562988281,279.1621398925781,293.2388916015625,281.2633056640625,1.0,0.6781236529350281,0.5831982493400574,0.5831982493400574,1.0,1.0,-2.700981616973877,1.1054565906524658,1.5955250263214111,0.4873287975788116,0.0,0.0,1.0,410.8388671875,410.0,2.62876296043396,-5716.228515625,3011.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533203125,296.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277999132871627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297006674576,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
