time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558420,293.1513977050781,297.1499938964844,293.1499938964844,0.2015887945890426,-4148.58251953125,304.1477355957031,0.4987387955188751,0.151852399110794,0.1500187516212463,293.5290832519531,297.1499938964844,293.1499938964844,0.0316525772213935,-1468.1693115234375,300.9689636230469,0.3034179508686065,0.050000000745058,0.0617679730057716,293.1441345214844,297.1499938964844,293.1499938964844,1.0,-15016.5634765625,298.929443359375,0.9380180835723876,1.0,0.7034343481063843,292.7976989746094,297.1499938964844,293.1499938964844,1.0,-20331.2109375,298.929443359375,0.9380180835723876,1.0,0.9523931741714478,293.1835632324219,297.1499938964844,293.1499938964844,0.0831064730882644,-10481.4443359375,304.155517578125,0.3559474050998688,0.068930983543396,0.3788953721523285,281.26483154296875,291.1499938964844,258.8545227050781,257.4132385253906,279.1607360839844,293.244873046875,281.264892578125,1.0,0.6777230501174927,0.584199845790863,0.584199845790863,1.0,1.0,-2.697068691253662,1.104794979095459,1.592273831367493,0.4876472353935241,0.0,0.0,1.0,410.8215637207031,410.0,2.296907901763916,-5715.59765625,3004.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,296.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277886033058166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296891859965,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558480,293.1513977050781,297.1499938964844,293.1499938964844,0.2015887945890426,-4148.58251953125,304.1477355957031,0.4987387955188751,0.151852399110794,0.1500187516212463,293.5290832519531,297.1499938964844,293.1499938964844,0.0316525772213935,-1468.1693115234375,300.9689636230469,0.3034179508686065,0.050000000745058,0.0617679730057716,293.1441345214844,297.1499938964844,293.1499938964844,1.0,-15016.5634765625,298.929443359375,0.9380180835723876,1.0,0.7034343481063843,292.7976989746094,297.1499938964844,293.1499938964844,1.0,-20331.2109375,298.929443359375,0.9380180835723876,1.0,0.9523931741714478,293.1835632324219,297.1499938964844,293.1499938964844,0.0831064730882644,-10481.4443359375,304.155517578125,0.3559474050998688,0.068930983543396,0.3788953721523285,281.26483154296875,291.1499938964844,258.8545227050781,257.4132385253906,279.1607360839844,293.244873046875,281.264892578125,1.0,0.6777230501174927,0.584199845790863,0.584199845790863,1.0,1.0,-2.697068691253662,1.104794979095459,1.592273831367493,0.4876472353935241,0.0,0.0,1.0,410.8215637207031,410.0,2.296907901763916,-5715.59765625,3004.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,296.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277886033058166,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296891859965,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558540,293.1490173339844,297.1499938964844,293.1499938964844,0.202265664935112,-4159.29443359375,304.1473693847656,0.4991710186004638,0.1523010581731796,0.1504193395376205,293.5394592285156,297.1499938964844,293.1499938964844,0.030028861016035,-1447.1029052734375,300.68682861328125,0.3033908605575561,0.050000000745058,0.0617750771343708,293.15020751953125,297.1499938964844,293.1499938964844,1.0,-15011.8271484375,298.9350891113281,0.9377315640449524,0.999130368232727,0.7030486464500427,292.802734375,297.1499938964844,293.1499938964844,1.0,-20330.39453125,298.9302062988281,0.9379326105117798,1.0,0.9524015188217164,293.183349609375,297.1499938964844,293.1499938964844,0.0820305198431015,-10381.533203125,304.15545654296875,0.3538359403610229,0.0681274905800819,0.3753112852573395,281.2664489746094,291.1499938964844,258.866455078125,257.423095703125,279.159423828125,293.2509765625,281.2665100097656,1.0,0.6773098111152649,0.5850717425346375,0.5850717425346375,1.0,1.0,-2.6927993297576904,1.1038150787353516,1.588984131813049,0.4877611696720123,0.0,0.0,1.0,410.8558349609375,410.0,2.3383657932281494,-5714.8837890625,2995.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,296.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277772486209869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296776754315,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558600,293.1490173339844,297.1499938964844,293.1499938964844,0.202265664935112,-4159.29443359375,304.1473693847656,0.4991710186004638,0.1523010581731796,0.1504193395376205,293.5394592285156,297.1499938964844,293.1499938964844,0.030028861016035,-1447.1029052734375,300.68682861328125,0.3033908605575561,0.050000000745058,0.0617750771343708,293.15020751953125,297.1499938964844,293.1499938964844,1.0,-15011.8271484375,298.9350891113281,0.9377315640449524,0.999130368232727,0.7030486464500427,292.802734375,297.1499938964844,293.1499938964844,1.0,-20330.39453125,298.9302062988281,0.9379326105117798,1.0,0.9524015188217164,293.183349609375,297.1499938964844,293.1499938964844,0.0820305198431015,-10381.533203125,304.15545654296875,0.3538359403610229,0.0681274905800819,0.3753112852573395,281.2664489746094,291.1499938964844,258.866455078125,257.423095703125,279.159423828125,293.2509765625,281.2665100097656,1.0,0.6773098111152649,0.5850717425346375,0.5850717425346375,1.0,1.0,-2.6927993297576904,1.1038150787353516,1.588984131813049,0.4877611696720123,0.0,0.0,1.0,410.8558349609375,410.0,2.3383657932281494,-5714.8837890625,2995.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,296.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277772486209869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296776754315,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558660,293.1467590332031,297.1499938964844,293.1499938964844,0.2029979825019836,-4170.85400390625,304.14703369140625,0.4996324479579925,0.1527828574180603,0.1508529782295227,293.5496826171875,297.1499938964844,293.1499938964844,0.0284651350229978,-1425.6336669921875,300.3992919921875,0.303357720375061,0.050000000745058,0.0617837570607662,293.1566772460937,297.1499938964844,293.1499938964844,1.0,-15001.9375,298.9470520019531,0.9371820092201232,0.9978071451187134,0.7021898627281189,292.8077087402344,297.1499938964844,293.1499938964844,1.0,-20329.380859375,298.93115234375,0.9378281235694884,1.0,0.9524115920066832,293.18310546875,297.1499938964844,293.1499938964844,0.0809634774923324,-10282.75,304.1554260253906,0.3517295718193054,0.0673313960433006,0.3717736601829529,281.2684631347656,291.1499938964844,258.87359619140625,257.4289245605469,279.1581726074219,293.2572326660156,281.2685241699219,1.0,0.6768627166748047,0.5858269333839417,0.5858269333839417,1.0,1.0,-2.6880600452423096,1.1024867296218872,1.585573434829712,0.4876473248004913,0.0,0.0,1.0,410.9142150878906,410.0,2.6844184398651123,-5714.06591796875,2986.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,296.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277651935815811,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296654227189,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558720,293.1467590332031,297.1499938964844,293.1499938964844,0.2029979825019836,-4170.85400390625,304.14703369140625,0.4996324479579925,0.1527828574180603,0.1508529782295227,293.5496826171875,297.1499938964844,293.1499938964844,0.0284651350229978,-1425.6336669921875,300.3992919921875,0.303357720375061,0.050000000745058,0.0617837570607662,293.1566772460937,297.1499938964844,293.1499938964844,1.0,-15001.9375,298.9470520019531,0.9371820092201232,0.9978071451187134,0.7021898627281189,292.8077087402344,297.1499938964844,293.1499938964844,1.0,-20329.380859375,298.93115234375,0.9378281235694884,1.0,0.9524115920066832,293.18310546875,297.1499938964844,293.1499938964844,0.0809634774923324,-10282.75,304.1554260253906,0.3517295718193054,0.0673313960433006,0.3717736601829529,281.2684631347656,291.1499938964844,258.87359619140625,257.4289245605469,279.1581726074219,293.2572326660156,281.2685241699219,1.0,0.6768627166748047,0.5858269333839417,0.5858269333839417,1.0,1.0,-2.6880600452423096,1.1024867296218872,1.585573434829712,0.4876473248004913,0.0,0.0,1.0,410.9142150878906,410.0,2.6844184398651123,-5714.06591796875,2986.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,296.3231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277651935815811,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296654227189,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558780,293.1446533203125,297.1499938964844,293.1499938964844,0.2037753909826278,-4183.09814453125,304.146728515625,0.5001271367073059,0.1532935798168182,0.1513125300407409,293.5597229003906,297.1499938964844,293.1499938964844,0.0269648674875497,-1403.739501953125,300.1064453125,0.3033263981342315,0.050000000745058,0.0617919825017452,293.16357421875,297.1499938964844,293.1499938964844,1.0,-14990.228515625,298.9612121582031,0.9365530014038086,0.9962446689605712,0.7011674642562866,292.81268310546875,297.1499938964844,293.1499938964844,1.0,-20328.2578125,298.9322204589844,0.9377291798591614,1.0,0.952421247959137,293.182861328125,297.1499938964844,293.1499938964844,0.0798989608883857,-10184.52734375,304.1553955078125,0.3496306240558624,0.0665409713983535,0.3682587146759033,281.2706298828125,291.1499938964844,258.8763427734375,257.4310913085937,279.1570129394531,293.263671875,281.2707214355469,1.0,0.676395058631897,0.5864688158035278,0.5864688158035278,1.0,1.0,-2.6831817626953125,1.10096275806427,1.5822190046310425,0.4873942136764526,0.0,0.0,1.0,410.9576110839844,410.0,2.9777255058288574,-5713.2236328125,2977.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,296.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127751812338829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296518603339,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558840,293.1446533203125,297.1499938964844,293.1499938964844,0.2037753909826278,-4183.09814453125,304.146728515625,0.5001271367073059,0.1532935798168182,0.1513125300407409,293.5597229003906,297.1499938964844,293.1499938964844,0.0269648674875497,-1403.739501953125,300.1064453125,0.3033263981342315,0.050000000745058,0.0617919825017452,293.16357421875,297.1499938964844,293.1499938964844,1.0,-14990.228515625,298.9612121582031,0.9365530014038086,0.9962446689605712,0.7011674642562866,292.81268310546875,297.1499938964844,293.1499938964844,1.0,-20328.2578125,298.9322204589844,0.9377291798591614,1.0,0.952421247959137,293.182861328125,297.1499938964844,293.1499938964844,0.0798989608883857,-10184.52734375,304.1553955078125,0.3496306240558624,0.0665409713983535,0.3682587146759033,281.2706298828125,291.1499938964844,258.8763427734375,257.4310913085937,279.1570129394531,293.263671875,281.2707214355469,1.0,0.676395058631897,0.5864688158035278,0.5864688158035278,1.0,1.0,-2.6831817626953125,1.10096275806427,1.5822190046310425,0.4873942136764526,0.0,0.0,1.0,410.9576110839844,410.0,2.9777255058288574,-5713.2236328125,2977.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,296.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127751812338829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296518603339,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558900,293.1436462402344,297.1499938964844,293.1499938964844,0.2041807770729065,-4189.4736328125,304.1465759277344,0.5003864169120789,0.1535596847534179,0.1515519320964813,293.5646667480469,297.1499938964844,293.1499938964844,0.0262397117912769,-1392.6357421875,299.9580383300781,0.3033111095428467,0.050000000745058,0.0617960020899772,293.1671142578125,297.1499938964844,293.1499938964844,1.0,-14983.6845703125,298.9691162109375,0.9362074136734008,0.9953741431236268,0.7005944848060608,292.815185546875,297.1499938964844,293.1499938964844,1.0,-20327.654296875,298.93280029296875,0.937680959701538,1.0,0.952426016330719,293.1827392578125,297.1499938964844,293.1499938964844,0.0793681815266609,-10135.6826171875,304.1553649902344,0.3485848605632782,0.0661483481526374,0.3665118217468261,281.2718200683594,291.1499938964844,258.8762512207031,257.4309387207031,279.1564636230469,293.2669372558594,281.2719116210937,1.0,0.6761546730995178,0.5867500305175781,0.5867500305175781,1.0,1.0,-2.680692434310913,1.100131630897522,1.5805608034133911,0.4872204959392547,0.0,0.0,1.0,410.97564697265625,410.0,3.1209683418273926,-5712.79052734375,2972.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,296.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277445405721664,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000129644467961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
558960,293.1426696777344,297.1499938964844,293.1499938964844,0.2045971453189849,-4196.01513671875,304.1464538574219,0.5006534457206726,0.1538327932357788,0.1517977118492126,293.569580078125,297.1499938964844,293.1499938964844,0.0250923074781894,-1379.7425537109375,299.8091735839844,0.3032959997653961,0.050000000745058,0.061799980700016,293.1707458496094,297.1499938964844,293.1499938964844,1.0,-14976.673828125,298.97760009765625,0.9358405470848083,0.9944432377815248,0.6999800801277161,292.8176574707031,297.1499938964844,293.1499938964844,1.0,-20327.01953125,298.9333801269531,0.9376331567764282,1.0,0.9524307250976562,293.1826171875,297.1499938964844,293.1499938964844,0.0788386911153793,-10087.046875,304.1553649902344,0.3475421965122223,0.0657576769590377,0.364773154258728,281.2730407714844,291.1499938964844,258.8752136230469,257.42999267578125,279.15594482421875,293.270263671875,281.27313232421875,1.0,0.6759104132652283,0.5870064496994019,0.5870064496994019,1.0,1.0,-2.678170919418335,1.0992571115493774,1.5789138078689575,0.48701873421669,0.0,0.0,1.0,410.9920349121094,410.0,3.265054702758789,-5712.3486328125,2968.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,296.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277368068695068,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296366099268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559020,293.14080810546875,297.1499938964844,293.1499938964844,0.2054607570171356,-4209.56689453125,304.1462097167969,0.5012089610099792,0.1543994545936584,0.1523071527481079,293.5792541503906,297.1499938964844,293.1499938964844,0.0241592582315206,-1358.5594482421875,299.5052490234375,0.3032660186290741,0.050000000745058,0.0618078708648681,293.1781616210937,297.1499938964844,293.1499938964844,1.0,-14961.3486328125,298.99615478515625,0.9350464344024658,0.9924113750457764,0.6986351609230042,292.8226013183594,297.1499938964844,293.1499938964844,1.0,-20325.671875,298.9346618652344,0.9375385046005248,1.0,0.952440083026886,293.182373046875,297.1499938964844,293.1499938964844,0.0777838304638862,-9990.4345703125,304.15533447265625,0.3454665541648865,0.0649822875857353,0.3613213300704956,281.275634765625,291.1499938964844,258.8705749511719,257.42596435546875,279.15496826171875,293.27703857421875,281.2757568359375,1.0,0.6754119396209717,0.5874533653259277,0.5874533653259277,1.0,1.0,-2.6730401515960693,1.09739089012146,1.5756492614746094,0.4865453243255615,0.0,0.0,1.0,411.0214538574219,410.0,3.542544364929199,-5711.44189453125,2958.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,296.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277200281620025,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000129619584186,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559080,293.14080810546875,297.1499938964844,293.1499938964844,0.2054607570171356,-4209.56689453125,304.1462097167969,0.5012089610099792,0.1543994545936584,0.1523071527481079,293.5792541503906,297.1499938964844,293.1499938964844,0.0241592582315206,-1358.5594482421875,299.5052490234375,0.3032660186290741,0.050000000745058,0.0618078708648681,293.1781616210937,297.1499938964844,293.1499938964844,1.0,-14961.3486328125,298.99615478515625,0.9350464344024658,0.9924113750457764,0.6986351609230042,292.8226013183594,297.1499938964844,293.1499938964844,1.0,-20325.671875,298.9346618652344,0.9375385046005248,1.0,0.952440083026886,293.182373046875,297.1499938964844,293.1499938964844,0.0777838304638862,-9990.4345703125,304.15533447265625,0.3454665541648865,0.0649822875857353,0.3613213300704956,281.275634765625,291.1499938964844,258.8705749511719,257.42596435546875,279.15496826171875,293.27703857421875,281.2757568359375,1.0,0.6754119396209717,0.5874533653259277,0.5874533653259277,1.0,1.0,-2.6730401515960693,1.09739089012146,1.5756492614746094,0.4865453243255615,0.0,0.0,1.0,411.0214538574219,410.0,3.542544364929199,-5711.44189453125,2958.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15362548828125,296.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277200281620025,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000129619584186,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559140,293.1390075683594,297.1499938964844,293.1499938964844,0.2063718885183334,-4223.84228515625,304.1459350585937,0.5017974376678467,0.1549979001283645,0.1528443396091461,293.5887145996094,297.1499938964844,293.1499938964844,0.0228775385767221,-1335.6397705078125,299.1973571777344,0.3032362461090088,0.050000000745058,0.0618157126009464,293.18585205078125,297.1499938964844,293.1499938964844,1.0,-14944.1142578125,299.0169677734375,0.9341635704040528,0.9901320338249208,0.6971215605735779,292.8275451660156,297.1499938964844,293.1499938964844,1.0,-20324.203125,298.9360656738281,0.9374444484710692,1.0,0.952449381351471,293.1820983886719,297.1499938964844,293.1499938964844,0.0767361745238304,-9894.8671875,304.1553039550781,0.3434079885482788,0.0642162263393402,0.3579099774360657,281.2784423828125,291.1499938964844,258.8629150390625,257.4193725585937,279.15411376953125,293.28399658203125,281.278564453125,1.0,0.6749003529548645,0.5878204107284546,0.5878204107284546,1.0,1.0,-2.6677887439727783,1.095375418663025,1.572413206100464,0.4859919250011444,0.0,0.0,1.0,411.0476684570313,410.0,3.835239171981812,-5710.49267578125,2948.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,296.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277012974023819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296005793847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559200,293.1390075683594,297.1499938964844,293.1499938964844,0.2063718885183334,-4223.84228515625,304.1459350585937,0.5017974376678467,0.1549979001283645,0.1528443396091461,293.5887145996094,297.1499938964844,293.1499938964844,0.0228775385767221,-1335.6397705078125,299.1973571777344,0.3032362461090088,0.050000000745058,0.0618157126009464,293.18585205078125,297.1499938964844,293.1499938964844,1.0,-14944.1142578125,299.0169677734375,0.9341635704040528,0.9901320338249208,0.6971215605735779,292.8275451660156,297.1499938964844,293.1499938964844,1.0,-20324.203125,298.9360656738281,0.9374444484710692,1.0,0.952449381351471,293.1820983886719,297.1499938964844,293.1499938964844,0.0767361745238304,-9894.8671875,304.1553039550781,0.3434079885482788,0.0642162263393402,0.3579099774360657,281.2784423828125,291.1499938964844,258.8629150390625,257.4193725585937,279.15411376953125,293.28399658203125,281.278564453125,1.0,0.6749003529548645,0.5878204107284546,0.5878204107284546,1.0,1.0,-2.6677887439727783,1.095375418663025,1.572413206100464,0.4859919250011444,0.0,0.0,1.0,411.0476684570313,410.0,3.835239171981812,-5710.49267578125,2948.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,296.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277012974023819,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296005793847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559260,293.13726806640625,297.1499938964844,293.1499938964844,0.2073318660259246,-4238.8623046875,304.14569091796875,0.5024197101593018,0.1556283831596374,0.1534100323915481,293.59796142578125,297.1499938964844,293.1499938964844,0.0216582361608743,-1312.1978759765625,298.8849792480469,0.3032065331935882,0.050000000745058,0.0618235506117343,293.1938171386719,297.1499938964844,293.1499938964844,1.0,-14924.9912109375,299.04010009765625,0.9331921935081482,0.9876083135604858,0.6954417824745178,292.8324584960937,297.1499938964844,293.1499938964844,1.0,-20322.619140625,298.93756103515625,0.9373505115509032,1.0,0.9524587392807008,293.18182373046875,297.1499938964844,293.1499938964844,0.0756965652108192,-9800.4296875,304.1552734375,0.3413685262203216,0.0634601190686225,0.3545420169830322,281.2814636230469,291.1499938964844,258.8526611328125,257.41064453125,279.1534118652344,293.2911682128906,281.2815856933594,1.0,0.6743772029876709,0.5881226062774658,0.5881226062774658,1.0,1.0,-2.662423849105835,1.0932304859161377,1.5691933631896973,0.4853812754154205,0.0,0.0,1.0,411.0721130371094,410.0,4.129496574401856,-5709.50146484375,2938.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,296.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276806592941284,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295796391787,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559320,293.13726806640625,297.1499938964844,293.1499938964844,0.2073318660259246,-4238.8623046875,304.14569091796875,0.5024197101593018,0.1556283831596374,0.1534100323915481,293.59796142578125,297.1499938964844,293.1499938964844,0.0216582361608743,-1312.1978759765625,298.8849792480469,0.3032065331935882,0.050000000745058,0.0618235506117343,293.1938171386719,297.1499938964844,293.1499938964844,1.0,-14924.9912109375,299.04010009765625,0.9331921935081482,0.9876083135604858,0.6954417824745178,292.8324584960937,297.1499938964844,293.1499938964844,1.0,-20322.619140625,298.93756103515625,0.9373505115509032,1.0,0.9524587392807008,293.18182373046875,297.1499938964844,293.1499938964844,0.0756965652108192,-9800.4296875,304.1552734375,0.3413685262203216,0.0634601190686225,0.3545420169830322,281.2814636230469,291.1499938964844,258.8526611328125,257.41064453125,279.1534118652344,293.2911682128906,281.2815856933594,1.0,0.6743772029876709,0.5881226062774658,0.5881226062774658,1.0,1.0,-2.662423849105835,1.0932304859161377,1.5691933631896973,0.4853812754154205,0.0,0.0,1.0,411.0721130371094,410.0,4.129496574401856,-5709.50146484375,2938.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,296.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276806592941284,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295796391787,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559380,293.1355895996094,297.1499938964844,293.1499938964844,0.2083427906036377,-4254.65576171875,304.1454467773437,0.50307697057724,0.1562916040420532,0.1540054529905319,293.6069641113281,297.1499938964844,293.1499938964844,0.0205096378922462,-1288.410888671875,298.56817626953125,0.3031767010688782,0.050000000745058,0.061831422150135,293.2020568847656,297.1499938964844,293.1499938964844,1.0,-14903.81640625,299.0657043457031,0.9321241974830629,0.9848206043243408,0.6935824751853943,292.8373718261719,297.1499938964844,293.1499938964844,1.0,-20320.91015625,298.9391784667969,0.9372562170028688,1.0,0.9524681568145752,293.1815185546875,297.1499938964844,293.1499938964844,0.0746669769287109,-9707.306640625,304.1552124023437,0.3393526077270508,0.0627154558897018,0.3512243032455444,281.2846984863281,291.1499938964844,258.8402404785156,257.40008544921875,279.1528015136719,293.2985534667969,281.28485107421875,1.0,0.6738423109054565,0.5883720517158508,0.5883720517158508,1.0,1.0,-2.656939744949341,1.0909665822982788,1.565973162651062,0.4847258925437927,0.0,0.0,1.0,411.0957336425781,410.0,4.435455799102783,-5708.46044921875,2927.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,296.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276580691337585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295567199122,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559440,293.1355895996094,297.1499938964844,293.1499938964844,0.2083427906036377,-4254.65576171875,304.1454467773437,0.50307697057724,0.1562916040420532,0.1540054529905319,293.6069641113281,297.1499938964844,293.1499938964844,0.0205096378922462,-1288.410888671875,298.56817626953125,0.3031767010688782,0.050000000745058,0.061831422150135,293.2020568847656,297.1499938964844,293.1499938964844,1.0,-14903.81640625,299.0657043457031,0.9321241974830629,0.9848206043243408,0.6935824751853943,292.8373718261719,297.1499938964844,293.1499938964844,1.0,-20320.91015625,298.9391784667969,0.9372562170028688,1.0,0.9524681568145752,293.1815185546875,297.1499938964844,293.1499938964844,0.0746669769287109,-9707.306640625,304.1552124023437,0.3393526077270508,0.0627154558897018,0.3512243032455444,281.2846984863281,291.1499938964844,258.8402404785156,257.40008544921875,279.1528015136719,293.2985534667969,281.28485107421875,1.0,0.6738423109054565,0.5883720517158508,0.5883720517158508,1.0,1.0,-2.656939744949341,1.0909665822982788,1.565973162651062,0.4847258925437927,0.0,0.0,1.0,411.0957336425781,410.0,4.435455799102783,-5708.46044921875,2927.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,296.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276580691337585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295567199122,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559500,293.1347961425781,297.1499938964844,293.1499938964844,0.2088663280010223,-4262.82568359375,304.14532470703125,0.5034179091453552,0.1566346287727356,0.1543136835098266,293.611328125,297.1499938964844,293.1499938964844,0.0199613515287637,-1276.395263671875,298.4082336425781,0.3031616806983948,0.050000000745058,0.0618353858590126,293.206298828125,297.1499938964844,293.1499938964844,1.0,-14892.427734375,299.0794677734375,0.9315523505210876,0.9833239316940308,0.6925830245018005,292.8398132324219,297.1499938964844,293.1499938964844,1.0,-20320.0078125,298.9400329589844,0.9372087717056274,1.0,0.9524728655815125,293.1813659667969,297.1499938964844,293.1499938964844,0.0741564705967903,-9661.2890625,304.1552124023437,0.3383545875549316,0.0623478293418884,0.3495860993862152,281.2864074707031,291.1499938964844,258.8333740234375,257.3942565917969,279.152587890625,293.3023376464844,281.2865600585937,1.0,0.6735703945159912,0.5884811282157898,0.5884811282157898,1.0,1.0,-2.654151439666748,1.0897941589355469,1.5643573999404907,0.484384685754776,0.0,0.0,1.0,411.1075134277344,410.0,4.589660167694092,-5707.92041015625,2922.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549987792969,296.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276460587978363,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295445254072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559560,293.1340026855469,297.1499938964844,293.1499938964844,0.2094007432460785,-4271.158203125,304.14520263671875,0.5037661790847778,0.156984269618988,0.1546282172203064,293.6156311035156,297.1499938964844,293.1499938964844,0.0194304622709751,-1264.3121337890625,298.2474060058594,0.3031465709209442,0.050000000745058,0.0618393756449222,293.2106018066406,297.1499938964844,293.1499938964844,1.0,-14880.5,299.0939025878906,0.9309548735618592,0.9817586541175842,0.6915367245674133,292.84228515625,297.1499938964844,293.1499938964844,1.0,-20319.076171875,298.94091796875,0.9371609687805176,1.0,0.9524776339530944,293.1811828613281,297.1499938964844,293.1499938964844,0.0736490562558174,-9615.65234375,304.1551818847656,0.337363600730896,0.0619834326207637,0.347962349653244,281.2881774902344,291.1499938964844,258.8261108398437,257.3880920410156,279.1523742675781,293.30615234375,281.288330078125,1.0,0.6732956171035767,0.5885818600654602,0.5885818600654602,1.0,1.0,-2.651331901550293,1.0885969400405884,1.5627349615097046,0.4840353429317474,0.0,0.0,1.0,411.119384765625,410.0,4.743541717529297,-5707.36767578125,2917.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,296.34490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276336014270782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295318797929,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559620,293.1324462890625,297.1499938964844,293.1499938964844,0.2104969173669815,-4288.2275390625,304.1449890136719,0.5044809579849243,0.1577003300189972,0.1552730351686477,293.6240539550781,297.1499938964844,293.1499938964844,0.0184178035706281,-1239.918212890625,297.9231262207031,0.3031160831451416,0.050000000745058,0.0618474371731281,293.21923828125,297.1499938964844,293.1499938964844,1.0,-14855.2802734375,299.1243896484375,0.9296954274177552,0.978473424911499,0.6893274188041687,292.8471984863281,297.1499938964844,293.1499938964844,1.0,-20317.12890625,298.9427490234375,0.9370644688606262,1.0,0.9524872303009032,293.1808776855469,297.1499938964844,293.1499938964844,0.0726388916373252,-9525.10546875,304.1551513671875,0.3353936672210693,0.061258565634489,0.3447425067424774,281.2918701171875,291.1499938964844,258.8106994628906,257.37506103515625,279.1520080566406,293.3139343261719,281.2920227050781,1.0,0.6727377772331238,0.5887647271156311,0.5887647271156311,1.0,1.0,-2.6456046104431152,1.0861388444900513,1.5594658851623535,0.4833149313926697,0.0,0.0,1.0,411.1433410644531,410.0,5.046648025512695,-5706.22607421875,2906.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,296.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276074796915054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295053662033,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559680,293.1324462890625,297.1499938964844,293.1499938964844,0.2104969173669815,-4288.2275390625,304.1449890136719,0.5044809579849243,0.1577003300189972,0.1552730351686477,293.6240539550781,297.1499938964844,293.1499938964844,0.0184178035706281,-1239.918212890625,297.9231262207031,0.3031160831451416,0.050000000745058,0.0618474371731281,293.21923828125,297.1499938964844,293.1499938964844,1.0,-14855.2802734375,299.1243896484375,0.9296954274177552,0.978473424911499,0.6893274188041687,292.8471984863281,297.1499938964844,293.1499938964844,1.0,-20317.12890625,298.9427490234375,0.9370644688606262,1.0,0.9524872303009032,293.1808776855469,297.1499938964844,293.1499938964844,0.0726388916373252,-9525.10546875,304.1551513671875,0.3353936672210693,0.061258565634489,0.3447425067424774,281.2918701171875,291.1499938964844,258.8106994628906,257.37506103515625,279.1520080566406,293.3139343261719,281.2920227050781,1.0,0.6727377772331238,0.5887647271156311,0.5887647271156311,1.0,1.0,-2.6456046104431152,1.0861388444900513,1.5594658851623535,0.4833149313926697,0.0,0.0,1.0,411.1433410644531,410.0,5.046648025512695,-5706.22607421875,2906.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,296.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276074796915054,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295053662033,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559740,293.1310119628906,297.1499938964844,293.1499938964844,0.2116273045539856,-4305.79638671875,304.144775390625,0.5052183866500854,0.1584369540214538,0.1559375524520874,293.6323547363281,297.1499938964844,293.1499938964844,0.0174656324088573,-1215.1732177734375,297.5943603515625,0.303085058927536,0.050000000745058,0.0618556439876556,293.22772216796875,297.1499938964844,293.1499938964844,1.0,-14828.408203125,299.1568603515625,0.9283586740493774,0.9749921560287476,0.6869800090789795,292.8520812988281,297.1499938964844,293.1499938964844,1.0,-20315.060546875,298.9447326660156,0.936966359615326,1.0,0.9524970650672911,293.1805725097656,297.1499938964844,293.1499938964844,0.0716267898678779,-9434.802734375,304.1551208496094,0.3334241211414337,0.0605352632701396,0.3415335714817047,281.2957458496094,291.1499938964844,258.7944641113281,257.361328125,279.1517944335937,293.3219299316406,281.2959289550781,1.0,0.6721678972244263,0.58893221616745,0.58893221616745,1.0,1.0,-2.639749050140381,1.0836023092269895,1.5561466217041016,0.4825624823570251,0.0,0.0,1.0,411.1675415039063,410.0,5.355795860290527,-5705.02734375,2895.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,296.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275796741247177,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294771500397,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559800,293.1310119628906,297.1499938964844,293.1499938964844,0.2116273045539856,-4305.79638671875,304.144775390625,0.5052183866500854,0.1584369540214538,0.1559375524520874,293.6323547363281,297.1499938964844,293.1499938964844,0.0174656324088573,-1215.1732177734375,297.5943603515625,0.303085058927536,0.050000000745058,0.0618556439876556,293.22772216796875,297.1499938964844,293.1499938964844,1.0,-14828.408203125,299.1568603515625,0.9283586740493774,0.9749921560287476,0.6869800090789795,292.8520812988281,297.1499938964844,293.1499938964844,1.0,-20315.060546875,298.9447326660156,0.936966359615326,1.0,0.9524970650672911,293.1805725097656,297.1499938964844,293.1499938964844,0.0716267898678779,-9434.802734375,304.1551208496094,0.3334241211414337,0.0605352632701396,0.3415335714817047,281.2957458496094,291.1499938964844,258.7944641113281,257.361328125,279.1517944335937,293.3219299316406,281.2959289550781,1.0,0.6721678972244263,0.58893221616745,0.58893221616745,1.0,1.0,-2.639749050140381,1.0836023092269895,1.5561466217041016,0.4825624823570251,0.0,0.0,1.0,411.1675415039063,410.0,5.355795860290527,-5705.02734375,2895.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,296.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275796741247177,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294771500397,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559860,293.12969970703125,297.1499938964844,293.1499938964844,0.2127826958894729,-4323.71826171875,304.14459228515625,0.5059720277786255,0.159187912940979,0.1566164195537567,293.6405639648437,297.1499938964844,293.1499938964844,0.0165700167417526,-1190.069091796875,297.2611694335937,0.3030533790588379,0.050000000745058,0.0618640296161174,293.236083984375,297.1499938964844,293.1499938964844,1.0,-14799.958984375,299.1912536621094,0.9269483685493468,0.9713220596313475,0.6845027804374695,292.85699462890625,297.1499938964844,293.1499938964844,1.0,-20312.87109375,298.94677734375,0.936866044998169,1.0,0.9525070786476136,293.1803283691406,297.1499938964844,293.1499938964844,0.0706117674708366,-9344.673828125,304.15509033203125,0.3314530551433563,0.0598136000335216,0.3383328318595886,281.2998962402344,291.1499938964844,258.77783203125,257.3472595214844,279.1517028808594,293.3302001953125,281.300048828125,1.0,0.6715860962867737,0.5890972018241882,0.5890972018241882,1.0,1.0,-2.633764743804932,1.0810036659240725,1.5527610778808594,0.4817763268947601,0.0,0.0,1.0,411.1922607421875,410.0,5.669025421142578,-5703.77099609375,2884.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,296.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275503784418106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294474204769,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559920,293.12969970703125,297.1499938964844,293.1499938964844,0.2127826958894729,-4323.71826171875,304.14459228515625,0.5059720277786255,0.159187912940979,0.1566164195537567,293.6405639648437,297.1499938964844,293.1499938964844,0.0165700167417526,-1190.069091796875,297.2611694335937,0.3030533790588379,0.050000000745058,0.0618640296161174,293.236083984375,297.1499938964844,293.1499938964844,1.0,-14799.958984375,299.1912536621094,0.9269483685493468,0.9713220596313475,0.6845027804374695,292.85699462890625,297.1499938964844,293.1499938964844,1.0,-20312.87109375,298.94677734375,0.936866044998169,1.0,0.9525070786476136,293.1803283691406,297.1499938964844,293.1499938964844,0.0706117674708366,-9344.673828125,304.15509033203125,0.3314530551433563,0.0598136000335216,0.3383328318595886,281.2998962402344,291.1499938964844,258.77783203125,257.3472595214844,279.1517028808594,293.3302001953125,281.300048828125,1.0,0.6715860962867737,0.5890972018241882,0.5890972018241882,1.0,1.0,-2.633764743804932,1.0810036659240725,1.5527610778808594,0.4817763268947601,0.0,0.0,1.0,411.1922607421875,410.0,5.669025421142578,-5703.77099609375,2884.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,296.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275503784418106,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294474204769,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
559980,293.12847900390625,297.1499938964844,293.1499938964844,0.2139541506767273,-4341.85107421875,304.1444396972656,0.5067353844642639,0.159947320818901,0.1573045998811721,293.6489562988281,297.1499938964844,293.1499938964844,0.0157243739813566,-1164.5142822265625,296.9223327636719,0.3030207753181457,0.050000000745058,0.0618726685643196,293.2443542480469,297.1499938964844,293.1499938964844,1.0,-14769.890625,299.2276306152344,0.9254630208015442,0.9674603939056396,0.6818937659263611,292.8619384765625,297.1499938964844,293.1499938964844,1.0,-20310.55078125,298.948974609375,0.9367628693580629,1.0,0.9525173902511596,293.1800842285156,297.1499938964844,293.1499938964844,0.0695928484201431,-9254.6474609375,304.15509033203125,0.3294782936573028,0.0590926632285118,0.3351380228996277,281.30426025390625,291.1499938964844,258.76123046875,257.3332824707031,279.1517639160156,293.3388061523437,281.304443359375,1.0,0.6709916591644287,0.5892751216888428,0.5892751216888428,1.0,1.0,-2.627641201019287,1.0783562660217283,1.5492849349975586,0.4809550344944,0.0,0.0,1.0,411.218017578125,410.0,5.999927043914795,-5702.45068359375,2872.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568908691406,296.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275196373462677,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294162211706,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560040,293.12847900390625,297.1499938964844,293.1499938964844,0.2139541506767273,-4341.85107421875,304.1444396972656,0.5067353844642639,0.159947320818901,0.1573045998811721,293.6489562988281,297.1499938964844,293.1499938964844,0.0157243739813566,-1164.5142822265625,296.9223327636719,0.3030207753181457,0.050000000745058,0.0618726685643196,293.2443542480469,297.1499938964844,293.1499938964844,1.0,-14769.890625,299.2276306152344,0.9254630208015442,0.9674603939056396,0.6818937659263611,292.8619384765625,297.1499938964844,293.1499938964844,1.0,-20310.55078125,298.948974609375,0.9367628693580629,1.0,0.9525173902511596,293.1800842285156,297.1499938964844,293.1499938964844,0.0695928484201431,-9254.6474609375,304.15509033203125,0.3294782936573028,0.0590926632285118,0.3351380228996277,281.30426025390625,291.1499938964844,258.76123046875,257.3332824707031,279.1517639160156,293.3388061523437,281.304443359375,1.0,0.6709916591644287,0.5892751216888428,0.5892751216888428,1.0,1.0,-2.627641201019287,1.0783562660217283,1.5492849349975586,0.4809550344944,0.0,0.0,1.0,411.218017578125,410.0,5.999927043914795,-5702.45068359375,2872.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568908691406,296.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275196373462677,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294162211706,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560100,293.1279296875,297.1499938964844,293.1499938964844,0.2145425826311111,-4350.9443359375,304.1443786621094,0.5071184039115906,0.1603281497955322,0.1576503217220306,293.6532287597656,297.1499938964844,293.1499938964844,0.0153191508725285,-1151.5614013671875,296.75067138671875,0.3030040860176086,0.050000000745058,0.0618770979344844,293.2484436035156,297.1499938964844,293.1499938964844,1.0,-14754.26171875,299.2465209960937,0.9246931076049804,0.965460240840912,0.6805415749549866,292.8644104003906,297.1499938964844,293.1499938964844,1.0,-20309.341796875,298.9501342773437,0.9367098808288574,1.0,0.9525226354599,293.17999267578125,297.1499938964844,293.1499938964844,0.0690812617540359,-9209.6181640625,304.15509033203125,0.3284880816936493,0.0587319806218147,0.3335408568382263,281.3065185546875,291.1499938964844,258.7530822753906,257.326416015625,279.15185546875,293.3432922363281,281.3067321777344,1.0,0.6706895232200623,0.5893732309341431,0.5893732309341431,1.0,1.0,-2.6245245933532715,1.0770184993743896,1.5475060939788818,0.4805309176445007,0.0,0.0,1.0,411.23150634765625,410.0,6.172242641448975,-5701.76611328125,2867.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,296.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1275037676095962,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294001267524,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560160,293.12744140625,297.1499938964844,293.1499938964844,0.2151311635971069,-4360.02978515625,304.14434814453125,0.5075011253356934,0.160708487033844,0.157996192574501,293.6575622558594,297.1499938964844,293.1499938964844,0.0149249974638223,-1138.485595703125,296.5774230957031,0.3029870092868805,0.050000000745058,0.0618816241621971,293.25250244140625,297.1499938964844,293.1499938964844,1.0,-14738.20703125,299.26593017578125,0.9239037036895752,0.963410496711731,0.6791554093360901,292.86688232421875,297.1499938964844,293.1499938964844,1.0,-20308.095703125,298.9512939453125,0.9366558790206908,1.0,0.9525280594825744,293.1799011230469,297.1499938964844,293.1499938964844,0.0685678496956825,-9164.546875,304.1551208496094,0.3274950981140136,0.0583709366619586,0.3319427669048309,281.3088684082031,291.1499938964844,258.7451171875,257.3197021484375,279.1519470214844,293.3478698730469,281.30908203125,1.0,0.6703836917877197,0.5894798040390015,0.5894798040390015,1.0,1.0,-2.621366500854492,1.075671672821045,1.5456948280334473,0.480097085237503,0.0,0.0,1.0,411.2455139160156,410.0,6.345055103302002,-5701.06494140625,2861.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572570800781,296.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274875551462173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293836539844,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
