time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560220,293.12652587890625,297.1499938964844,293.1499938964844,0.2163031697273254,-4378.08935546875,304.144287109375,0.5082617402076721,0.1614647209644317,0.1586851775646209,293.6663818359375,297.1499938964844,293.1499938964844,0.0141693530604243,-1111.9964599609375,296.2265930175781,0.3029519021511078,0.050000000745058,0.0618909448385238,293.26055908203125,297.1499938964844,293.1499938964844,1.0,-14704.8974609375,299.3061828613281,0.9222707748413086,0.9591724276542664,0.6762879490852356,292.871826171875,297.1499938964844,293.1499938964844,1.0,-20305.5078125,298.9537658691406,0.9365445375442504,1.0,0.9525391459465028,293.1797180175781,297.1499938964844,293.1499938964844,0.0675351619720459,-9074.248046875,304.1551208496094,0.3254995942115783,0.0576475262641906,0.3287424743175506,281.3137512207031,291.1499938964844,258.7299499511719,257.30694580078125,279.1522827148437,293.3573303222656,281.31396484375,1.0,0.6697612404823303,0.5897228717803955,0.5897228717803955,1.0,1.0,-2.614928722381592,1.0729576349258425,1.54197096824646,0.4792017340660095,0.0,0.0,1.0,411.2750854492188,410.0,6.693934917449951,-5699.61279296875,2849.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576232910156,296.36993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274541467428207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293497480219,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560280,293.12652587890625,297.1499938964844,293.1499938964844,0.2163031697273254,-4378.08935546875,304.144287109375,0.5082617402076721,0.1614647209644317,0.1586851775646209,293.6663818359375,297.1499938964844,293.1499938964844,0.0141693530604243,-1111.9964599609375,296.2265930175781,0.3029519021511078,0.050000000745058,0.0618909448385238,293.26055908203125,297.1499938964844,293.1499938964844,1.0,-14704.8974609375,299.3061828613281,0.9222707748413086,0.9591724276542664,0.6762879490852356,292.871826171875,297.1499938964844,293.1499938964844,1.0,-20305.5078125,298.9537658691406,0.9365445375442504,1.0,0.9525391459465028,293.1797180175781,297.1499938964844,293.1499938964844,0.0675351619720459,-9074.248046875,304.1551208496094,0.3254995942115783,0.0576475262641906,0.3287424743175506,281.3137512207031,291.1499938964844,258.7299499511719,257.30694580078125,279.1522827148437,293.3573303222656,281.31396484375,1.0,0.6697612404823303,0.5897228717803955,0.5897228717803955,1.0,1.0,-2.614928722381592,1.0729576349258425,1.54197096824646,0.4792017340660095,0.0,0.0,1.0,411.2750854492188,410.0,6.693934917449951,-5699.61279296875,2849.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576232910156,296.36993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274541467428207,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293497480219,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560340,293.12579345703125,297.1499938964844,293.1499938964844,0.2174598723649978,-4395.87255859375,304.1442565917969,0.5090104341506958,0.1622096896171569,0.1593658775091171,293.6753234863281,297.1499938964844,293.1499938964844,0.0134548237547278,-1085.0601806640625,295.8700561523437,0.3029153645038605,0.050000000745058,0.061900645494461,293.2685546875,297.1499938964844,293.1499938964844,1.0,-14669.9541015625,299.3484191894531,0.9205660820007324,0.954748034477234,0.6732926964759827,292.8768005371094,297.1499938964844,293.1499938964844,1.0,-20302.783203125,298.9563293457031,0.9364287853240968,1.0,0.9525507092475892,293.1795959472656,297.1499938964844,293.1499938964844,0.0664938390254974,-8983.689453125,304.1551513671875,0.3234891891479492,0.056922011077404,0.3255349099636078,281.3188781738281,291.1499938964844,258.71612548828125,257.2953491210937,279.1527099609375,293.3671264648437,281.319091796875,1.0,0.6691234707832336,0.5900157690048218,0.5900157690048218,1.0,1.0,-2.6083195209503174,1.0702229738235474,1.5380964279174805,0.4782722890377044,0.0,0.0,1.0,411.3064880371094,410.0,7.049012184143066,-5698.09375,2837.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,296.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274194568395614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293145469389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560400,293.12579345703125,297.1499938964844,293.1499938964844,0.2174598723649978,-4395.87255859375,304.1442565917969,0.5090104341506958,0.1622096896171569,0.1593658775091171,293.6753234863281,297.1499938964844,293.1499938964844,0.0134548237547278,-1085.0601806640625,295.8700561523437,0.3029153645038605,0.050000000745058,0.061900645494461,293.2685546875,297.1499938964844,293.1499938964844,1.0,-14669.9541015625,299.3484191894531,0.9205660820007324,0.954748034477234,0.6732926964759827,292.8768005371094,297.1499938964844,293.1499938964844,1.0,-20302.783203125,298.9563293457031,0.9364287853240968,1.0,0.9525507092475892,293.1795959472656,297.1499938964844,293.1499938964844,0.0664938390254974,-8983.689453125,304.1551513671875,0.3234891891479492,0.056922011077404,0.3255349099636078,281.3188781738281,291.1499938964844,258.71612548828125,257.2953491210937,279.1527099609375,293.3671264648437,281.319091796875,1.0,0.6691234707832336,0.5900157690048218,0.5900157690048218,1.0,1.0,-2.6083195209503174,1.0702229738235474,1.5380964279174805,0.4782722890377044,0.0,0.0,1.0,411.3064880371094,410.0,7.049012184143066,-5698.09375,2837.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,296.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274194568395614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293145469389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560460,293.125244140625,297.1499938964844,293.1499938964844,0.2185905277729034,-4413.21240234375,304.144287109375,0.5097398161888123,0.1629367917776107,0.1600323319435119,293.684326171875,297.1499938964844,293.1499938964844,0.01277840975672,-1057.6746826171875,295.5078430175781,0.3028773963451385,0.050000000745058,0.0619107447564601,293.2764587402344,297.1499938964844,293.1499938964844,1.0,-14633.3193359375,299.3927001953125,0.918789565563202,0.9501320719718932,0.6701662540435791,292.8818359375,297.1499938964844,293.1499938964844,1.0,-20299.91796875,298.95904541015625,0.9363083243370056,1.0,0.9525627493858336,293.1794738769531,297.1499938964844,293.1499938964844,0.065443217754364,-8892.833984375,304.1551818847656,0.3214614689350128,0.0561941266059875,0.3223187625408172,281.3242492675781,291.1499938964844,258.7041015625,257.2852783203125,279.1532592773437,293.37725830078125,281.3244934082031,1.0,0.6684691905975342,0.590370774269104,0.590370774269104,1.0,1.0,-2.601526021957397,1.0674744844436646,1.5340516567230225,0.4773156940937042,0.0,0.0,1.0,411.3397216796875,410.0,7.408010005950928,-5696.50634765625,2824.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,296.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273834556341171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292780216317,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560520,293.125244140625,297.1499938964844,293.1499938964844,0.2185905277729034,-4413.21240234375,304.144287109375,0.5097398161888123,0.1629367917776107,0.1600323319435119,293.684326171875,297.1499938964844,293.1499938964844,0.01277840975672,-1057.6746826171875,295.5078430175781,0.3028773963451385,0.050000000745058,0.0619107447564601,293.2764587402344,297.1499938964844,293.1499938964844,1.0,-14633.3193359375,299.3927001953125,0.918789565563202,0.9501320719718932,0.6701662540435791,292.8818359375,297.1499938964844,293.1499938964844,1.0,-20299.91796875,298.95904541015625,0.9363083243370056,1.0,0.9525627493858336,293.1794738769531,297.1499938964844,293.1499938964844,0.065443217754364,-8892.833984375,304.1551818847656,0.3214614689350128,0.0561941266059875,0.3223187625408172,281.3242492675781,291.1499938964844,258.7041015625,257.2852783203125,279.1532592773437,293.37725830078125,281.3244934082031,1.0,0.6684691905975342,0.590370774269104,0.590370774269104,1.0,1.0,-2.601526021957397,1.0674744844436646,1.5340516567230225,0.4773156940937042,0.0,0.0,1.0,411.3397216796875,410.0,7.408010005950928,-5696.50634765625,2824.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,296.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273834556341171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292780216317,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560580,293.1248474121094,297.1499938964844,293.1499938964844,0.2196875065565109,-4429.99560546875,304.14434814453125,0.5104451775550842,0.1636416912078857,0.1606804579496383,293.69342041015625,297.1499938964844,293.1499938964844,0.0121381999924778,-1029.8809814453125,295.14031982421875,0.3028380274772644,0.050000000745058,0.0619212202727794,293.2843017578125,297.1499938964844,293.1499938964844,1.0,-14595.0322265625,299.43896484375,0.9169466495513916,0.9453325867652892,0.6669139862060547,292.8868408203125,297.1499938964844,293.1499938964844,1.0,-20296.91015625,298.9618835449219,0.9361834526062012,1.0,0.9525752067565918,293.1794128417969,297.1499938964844,293.1499938964844,0.0643830448389053,-8801.6787109375,304.1552124023437,0.3194144368171692,0.0554638691246509,0.3190939128398895,281.3299255371094,291.1499938964844,258.6943664550781,257.27716064453125,279.1539306640625,293.3876953125,281.3301696777344,1.0,0.6677983999252319,0.5907989740371704,0.5907989740371704,1.0,1.0,-2.594550132751465,1.0647228956222534,1.5298272371292114,0.4763435423374176,0.0,0.0,1.0,411.3744812011719,410.0,7.788603782653809,-5694.84765625,2811.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,296.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273461878299713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000129240201204,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560640,293.1248474121094,297.1499938964844,293.1499938964844,0.2196875065565109,-4429.99560546875,304.14434814453125,0.5104451775550842,0.1636416912078857,0.1606804579496383,293.69342041015625,297.1499938964844,293.1499938964844,0.0121381999924778,-1029.8809814453125,295.14031982421875,0.3028380274772644,0.050000000745058,0.0619212202727794,293.2843017578125,297.1499938964844,293.1499938964844,1.0,-14595.0322265625,299.43896484375,0.9169466495513916,0.9453325867652892,0.6669139862060547,292.8868408203125,297.1499938964844,293.1499938964844,1.0,-20296.91015625,298.9618835449219,0.9361834526062012,1.0,0.9525752067565918,293.1794128417969,297.1499938964844,293.1499938964844,0.0643830448389053,-8801.6787109375,304.1552124023437,0.3194144368171692,0.0554638691246509,0.3190939128398895,281.3299255371094,291.1499938964844,258.6943664550781,257.27716064453125,279.1539306640625,293.3876953125,281.3301696777344,1.0,0.6677983999252319,0.5907989740371704,0.5907989740371704,1.0,1.0,-2.594550132751465,1.0647228956222534,1.5298272371292114,0.4763435423374176,0.0,0.0,1.0,411.3744812011719,410.0,7.788603782653809,-5694.84765625,2811.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,296.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273461878299713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000129240201204,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560700,293.1247253417969,297.1499938964844,293.1499938964844,0.220219537615776,-4438.119140625,304.1444091796875,0.510786235332489,0.1639835238456726,0.1609955728054046,293.6979675292969,297.1499938964844,293.1499938964844,0.0118304127827286,-1015.8143310546876,294.9544677734375,0.3028177917003631,0.050000000745058,0.0619266144931316,293.2882080078125,297.1499938964844,293.1499938964844,1.0,-14575.2158203125,299.4629211425781,0.9159991145133972,0.942858338356018,0.6652368903160095,292.8893737792969,297.1499938964844,293.1499938964844,1.0,-20295.34765625,298.9633483886719,0.9361191987991332,1.0,0.9525816440582277,293.17938232421875,297.1499938964844,293.1499938964844,0.0638491287827491,-8755.97265625,304.1552429199219,0.3183825612068176,0.0550977438688278,0.3174777328968048,281.3328552246094,291.1499938964844,258.6904602050781,257.27392578125,279.1543273925781,293.3930358886719,281.3330993652344,1.0,0.6674561500549316,0.5910455584526062,0.5910455584526062,1.0,1.0,-2.5909862518310547,1.063347339630127,1.5276387929916382,0.475855678319931,0.0,0.0,1.0,411.3924560546875,410.0,7.979679107666016,-5693.9912109375,2805.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,296.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127327024936676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292207452934,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560760,293.1246643066406,297.1499938964844,293.1499938964844,0.2207395881414413,-4446.05029296875,304.1445007324219,0.51111900806427,0.1643176525831222,0.1613041758537292,293.7025146484375,297.1499938964844,293.1499938964844,0.01153065264225,-1001.646240234375,294.7673034667969,0.3027971982955932,0.050000000745058,0.0619321018457412,293.2921142578125,297.1499938964844,293.1499938964844,1.0,-14554.9609375,299.4873962402344,0.915035367012024,0.9403358697891236,0.663526713848114,292.8919372558594,297.1499938964844,293.1499938964844,1.0,-20293.748046875,298.9648742675781,0.9360538125038148,1.0,0.952588140964508,293.1793518066406,297.1499938964844,293.1499938964844,0.0633126720786094,-8710.185546875,304.1552734375,0.3173446655273437,0.0547309815883636,0.3158591389656067,281.3358764648437,291.1499938964844,258.6872863769531,257.27130126953125,279.1547241210937,293.3984069824219,281.33612060546875,1.0,0.6671093106269836,0.591315507888794,0.591315507888794,1.0,1.0,-2.587372064590454,1.0619734525680542,1.5253984928131104,0.4753691256046295,0.0,0.0,1.0,411.4108276367188,410.0,8.173442840576172,-5693.1162109375,2798.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,296.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127307504415512,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292009401367,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560820,293.1246643066406,297.1499938964844,293.1499938964844,0.2217418551445007,-4461.3056640625,304.1446533203125,0.5117583870887756,0.1649622768163681,0.161900982260704,293.71160888671875,297.1499938964844,293.1499938964844,0.0109540717676281,-973.0149536132812,294.3892517089844,0.3027550280094147,0.050000000745058,0.061943344771862,293.2999267578125,297.1499938964844,293.1499938964844,1.0,-14513.15625,299.5379333496094,0.9130637645721436,0.9351518750190736,0.6600110530853271,292.89703369140625,297.1499938964844,293.1499938964844,1.0,-20290.4296875,298.9679870605469,0.9359199404716492,1.0,0.9526015520095824,293.1792907714844,297.1499938964844,293.1499938964844,0.0622321106493473,-8618.373046875,304.1553039550781,0.3152493834495544,0.0539956167340278,0.3126150071620941,281.34210205078125,291.1499938964844,258.6833190917969,257.26812744140625,279.1556701660156,293.40936279296875,281.3423767089844,1.0,0.6664023995399475,0.5919315218925476,0.5919315218925476,1.0,1.0,-2.579996585845948,1.0592368841171265,1.5207597017288208,0.4744085073471069,0.0,0.0,1.0,411.4484252929688,410.0,8.585927963256836,-5691.3076171875,2785.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,296.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272674351930618,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291602675337,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560880,293.1246643066406,297.1499938964844,293.1499938964844,0.2217418551445007,-4461.3056640625,304.1446533203125,0.5117583870887756,0.1649622768163681,0.161900982260704,293.71160888671875,297.1499938964844,293.1499938964844,0.0109540717676281,-973.0149536132812,294.3892517089844,0.3027550280094147,0.050000000745058,0.061943344771862,293.2999267578125,297.1499938964844,293.1499938964844,1.0,-14513.15625,299.5379333496094,0.9130637645721436,0.9351518750190736,0.6600110530853271,292.89703369140625,297.1499938964844,293.1499938964844,1.0,-20290.4296875,298.9679870605469,0.9359199404716492,1.0,0.9526015520095824,293.1792907714844,297.1499938964844,293.1499938964844,0.0622321106493473,-8618.373046875,304.1553039550781,0.3152493834495544,0.0539956167340278,0.3126150071620941,281.34210205078125,291.1499938964844,258.6833190917969,257.26812744140625,279.1556701660156,293.40936279296875,281.3423767089844,1.0,0.6664023995399475,0.5919315218925476,0.5919315218925476,1.0,1.0,-2.579996585845948,1.0592368841171265,1.5207597017288208,0.4744085073471069,0.0,0.0,1.0,411.4484252929688,410.0,8.585927963256836,-5691.3076171875,2785.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,296.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272674351930618,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291602675337,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
560940,293.12481689453125,297.1499938964844,293.1499938964844,0.2226864695549011,-4475.6455078125,304.1448669433594,0.5123584866523743,0.1655711531639099,0.1624668091535568,293.7206726074219,297.1499938964844,293.1499938964844,0.0104055618867278,-943.9689331054688,294.0060729980469,0.302711546421051,0.050000000745058,0.061954952776432,293.30767822265625,297.1499938964844,293.1499938964844,1.0,-14469.5185546875,299.59063720703125,0.9110336899757384,0.9297717213630676,0.656360924243927,292.90216064453125,297.1499938964844,293.1499938964844,1.0,-20286.943359375,298.9712829589844,0.9357818365097046,1.0,0.9526153206825256,293.1792907714844,297.1499938964844,293.1499938964844,0.0611408688127994,-8526.21484375,304.1553649902344,0.3131167590618133,0.0532576292753219,0.3093608319759369,281.3486328125,291.1499938964844,258.6829528808594,257.2680053710937,279.1567687988281,293.4205627441406,281.34893798828125,1.0,0.6656764149665833,0.5926632881164551,0.5926632881164551,1.0,1.0,-2.57241153717041,1.0565214157104492,1.515890121459961,0.4734788537025451,0.0,0.0,1.0,411.4872131347656,410.0,9.01075839996338,-5689.421875,2771.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,296.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272258162498474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291180378757,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561000,293.12481689453125,297.1499938964844,293.1499938964844,0.2226864695549011,-4475.6455078125,304.1448669433594,0.5123584866523743,0.1655711531639099,0.1624668091535568,293.7206726074219,297.1499938964844,293.1499938964844,0.0104055618867278,-943.9689331054688,294.0060729980469,0.302711546421051,0.050000000745058,0.061954952776432,293.30767822265625,297.1499938964844,293.1499938964844,1.0,-14469.5185546875,299.59063720703125,0.9110336899757384,0.9297717213630676,0.656360924243927,292.90216064453125,297.1499938964844,293.1499938964844,1.0,-20286.943359375,298.9712829589844,0.9357818365097046,1.0,0.9526153206825256,293.1792907714844,297.1499938964844,293.1499938964844,0.0611408688127994,-8526.21484375,304.1553649902344,0.3131167590618133,0.0532576292753219,0.3093608319759369,281.3486328125,291.1499938964844,258.6829528808594,257.2680053710937,279.1567687988281,293.4205627441406,281.34893798828125,1.0,0.6656764149665833,0.5926632881164551,0.5926632881164551,1.0,1.0,-2.57241153717041,1.0565214157104492,1.515890121459961,0.4734788537025451,0.0,0.0,1.0,411.4872131347656,410.0,9.01075839996338,-5689.421875,2771.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,296.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272258162498474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291180378757,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561060,293.1251525878906,297.1499938964844,293.1499938964844,0.2235698103904724,-4489.02001953125,304.1451110839844,0.5129151940345764,0.1661414355039596,0.1629989594221115,293.729736328125,297.1499938964844,293.1499938964844,0.0098830191418528,-914.5253295898438,293.61773681640625,0.3026663959026336,0.050000000745058,0.061967022716999,293.3154602050781,297.1499938964844,293.1499938964844,1.0,-14424.0498046875,299.6455993652344,0.908949077129364,0.9241918921470642,0.6525738835334778,292.9073486328125,297.1499938964844,293.1499938964844,1.0,-20283.3671875,298.97467041015625,0.9356383085250854,1.0,0.9526296854019164,293.1793212890625,297.1499938964844,293.1499938964844,0.0600338950753212,-8433.3125,304.1554260253906,0.3109170496463775,0.0525096170604229,0.3060798943042755,281.3553771972656,291.1499938964844,258.68658447265625,257.2712707519531,279.1575622558594,293.4302062988281,281.35565185546875,1.0,0.6649297475814819,0.5934706330299377,0.5934706330299377,1.0,1.0,-2.5645906925201416,1.0537762641906738,1.5108143091201782,0.4725433886051178,0.0,0.0,1.0,411.5291748046875,410.0,9.228619575500488,-5687.5390625,2757.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,296.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271826028823852,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290741638513,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561120,293.1251525878906,297.1499938964844,293.1499938964844,0.2235698103904724,-4489.02001953125,304.1451110839844,0.5129151940345764,0.1661414355039596,0.1629989594221115,293.729736328125,297.1499938964844,293.1499938964844,0.0098830191418528,-914.5253295898438,293.61773681640625,0.3026663959026336,0.050000000745058,0.061967022716999,293.3154602050781,297.1499938964844,293.1499938964844,1.0,-14424.0498046875,299.6455993652344,0.908949077129364,0.9241918921470642,0.6525738835334778,292.9073486328125,297.1499938964844,293.1499938964844,1.0,-20283.3671875,298.97467041015625,0.9356383085250854,1.0,0.9526296854019164,293.1793212890625,297.1499938964844,293.1499938964844,0.0600338950753212,-8433.3125,304.1554260253906,0.3109170496463775,0.0525096170604229,0.3060798943042755,281.3553771972656,291.1499938964844,258.68658447265625,257.2712707519531,279.1575622558594,293.4302062988281,281.35565185546875,1.0,0.6649297475814819,0.5934706330299377,0.5934706330299377,1.0,1.0,-2.5645906925201416,1.0537762641906738,1.5108143091201782,0.4725433886051178,0.0,0.0,1.0,411.5291748046875,410.0,9.228619575500488,-5687.5390625,2757.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,296.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271826028823852,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290741638513,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561180,293.1256408691406,297.1499938964844,293.1499938964844,0.2243951261043548,-4501.4873046875,304.1453552246094,0.5134245753288269,0.1666726469993591,0.1634978502988815,293.73876953125,297.1499938964844,293.1499938964844,0.0093843638896942,-884.6994018554688,293.224365234375,0.3026170134544372,0.050000000745058,0.0619802325963974,293.3232421875,297.1499938964844,293.1499938964844,1.0,-14376.8994140625,299.7025451660156,0.9068143367767334,0.9184229373931884,0.6486576795578003,292.9125671386719,297.1499938964844,293.1499938964844,1.0,-20279.83203125,298.9779968261719,0.9354813098907472,1.0,0.9526453018188475,293.1795349121094,297.1499938964844,293.1499938964844,0.0588726103305816,-8336.486328125,304.1555480957031,0.3085630238056183,0.0517201162874698,0.3026527166366577,281.3620300292969,291.1499938964844,258.6946716308594,257.2783203125,279.1581726074219,293.4365539550781,281.3623352050781,1.0,0.6641557216644287,0.5943120718002319,0.5943120718002319,1.0,1.0,-2.55640172958374,1.0508880615234375,1.5055136680603027,0.4715260565280914,0.0,0.0,1.0,411.5874328613281,410.0,9.370980262756348,-5685.55615234375,2742.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,296.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127138078212738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290289947064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561240,293.1256408691406,297.1499938964844,293.1499938964844,0.2243951261043548,-4501.4873046875,304.1453552246094,0.5134245753288269,0.1666726469993591,0.1634978502988815,293.73876953125,297.1499938964844,293.1499938964844,0.0093843638896942,-884.6994018554688,293.224365234375,0.3026170134544372,0.050000000745058,0.0619802325963974,293.3232421875,297.1499938964844,293.1499938964844,1.0,-14376.8994140625,299.7025451660156,0.9068143367767334,0.9184229373931884,0.6486576795578003,292.9125671386719,297.1499938964844,293.1499938964844,1.0,-20279.83203125,298.9779968261719,0.9354813098907472,1.0,0.9526453018188475,293.1795349121094,297.1499938964844,293.1499938964844,0.0588726103305816,-8336.486328125,304.1555480957031,0.3085630238056183,0.0517201162874698,0.3026527166366577,281.3620300292969,291.1499938964844,258.6946716308594,257.2783203125,279.1581726074219,293.4365539550781,281.3623352050781,1.0,0.6641557216644287,0.5943120718002319,0.5943120718002319,1.0,1.0,-2.55640172958374,1.0508880615234375,1.5055136680603027,0.4715260565280914,0.0,0.0,1.0,411.5874328613281,410.0,9.370980262756348,-5685.55615234375,2742.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160400390625,296.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127138078212738,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290289947064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561300,293.1259460449219,297.1499938964844,293.1499938964844,0.2247792929410934,-4507.27392578125,304.1455078125,0.5136592388153076,0.1669215708971023,0.1637328267097473,293.7432861328125,297.1499938964844,293.1499938964844,0.0091431960463523,-869.6275634765625,293.0257263183594,0.3025908470153808,0.050000000745058,0.0619872324168682,293.3271484375,297.1499938964844,293.1499938964844,1.0,-14352.517578125,299.73199462890625,0.905728816986084,0.91545832157135,0.6466453671455383,292.9151916503906,297.1499938964844,293.1499938964844,1.0,-20277.93359375,298.97979736328125,0.9353981018066406,1.0,0.9526535272598268,293.1797180175781,297.1499938964844,293.1499938964844,0.0582659095525741,-8286.14453125,304.1556396484375,0.3073170483112335,0.0513121597468853,0.3008712530136108,281.3656311035156,291.1499938964844,258.70050048828125,257.28338623046875,279.1586608886719,293.4398498535156,281.3659362792969,1.0,0.663755476474762,0.5947861075401306,0.5947861075401306,1.0,1.0,-2.552144289016724,1.0494203567504885,1.502724051475525,0.4710229635238647,0.0,0.0,1.0,411.6210632324219,410.0,9.66822338104248,-5684.49560546875,2735.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,296.41705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271152645349502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290058280574,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561360,293.12628173828125,297.1499938964844,293.1499938964844,0.2251451313495636,-4512.77490234375,304.1456604003906,0.5138819813728333,0.1671601831912994,0.1639584898948669,293.747802734375,297.1499938964844,293.1499938964844,0.0089071467518806,-854.4500732421875,292.8258972167969,0.3025642931461334,0.050000000745058,0.0619943439960479,293.3310546875,297.1499938964844,293.1499938964844,1.0,-14327.603515625,299.7620849609375,0.904634952545166,0.9124413728713988,0.6445973515510559,292.9178161621094,297.1499938964844,293.1499938964844,1.0,-20275.95703125,298.9816589355469,0.935313642024994,1.0,0.95266193151474,293.1799011230469,297.1499938964844,293.1499938964844,0.057647380977869,-8234.9970703125,304.1557312011719,0.3060363233089447,0.0508987009525299,0.2990618944168091,281.3693542480469,291.1499938964844,258.7076416015625,257.28955078125,279.1592712402344,293.44317626953125,281.3696594238281,1.0,0.663347065448761,0.5952981114387512,0.5952981114387512,1.0,1.0,-2.547799587249756,1.047947883605957,1.4998515844345093,0.4705308973789215,0.0,0.0,1.0,411.6546325683594,410.0,10.01397705078125,-5683.39794921875,2727.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,296.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270919889211654,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128982210299,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561420,293.12701416015625,297.1499938964844,293.1499938964844,0.225824773311615,-4522.9677734375,304.1459655761719,0.5142953991889954,0.1676089614629745,0.1643836051225662,293.7568359375,297.1499938964844,293.1499938964844,0.008449163287878,-823.7567138671875,292.422607421875,0.302510917186737,0.050000000745058,0.0620086565613746,293.33892822265625,297.1499938964844,293.1499938964844,1.0,-14276.166015625,299.82421875,0.902430534362793,0.9062515497207642,0.6403937339782715,292.92315673828125,297.1499938964844,293.1499938964844,1.0,-20271.7734375,298.9856262207031,0.935143768787384,1.0,0.9526788592338562,293.1802978515625,297.1499938964844,293.1499938964844,0.0564645230770111,-8134.3076171875,304.15576171875,0.3033925592899322,0.0500588305294513,0.2953932285308838,281.377197265625,291.1499938964844,258.7259216308594,257.3052978515625,279.16070556640625,293.4498291015625,281.3775634765625,1.0,0.6625075936317444,0.5964469909667969,0.5964469909667969,1.0,1.0,-2.538889646530152,1.045016527175903,1.4938732385635376,0.4695998430252075,0.0,0.0,1.0,411.7170715332031,410.0,10.749321937561035,-5681.11181640625,2711.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,296.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270438283681869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289333304157,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561480,293.12701416015625,297.1499938964844,293.1499938964844,0.225824773311615,-4522.9677734375,304.1459655761719,0.5142953991889954,0.1676089614629745,0.1643836051225662,293.7568359375,297.1499938964844,293.1499938964844,0.008449163287878,-823.7567138671875,292.422607421875,0.302510917186737,0.050000000745058,0.0620086565613746,293.33892822265625,297.1499938964844,293.1499938964844,1.0,-14276.166015625,299.82421875,0.902430534362793,0.9062515497207642,0.6403937339782715,292.92315673828125,297.1499938964844,293.1499938964844,1.0,-20271.7734375,298.9856262207031,0.935143768787384,1.0,0.9526788592338562,293.1802978515625,297.1499938964844,293.1499938964844,0.0564645230770111,-8134.3076171875,304.15576171875,0.3033925592899322,0.0500588305294513,0.2953932285308838,281.377197265625,291.1499938964844,258.7259216308594,257.3052978515625,279.16070556640625,293.4498291015625,281.3775634765625,1.0,0.6625075936317444,0.5964469909667969,0.5964469909667969,1.0,1.0,-2.538889646530152,1.045016527175903,1.4938732385635376,0.4695998430252075,0.0,0.0,1.0,411.7170715332031,410.0,10.749321937561035,-5681.11181640625,2711.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,296.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270438283681869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289333304157,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561540,293.1278991699219,297.1499938964844,293.1499938964844,0.2264201194047927,-4531.86474609375,304.14630126953125,0.5147505402565002,0.1680113822221756,0.1647552251815796,293.765869140625,297.1499938964844,293.1499938964844,0.0080076660960912,-792.5555419921875,292.0137023925781,0.3025166392326355,0.050000000745058,0.0620072856545448,293.3468933105469,297.1499938964844,293.1499938964844,1.0,-14222.9404296875,299.88848876953125,0.900329053401947,0.8998458981513977,0.6360318064689636,292.9286193847656,297.1499938964844,293.1499938964844,1.0,-20267.90234375,298.9892578125,0.9351618885993958,1.0,0.9526793360710144,293.1810607910156,297.1499938964844,293.1499938964844,0.0557045675814151,-8084.9853515625,304.1344299316406,0.3025147616863251,0.050000000745058,0.2941332459449768,281.3842468261719,291.1499938964844,258.75,257.325927734375,279.161865234375,293.4567565917969,281.384521484375,1.0,0.661780059337616,0.597694993019104,0.597694993019104,1.0,1.0,-2.532576560974121,1.0433571338653564,1.4892194271087646,0.4693085551261902,0.0,0.0,1.0,411.4680786132813,410.0,9.730063438415527,-5679.48046875,2698.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,296.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269939243793487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288826897507,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561600,293.1278991699219,297.1499938964844,293.1499938964844,0.2264201194047927,-4531.86474609375,304.14630126953125,0.5147505402565002,0.1680113822221756,0.1647552251815796,293.765869140625,297.1499938964844,293.1499938964844,0.0080076660960912,-792.5555419921875,292.0137023925781,0.3025166392326355,0.050000000745058,0.0620072856545448,293.3468933105469,297.1499938964844,293.1499938964844,1.0,-14222.9404296875,299.88848876953125,0.900329053401947,0.8998458981513977,0.6360318064689636,292.9286193847656,297.1499938964844,293.1499938964844,1.0,-20267.90234375,298.9892578125,0.9351618885993958,1.0,0.9526793360710144,293.1810607910156,297.1499938964844,293.1499938964844,0.0557045675814151,-8084.9853515625,304.1344299316406,0.3025147616863251,0.050000000745058,0.2941332459449768,281.3842468261719,291.1499938964844,258.75,257.325927734375,279.161865234375,293.4567565917969,281.384521484375,1.0,0.661780059337616,0.597694993019104,0.597694993019104,1.0,1.0,-2.532576560974121,1.0433571338653564,1.4892194271087646,0.4693085551261902,0.0,0.0,1.0,411.4680786132813,410.0,9.730063438415527,-5679.48046875,2698.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,296.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269939243793487,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288826897507,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561660,293.12408447265625,297.1499938964844,293.1499938964844,0.2281864434480667,-4559.2578125,304.1445617675781,0.5160679221153259,0.1693591624498367,0.165795236825943,293.7692565917969,297.1499938964844,293.1499938964844,0.007611280772835,-763.1795654296875,291.6256408691406,0.3025552332401275,0.050000000745058,0.0619971416890621,293.34967041015625,297.1499938964844,293.1499938964844,1.0,-14175.3857421875,299.9459533691406,0.8985154032707214,0.8943033218383789,0.632090151309967,292.92889404296875,297.1499938964844,293.1499938964844,1.0,-20265.46484375,298.9915771484375,0.9352847337722778,1.0,0.9526702165603638,293.17681884765625,297.1499938964844,293.1499938964844,0.055707074701786,-8083.50439453125,304.1347351074219,0.3025552034378052,0.050000000745058,0.2940877377986908,281.3885498046875,291.1499938964844,258.778076171875,257.34991455078125,279.1615295410156,293.4583740234375,281.3887023925781,1.0,0.6612532734870911,0.598821759223938,0.598821759223938,1.0,1.0,-2.5290112495422363,1.0428208112716677,1.4861905574798584,0.4695528745651245,0.0,0.0,1.0,411.0908508300781,410.0,6.752707004547119,-5678.69189453125,2690.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,296.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269459128379821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288339699385,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561720,293.12408447265625,297.1499938964844,293.1499938964844,0.2281864434480667,-4559.2578125,304.1445617675781,0.5160679221153259,0.1693591624498367,0.165795236825943,293.7692565917969,297.1499938964844,293.1499938964844,0.007611280772835,-763.1795654296875,291.6256408691406,0.3025552332401275,0.050000000745058,0.0619971416890621,293.34967041015625,297.1499938964844,293.1499938964844,1.0,-14175.3857421875,299.9459533691406,0.8985154032707214,0.8943033218383789,0.632090151309967,292.92889404296875,297.1499938964844,293.1499938964844,1.0,-20265.46484375,298.9915771484375,0.9352847337722778,1.0,0.9526702165603638,293.17681884765625,297.1499938964844,293.1499938964844,0.055707074701786,-8083.50439453125,304.1347351074219,0.3025552034378052,0.050000000745058,0.2940877377986908,281.3885498046875,291.1499938964844,258.778076171875,257.34991455078125,279.1615295410156,293.4583740234375,281.3887023925781,1.0,0.6612532734870911,0.598821759223938,0.598821759223938,1.0,1.0,-2.5290112495422363,1.0428208112716677,1.4861905574798584,0.4695528745651245,0.0,0.0,1.0,411.0908508300781,410.0,6.752707004547119,-5678.69189453125,2690.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,296.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269459128379821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288339699385,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561780,293.12371826171875,297.1499938964844,293.1499938964844,0.2295031696557998,-4579.314453125,304.14422607421875,0.5169821977615356,0.1700893193483352,0.166555255651474,293.77496337890625,297.1499938964844,293.1499938964844,0.0072181108407676,-732.70947265625,291.2242431640625,0.3025557696819305,0.050000000745058,0.0619970820844173,293.35479736328125,297.1499938964844,293.1499938964844,1.0,-14125.744140625,300.0057678222656,0.8965059518814087,0.8882042169570923,0.6279832124710083,292.9316101074219,297.1499938964844,293.1499938964844,1.0,-20263.314453125,298.9935913085937,0.9352864623069764,1.0,0.9526712894439696,293.17529296875,297.1499938964844,293.1499938964844,0.0555964596569538,-8078.28857421875,304.12506103515625,0.3025557696819305,0.050000000745058,0.2940874695777893,281.3924560546875,291.1499938964844,258.8079833984375,257.3754272460937,279.1622009277344,293.4620056152344,281.39263916015625,1.0,0.6607945561408997,0.6000703573226929,0.6000703573226929,1.0,1.0,-2.524991750717163,1.0421706438064575,1.4828211069107056,0.4698083400726318,0.0,0.0,1.0,410.9551086425781,410.0,5.916610240936279,-5677.53955078125,2683.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,296.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269033104181289,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287907216465,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561840,293.12371826171875,297.1499938964844,293.1499938964844,0.2295031696557998,-4579.314453125,304.14422607421875,0.5169821977615356,0.1700893193483352,0.166555255651474,293.77496337890625,297.1499938964844,293.1499938964844,0.0072181108407676,-732.70947265625,291.2242431640625,0.3025557696819305,0.050000000745058,0.0619970820844173,293.35479736328125,297.1499938964844,293.1499938964844,1.0,-14125.744140625,300.0057678222656,0.8965059518814087,0.8882042169570923,0.6279832124710083,292.9316101074219,297.1499938964844,293.1499938964844,1.0,-20263.314453125,298.9935913085937,0.9352864623069764,1.0,0.9526712894439696,293.17529296875,297.1499938964844,293.1499938964844,0.0555964596569538,-8078.28857421875,304.12506103515625,0.3025557696819305,0.050000000745058,0.2940874695777893,281.3924560546875,291.1499938964844,258.8079833984375,257.3754272460937,279.1622009277344,293.4620056152344,281.39263916015625,1.0,0.6607945561408997,0.6000703573226929,0.6000703573226929,1.0,1.0,-2.524991750717163,1.0421706438064575,1.4828211069107056,0.4698083400726318,0.0,0.0,1.0,410.9551086425781,410.0,5.916610240936279,-5677.53955078125,2683.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,296.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269033104181289,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287907216465,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561900,293.12408447265625,297.1499938964844,293.1499938964844,0.22995625436306,-4586.10107421875,304.1444396972656,0.517279326915741,0.1703519970178604,0.1668163537979126,293.7784423828125,297.1499938964844,293.1499938964844,0.007024404592812,-717.189453125,291.0194396972656,0.3025465011596679,0.050000000745058,0.061999574303627,293.35791015625,297.1499938964844,293.1499938964844,1.0,-14099.3564453125,300.0375671386719,0.8954143524169922,0.8849946856498718,0.625813364982605,292.9335021972656,297.1499938964844,293.1499938964844,1.0,-20262.14453125,298.99468994140625,0.9352569580078124,1.0,0.9526744484901428,293.1752319335937,297.1499938964844,293.1499938964844,0.0555191114544868,-8074.93212890625,304.1172790527344,0.3025465011596679,0.050000000745058,0.2940993010997772,281.3946228027344,291.1499938964844,258.8235778808594,257.3887023925781,279.1627197265625,293.4645690917969,281.3948059082031,1.0,0.6605668663978577,0.6007489562034607,0.6007489562034607,1.0,1.0,-2.522719621658325,1.0417728424072266,1.480946660041809,0.4699194431304931,0.0,0.0,1.0,410.94244384765625,410.0,5.995556831359863,-5676.849609375,2679.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,296.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268839538097381,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287710911128,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
561960,293.12457275390625,297.1499938964844,293.1499938964844,0.2303454279899597,-4591.8916015625,304.1447448730469,0.5175280570983887,0.170581579208374,0.167041540145874,293.7821655273437,297.1499938964844,293.1499938964844,0.0068328576162457,-701.508544921875,290.8125,0.3025344312191009,0.050000000745058,0.0620028190314769,293.3612670898437,297.1499938964844,293.1499938964844,1.0,-14072.1376953125,300.07037353515625,0.8942832946777344,0.8817020654678345,0.6235837340354919,292.935546875,297.1499938964844,293.1499938964844,1.0,-20260.921875,298.995849609375,0.9352185726165771,1.0,0.952678382396698,293.1755065917969,297.1499938964844,293.1499938964844,0.05543053150177,-8071.15673828125,304.1081237792969,0.3025344312191009,0.050000000745058,0.2941146790981293,281.3968811035156,291.1499938964844,258.839599609375,257.4022827148437,279.163330078125,293.4674377441406,281.3970947265625,1.0,0.6603361964225769,0.6014601588249207,0.6014601588249207,1.0,1.0,-2.520338535308838,1.041352391242981,1.4789862632751465,0.4700313210487366,0.0,0.0,1.0,410.9451599121094,410.0,6.174741744995117,-5676.11865234375,2674.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,296.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268655955791473,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287524501094,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
