time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562020,293.1258544921875,297.1499938964844,293.1499938964844,0.2309828102588653,-4601.302734375,304.1454162597656,0.5179229378700256,0.1709649264812469,0.1674146503210067,293.7902526855469,297.1499938964844,293.1499938964844,0.0064558601006865,-669.6700439453125,290.3923645019531,0.3025049567222595,0.050000000745058,0.0620107315480709,293.3685302734375,297.1499938964844,293.1499938964844,1.0,-14015.24609375,300.1389465332031,0.8919133543968201,0.8748705387115479,0.6189495325088501,292.9400939941406,297.1499938964844,293.1499938964844,1.0,-20258.33984375,298.998291015625,0.935124695301056,1.0,0.9526877403259276,293.17681884765625,297.1499938964844,293.1499938964844,0.055222813040018,-8062.421875,304.0860595703125,0.3025049567222595,0.050000000745058,0.2941522002220154,281.4017333984375,291.1499938964844,258.8727722167969,257.4304504394531,279.16455078125,293.4740905761719,281.4019470214844,1.0,0.6598597764968872,0.602980375289917,0.602980375289917,1.0,1.0,-2.5152852535247803,1.0404571294784546,1.4748281240463257,0.4702640473842621,0.0,0.0,1.0,410.97698974609375,410.0,6.6092209815979,-5674.57177734375,2665.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,296.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268315017223358,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128717845655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562080,293.1258544921875,297.1499938964844,293.1499938964844,0.2309828102588653,-4601.302734375,304.1454162597656,0.5179229378700256,0.1709649264812469,0.1674146503210067,293.7902526855469,297.1499938964844,293.1499938964844,0.0064558601006865,-669.6700439453125,290.3923645019531,0.3025049567222595,0.050000000745058,0.0620107315480709,293.3685302734375,297.1499938964844,293.1499938964844,1.0,-14015.24609375,300.1389465332031,0.8919133543968201,0.8748705387115479,0.6189495325088501,292.9400939941406,297.1499938964844,293.1499938964844,1.0,-20258.33984375,298.998291015625,0.935124695301056,1.0,0.9526877403259276,293.17681884765625,297.1499938964844,293.1499938964844,0.055222813040018,-8062.421875,304.0860595703125,0.3025049567222595,0.050000000745058,0.2941522002220154,281.4017333984375,291.1499938964844,258.8727722167969,257.4304504394531,279.16455078125,293.4740905761719,281.4019470214844,1.0,0.6598597764968872,0.602980375289917,0.602980375289917,1.0,1.0,-2.5152852535247803,1.0404571294784546,1.4748281240463257,0.4702640473842621,0.0,0.0,1.0,410.97698974609375,410.0,6.6092209815979,-5674.57177734375,2665.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,296.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268315017223358,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128717845655,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562140,293.1273498535156,297.1499938964844,293.1499938964844,0.23138427734375,-4606.97021484375,304.14630126953125,0.5182280540466309,0.171277105808258,0.1677190214395523,293.79888916015625,297.1499938964844,293.1499938964844,0.0060873799957334,-637.1453857421875,289.9704284667969,0.3024716973304748,0.050000000745058,0.0620196536183357,293.37646484375,297.1499938964844,293.1499938964844,1.0,-13951.94921875,300.2153625488281,0.8894219994544983,0.8677263855934143,0.6141092777252197,292.94512939453125,297.1499938964844,293.1499938964844,1.0,-20250.61328125,299.0054626464844,0.9350188970565796,1.0,0.9526982307434082,293.1787414550781,297.1499938964844,293.1499938964844,0.0549536682665348,-8049.25146484375,304.06036376953125,0.3024716973304748,0.050000000745058,0.2941945195198059,281.415283203125,291.1499938964844,258.90740966796875,257.45977783203125,279.1903076171875,293.4815368652344,281.4169006347656,1.0,0.6593606472015381,0.6024836301803589,0.6024836301803589,1.0,1.0,-2.5099098682403564,1.0376484394073486,1.4722614288330078,0.4686563909053802,0.0,0.0,1.0,411.0237121582031,410.0,21.68819808959961,-5668.7333984375,2656.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,296.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267983615398407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286842161789,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562200,293.1273498535156,297.1499938964844,293.1499938964844,0.23138427734375,-4606.97021484375,304.14630126953125,0.5182280540466309,0.171277105808258,0.1677190214395523,293.79888916015625,297.1499938964844,293.1499938964844,0.0060873799957334,-637.1453857421875,289.9704284667969,0.3024716973304748,0.050000000745058,0.0620196536183357,293.37646484375,297.1499938964844,293.1499938964844,1.0,-13951.94921875,300.2153625488281,0.8894219994544983,0.8677263855934143,0.6141092777252197,292.94512939453125,297.1499938964844,293.1499938964844,1.0,-20250.61328125,299.0054626464844,0.9350188970565796,1.0,0.9526982307434082,293.1787414550781,297.1499938964844,293.1499938964844,0.0549536682665348,-8049.25146484375,304.06036376953125,0.3024716973304748,0.050000000745058,0.2941945195198059,281.415283203125,291.1499938964844,258.90740966796875,257.45977783203125,279.1903076171875,293.4815368652344,281.4169006347656,1.0,0.6593606472015381,0.6024836301803589,0.6024836301803589,1.0,1.0,-2.5099098682403564,1.0376484394073486,1.4722614288330078,0.4686563909053802,0.0,0.0,1.0,411.0237121582031,410.0,21.68819808959961,-5668.7333984375,2656.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,296.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267983615398407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286842161789,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562260,293.1289367675781,297.1499938964844,293.1499938964844,0.2313978374004364,-4606.42822265625,304.14752197265625,0.5184542536735535,0.1715254187583923,0.1679664552211761,293.8079528808594,297.1499938964844,293.1499938964844,0.0057233399711549,-603.457275390625,289.556884765625,0.3024328947067261,0.050000000745058,0.0620300695300102,293.3861694335937,297.1499938964844,293.1499938964844,1.0,-13875.3984375,300.3085327148437,0.8867372274398804,0.8600271940231323,0.6089292168617249,292.9519348144531,297.1499938964844,293.1499938964844,1.0,-20230.138671875,299.0247802734375,0.9348952174186708,1.0,0.9527103304862976,293.1811828613281,297.1499938964844,293.1499938964844,0.0545796193182468,-8026.9150390625,304.03155517578125,0.3024328947067261,0.050000000745058,0.2942439615726471,281.45245361328125,291.1499938964844,258.9433288574219,257.4901733398437,279.23681640625,293.4898681640625,281.4544677734375,1.0,0.6588283181190491,0.6006630063056946,0.6006630063056946,1.0,1.0,-2.504070520401001,1.0332934856414795,1.470776915550232,0.4656085073947906,0.0,0.0,1.0,411.0931091308594,410.0,44.19811630249024,-5659.87158203125,2646.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,296.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267434656620025,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286285114474,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562320,293.1289367675781,297.1499938964844,293.1499938964844,0.2313978374004364,-4606.42822265625,304.14752197265625,0.5184542536735535,0.1715254187583923,0.1679664552211761,293.8079528808594,297.1499938964844,293.1499938964844,0.0057233399711549,-603.457275390625,289.556884765625,0.3024328947067261,0.050000000745058,0.0620300695300102,293.3861694335937,297.1499938964844,293.1499938964844,1.0,-13875.3984375,300.3085327148437,0.8867372274398804,0.8600271940231323,0.6089292168617249,292.9519348144531,297.1499938964844,293.1499938964844,1.0,-20230.138671875,299.0247802734375,0.9348952174186708,1.0,0.9527103304862976,293.1811828613281,297.1499938964844,293.1499938964844,0.0545796193182468,-8026.9150390625,304.03155517578125,0.3024328947067261,0.050000000745058,0.2942439615726471,281.45245361328125,291.1499938964844,258.9433288574219,257.4901733398437,279.23681640625,293.4898681640625,281.4544677734375,1.0,0.6588283181190491,0.6006630063056946,0.6006630063056946,1.0,1.0,-2.504070520401001,1.0332934856414795,1.470776915550232,0.4656085073947906,0.0,0.0,1.0,411.0931091308594,410.0,44.19811630249024,-5659.87158203125,2646.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,296.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267434656620025,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286285114474,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562380,293.1306457519531,297.1499938964844,293.1499938964844,0.2312265038490295,-4603.04638671875,304.14862060546875,0.5186070799827576,0.171713650226593,0.1681600511074066,293.8173522949219,297.1499938964844,293.1499938964844,0.0053655346855521,-569.1784057617188,289.14215087890625,0.3023895025253296,0.050000000745058,0.0620417259633541,293.39727783203125,297.1499938964844,293.1499938964844,1.0,-13791.359375,300.410888671875,0.8838393688201904,0.8517953753471375,0.6033663749694824,292.9603576660156,297.1499938964844,293.1499938964844,1.0,-20206.087890625,299.0474853515625,0.9347569346427916,1.0,0.9527238011360168,293.1840209960937,297.1499938964844,293.1499938964844,0.0541565008461475,-8001.23876953125,303.9993896484375,0.3023895025253296,0.050000000745058,0.2942992448806762,281.4962158203125,291.1499938964844,258.9804382324219,257.5215148925781,279.2847900390625,293.4989013671875,281.4984436035156,1.0,0.6582542061805725,0.5988423228263855,0.5988423228263855,1.0,1.0,-2.4977166652679443,1.0286906957626345,1.4690258502960205,0.4624258875846863,0.0,0.0,1.0,411.1772766113281,410.0,56.939186096191406,-5651.03857421875,2635.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,296.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266524344682693,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285361213376,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562440,293.1306457519531,297.1499938964844,293.1499938964844,0.2312265038490295,-4603.04638671875,304.14862060546875,0.5186070799827576,0.171713650226593,0.1681600511074066,293.8173522949219,297.1499938964844,293.1499938964844,0.0053655346855521,-569.1784057617188,289.14215087890625,0.3023895025253296,0.050000000745058,0.0620417259633541,293.39727783203125,297.1499938964844,293.1499938964844,1.0,-13791.359375,300.410888671875,0.8838393688201904,0.8517953753471375,0.6033663749694824,292.9603576660156,297.1499938964844,293.1499938964844,1.0,-20206.087890625,299.0474853515625,0.9347569346427916,1.0,0.9527238011360168,293.1840209960937,297.1499938964844,293.1499938964844,0.0541565008461475,-8001.23876953125,303.9993896484375,0.3023895025253296,0.050000000745058,0.2942992448806762,281.4962158203125,291.1499938964844,258.9804382324219,257.5215148925781,279.2847900390625,293.4989013671875,281.4984436035156,1.0,0.6582542061805725,0.5988423228263855,0.5988423228263855,1.0,1.0,-2.4977166652679443,1.0286906957626345,1.4690258502960205,0.4624258875846863,0.0,0.0,1.0,411.1772766113281,410.0,56.939186096191406,-5651.03857421875,2635.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,296.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266524344682693,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285361213376,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562500,293.13153076171875,297.1499938964844,293.1499938964844,0.2310835868120193,-4600.484375,304.1491394042969,0.5186589360237122,0.1717868596315384,0.1682378947734832,293.8221130371094,297.1499938964844,293.1499938964844,0.0051889726892113,-551.8701171875,288.9340209960937,0.3023668825626373,0.050000000745058,0.0620478093624115,293.4031982421875,297.1499938964844,293.1499938964844,1.0,-13747.0205078125,300.4649353027344,0.8823213577270508,0.8475025296211243,0.6004589796066284,292.9649963378906,297.1499938964844,293.1499938964844,1.0,-20193.15625,299.0597229003906,0.9346848130226136,1.0,0.9527308940887452,293.185546875,297.1499938964844,293.1499938964844,0.0539294853806495,-7987.4189453125,303.98211669921875,0.3023668825626373,0.050000000745058,0.2943280935287475,281.5197448730469,291.1499938964844,258.9993896484375,257.5375061035156,279.30926513671875,293.5036315917969,281.5220947265625,1.0,0.6579512357711792,0.597931981086731,0.597931981086731,1.0,1.0,-2.4943675994873047,1.0263057947158811,1.4680618047714231,0.4607888162136078,0.0,0.0,1.0,411.22021484375,410.0,61.17365264892578,-5646.61328125,2629.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16766357421875,296.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265925019979477,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284753088839,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562560,293.1324157714844,297.1499938964844,293.1499938964844,0.2309094965457916,-4597.45361328125,304.14959716796875,0.5186957120895386,0.1718470752239227,0.1683038473129272,293.8269348144531,297.1499938964844,293.1499938964844,0.0050135618075728,-534.4384765625,288.7252197265625,0.3023438453674316,0.050000000745058,0.0620540007948875,293.4092712402344,297.1499938964844,293.1499938964844,1.0,-13701.373046875,300.5205383300781,0.8807610869407654,0.8431004285812378,0.597474217414856,292.9698181152344,297.1499938964844,293.1499938964844,1.0,-20179.8671875,299.072265625,0.934611439704895,1.0,0.9527380466461182,293.18719482421875,297.1499938964844,293.1499938964844,0.0536939799785614,-7973.1103515625,303.9640808105469,0.3023438453674316,0.050000000745058,0.2943574786186218,281.5439453125,291.1499938964844,259.0185852050781,257.5537109375,279.3334655761719,293.5084533691406,281.5463256835937,1.0,0.6576380729675293,0.597071647644043,0.597071647644043,1.0,1.0,-2.490912437438965,1.0239136219024658,1.4669986963272097,0.459167867898941,0.0,0.0,1.0,411.2626647949219,410.0,64.16565704345703,-5642.27197265625,2623.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,296.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265229880809784,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284047466469,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562620,293.1341857910156,297.1499938964844,293.1499938964844,0.230480283498764,-4590.1767578125,304.15045166015625,0.5187274813652039,0.1719309389591217,0.1684024184942245,293.8366394042969,297.1499938964844,293.1499938964844,0.0046661416999995,-499.2724609375,288.3052673339844,0.3022969663143158,0.050000000745058,0.0620666295289993,293.4218139648437,297.1499938964844,293.1499938964844,1.0,-13606.521484375,300.6361083984375,0.8775224685668945,0.833989143371582,0.5912877321243286,292.97998046875,297.1499938964844,293.1499938964844,1.0,-20152.546875,299.0980834960937,0.9344618916511536,1.0,0.9527527689933776,293.19061279296875,297.1499938964844,293.1499938964844,0.0532008074223995,-7943.2744140625,303.92584228515625,0.3022969663143158,0.050000000745058,0.2944173812866211,281.5937194824219,291.1499938964844,259.0576171875,257.5866394042969,279.38250732421875,293.5183410644531,281.59619140625,1.0,0.6569820046424866,0.5953510403633118,0.5953510403633118,1.0,1.0,-2.483703374862671,1.018990993499756,1.464712381362915,0.4558533430099487,0.0,0.0,1.0,411.3443298339844,410.0,68.24833679199219,-5633.50537109375,2611.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,296.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263564974069595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282357843592,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562680,293.1341857910156,297.1499938964844,293.1499938964844,0.230480283498764,-4590.1767578125,304.15045166015625,0.5187274813652039,0.1719309389591217,0.1684024184942245,293.8366394042969,297.1499938964844,293.1499938964844,0.0046661416999995,-499.2724609375,288.3052673339844,0.3022969663143158,0.050000000745058,0.0620666295289993,293.4218139648437,297.1499938964844,293.1499938964844,1.0,-13606.521484375,300.6361083984375,0.8775224685668945,0.833989143371582,0.5912877321243286,292.97998046875,297.1499938964844,293.1499938964844,1.0,-20152.546875,299.0980834960937,0.9344618916511536,1.0,0.9527527689933776,293.19061279296875,297.1499938964844,293.1499938964844,0.0532008074223995,-7943.2744140625,303.92584228515625,0.3022969663143158,0.050000000745058,0.2944173812866211,281.5937194824219,291.1499938964844,259.0576171875,257.5866394042969,279.38250732421875,293.5183410644531,281.59619140625,1.0,0.6569820046424866,0.5953510403633118,0.5953510403633118,1.0,1.0,-2.483703374862671,1.018990993499756,1.464712381362915,0.4558533430099487,0.0,0.0,1.0,411.3443298339844,410.0,68.24833679199219,-5633.50537109375,2611.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,296.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263564974069595,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282357843592,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562740,293.135986328125,297.1499938964844,293.1499938964844,0.2299496382474899,-4581.37060546875,304.15118408203125,0.5187075734138489,0.1719692796468734,0.1684595793485641,293.8464050292969,297.1499938964844,293.1499938964844,0.0043227514252066,-463.764892578125,287.88250732421875,0.3022491037845611,0.050000000745058,0.062079545110464,293.43475341796875,297.1499938964844,293.1499938964844,1.0,-13507.025390625,300.7572937011719,0.8741342425346375,0.8244832158088684,0.5848260521888733,292.9905700683594,297.1499938964844,293.1499938964844,1.0,-20124.232421875,299.1248474121094,0.934309184551239,1.0,0.9527677893638612,293.1941833496094,297.1499938964844,293.1499938964844,0.0526799410581588,-7911.8701171875,303.8849182128906,0.3022491037845611,0.050000000745058,0.2944786250591278,281.6452941894531,291.1499938964844,259.0974426269531,257.6202087402344,279.4324951171875,293.5284423828125,281.6478576660156,1.0,0.6562883853912354,0.5936303734779358,0.5936303734779358,1.0,1.0,-2.476116180419922,1.0138851404190063,1.4622310400009155,0.4524390995502472,0.0,0.0,1.0,411.4214477539063,410.0,71.1401138305664,-5624.54736328125,2598.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,296.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261563003063202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001280326105188,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562800,293.135986328125,297.1499938964844,293.1499938964844,0.2299496382474899,-4581.37060546875,304.15118408203125,0.5187075734138489,0.1719692796468734,0.1684595793485641,293.8464050292969,297.1499938964844,293.1499938964844,0.0043227514252066,-463.764892578125,287.88250732421875,0.3022491037845611,0.050000000745058,0.062079545110464,293.43475341796875,297.1499938964844,293.1499938964844,1.0,-13507.025390625,300.7572937011719,0.8741342425346375,0.8244832158088684,0.5848260521888733,292.9905700683594,297.1499938964844,293.1499938964844,1.0,-20124.232421875,299.1248474121094,0.934309184551239,1.0,0.9527677893638612,293.1941833496094,297.1499938964844,293.1499938964844,0.0526799410581588,-7911.8701171875,303.8849182128906,0.3022491037845611,0.050000000745058,0.2944786250591278,281.6452941894531,291.1499938964844,259.0974426269531,257.6202087402344,279.4324951171875,293.5284423828125,281.6478576660156,1.0,0.6562883853912354,0.5936303734779358,0.5936303734779358,1.0,1.0,-2.476116180419922,1.0138851404190063,1.4622310400009155,0.4524390995502472,0.0,0.0,1.0,411.4214477539063,410.0,71.1401138305664,-5624.54736328125,2598.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,296.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1261563003063202,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001280326105188,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562860,293.13775634765625,297.1499938964844,293.1499938964844,0.2293328493833542,-4571.26708984375,304.1518249511719,0.5186397433280945,0.1719654202461242,0.1684784442186355,293.8561706542969,297.1499938964844,293.1499938964844,0.0039823306724429,-427.9563903808594,287.4568176269531,0.3022002577781677,0.050000000745058,0.0620927400887012,293.44793701171875,297.1499938964844,293.1499938964844,1.0,-13403.158203125,300.8837280273437,0.8706017732620239,0.8145950436592102,0.5780979990959167,293.00152587890625,297.1499938964844,293.1499938964844,1.0,-20095.298828125,299.1521911621094,0.9341532588005066,1.0,0.9527832865715028,293.1979064941406,297.1499938964844,293.1499938964844,0.0521355904638767,-7879.201171875,303.84149169921875,0.3022002577781677,0.050000000745058,0.2945412397384643,281.697998046875,291.1499938964844,259.13787841796875,257.654296875,279.4826965332031,293.5386657714844,281.7006225585937,1.0,0.6555591225624084,0.5919574499130249,0.5919574499130249,1.0,1.0,-2.468165636062622,1.0086486339569092,1.4595168828964231,0.4489742815494537,0.0,0.0,1.0,411.4946899414063,410.0,72.97611236572266,-5615.4375,2585.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,296.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259268224239349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277997071156,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562920,293.13775634765625,297.1499938964844,293.1499938964844,0.2293328493833542,-4571.26708984375,304.1518249511719,0.5186397433280945,0.1719654202461242,0.1684784442186355,293.8561706542969,297.1499938964844,293.1499938964844,0.0039823306724429,-427.9563903808594,287.4568176269531,0.3022002577781677,0.050000000745058,0.0620927400887012,293.44793701171875,297.1499938964844,293.1499938964844,1.0,-13403.158203125,300.8837280273437,0.8706017732620239,0.8145950436592102,0.5780979990959167,293.00152587890625,297.1499938964844,293.1499938964844,1.0,-20095.298828125,299.1521911621094,0.9341532588005066,1.0,0.9527832865715028,293.1979064941406,297.1499938964844,293.1499938964844,0.0521355904638767,-7879.201171875,303.84149169921875,0.3022002577781677,0.050000000745058,0.2945412397384643,281.697998046875,291.1499938964844,259.13787841796875,257.654296875,279.4826965332031,293.5386657714844,281.7006225585937,1.0,0.6555591225624084,0.5919574499130249,0.5919574499130249,1.0,1.0,-2.468165636062622,1.0086486339569092,1.4595168828964231,0.4489742815494537,0.0,0.0,1.0,411.4946899414063,410.0,72.97611236572266,-5615.4375,2585.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,296.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259268224239349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001277997071156,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
562980,293.1394958496094,297.1499938964844,293.1499938964844,0.2286380678415298,-4559.98291015625,304.1523742675781,0.5185273289680481,0.1719221919775009,0.1684616655111313,293.8659362792969,297.1499938964844,293.1499938964844,0.0036431937478482,-391.81390380859375,287.0283203125,0.3021504282951355,0.050000000745058,0.0621062256395816,293.4613342285156,297.1499938964844,293.1499938964844,1.0,-13294.986328125,301.015380859375,0.866930365562439,0.8043354749679565,0.5711116194725037,293.01275634765625,297.1499938964844,293.1499938964844,1.0,-20065.830078125,299.1800537109375,0.9339941740036012,1.0,0.9527990818023682,293.20166015625,297.1499938964844,293.1499938964844,0.0515698790550231,-7845.373046875,303.7956848144531,0.3021504282951355,0.050000000745058,0.2946051955223083,281.751708984375,291.1499938964844,259.1788635253906,257.68878173828125,279.5336303710937,293.5489501953125,281.7543640136719,1.0,0.65479576587677,0.5902844667434692,0.5902844667434692,1.0,1.0,-2.4598641395568848,1.0032447576522827,1.4566195011138916,0.4454196095466614,0.0,0.0,1.0,411.5646057128906,410.0,74.49369812011719,-5606.02587890625,2570.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,296.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256735622882843,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275426911888,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563040,293.1394958496094,297.1499938964844,293.1499938964844,0.2286380678415298,-4559.98291015625,304.1523742675781,0.5185273289680481,0.1719221919775009,0.1684616655111313,293.8659362792969,297.1499938964844,293.1499938964844,0.0036431937478482,-391.81390380859375,287.0283203125,0.3021504282951355,0.050000000745058,0.0621062256395816,293.4613342285156,297.1499938964844,293.1499938964844,1.0,-13294.986328125,301.015380859375,0.866930365562439,0.8043354749679565,0.5711116194725037,293.01275634765625,297.1499938964844,293.1499938964844,1.0,-20065.830078125,299.1800537109375,0.9339941740036012,1.0,0.9527990818023682,293.20166015625,297.1499938964844,293.1499938964844,0.0515698790550231,-7845.373046875,303.7956848144531,0.3021504282951355,0.050000000745058,0.2946051955223083,281.751708984375,291.1499938964844,259.1788635253906,257.68878173828125,279.5336303710937,293.5489501953125,281.7543640136719,1.0,0.65479576587677,0.5902844667434692,0.5902844667434692,1.0,1.0,-2.4598641395568848,1.0032447576522827,1.4566195011138916,0.4454196095466614,0.0,0.0,1.0,411.5646057128906,410.0,74.49369812011719,-5606.02587890625,2570.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,296.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1256735622882843,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001275426911888,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563100,293.1403503417969,297.1499938964844,293.1499938964844,0.228263109922409,-4553.9208984375,304.1526184082031,0.5184552073478699,0.171886533498764,0.1684406101703643,293.87078857421875,297.1499938964844,293.1499938964844,0.0034740259870886,-373.6521606445313,286.8130798339844,0.3021251559257507,0.050000000745058,0.0621130764484405,293.46807861328125,297.1499938964844,293.1499938964844,1.0,-13239.2734375,301.0831604003906,0.8650436401367188,0.799068033695221,0.5675228238105774,293.0184326171875,297.1499938964844,293.1499938964844,1.0,-20050.900390625,299.19415283203125,0.9339133501052856,1.0,0.9528071880340576,293.2035827636719,297.1499938964844,293.1499938964844,0.0512794815003871,-7828.0400390625,303.7719421386719,0.3021251559257507,0.050000000745058,0.2946377098560333,281.7789001464844,291.1499938964844,259.199462890625,257.7061767578125,279.559326171875,293.5541076660156,281.7816162109375,1.0,0.6544016599655151,0.5894480347633362,0.5894480347633362,1.0,1.0,-2.455584526062012,1.0004807710647583,1.455103635787964,0.4436087608337402,0.0,0.0,1.0,411.5985107421875,410.0,75.18704223632812,-5601.1953125,2563.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,296.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1255397200584411,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001274068636121,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563160,293.1412048339844,297.1499938964844,293.1499938964844,0.2278715819120407,-4547.60693359375,304.1528625488281,0.5183728337287903,0.171841874718666,0.168411374092102,293.8756408691406,297.1499938964844,293.1499938964844,0.003304818412289,-355.4211120605469,286.5971374511719,0.3020995855331421,0.050000000745058,0.0621200092136859,293.4748229980469,297.1499938964844,293.1499938964844,1.0,-13182.4990234375,301.1521911621094,0.8631234765052795,0.7937098741531372,0.5638707876205444,293.024169921875,297.1499938964844,293.1499938964844,1.0,-20035.890625,299.2083435058594,0.9338316917419434,1.0,0.9528153538703918,293.2055053710937,297.1499938964844,293.1499938964844,0.0509845279157161,-7810.46533203125,303.7476501464844,0.3020995855331421,0.050000000745058,0.2946705818176269,281.8062438964844,291.1499938964844,259.2201843261719,257.7236022949219,279.5848999023437,293.55926513671875,281.8089599609375,1.0,0.6539995074272156,0.5886333584785461,0.5886333584785461,1.0,1.0,-2.4512195587158203,0.997696340084076,1.4535231590270996,0.441796213388443,0.0,0.0,1.0,411.6318664550781,410.0,75.6921615600586,-5596.3251953125,2556.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,296.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254019886255264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001272670779144,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563220,293.14288330078125,297.1499938964844,293.1499938964844,0.2270428538322448,-4534.28125,304.1532897949219,0.5181789994239807,0.1717268228530883,0.1683297306299209,293.8852844238281,297.1499938964844,293.1499938964844,0.0029656803235411,-318.7501525878906,286.1632080078125,0.3020477294921875,0.050000000745058,0.0621340796351432,293.4884033203125,297.1499938964844,293.1499938964844,1.0,-13065.806640625,301.2940673828125,0.8591861724853516,0.7827286124229431,0.55638188123703,293.0357971191406,297.1499938964844,293.1499938964844,1.0,-20005.68359375,299.23687744140625,0.933665931224823,1.0,0.9528319239616394,293.2093505859375,297.1499938964844,293.1499938964844,0.050381876528263,-7774.638671875,303.6974792480469,0.3020477294921875,0.050000000745058,0.294737309217453,281.8612976074219,291.1499938964844,259.2617492675781,257.7586364746094,279.63641357421875,293.56951904296875,281.8640441894531,1.0,0.653171718120575,0.5870040655136108,0.5870040655136108,1.0,1.0,-2.442241668701172,0.992011785507202,1.4502298831939695,0.438110202550888,0.0,0.0,1.0,411.69671630859375,410.0,76.57048797607422,-5586.32763671875,2540.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,296.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251178085803985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269786735065,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563280,293.14288330078125,297.1499938964844,293.1499938964844,0.2270428538322448,-4534.28125,304.1532897949219,0.5181789994239807,0.1717268228530883,0.1683297306299209,293.8852844238281,297.1499938964844,293.1499938964844,0.0029656803235411,-318.7501525878906,286.1632080078125,0.3020477294921875,0.050000000745058,0.0621340796351432,293.4884033203125,297.1499938964844,293.1499938964844,1.0,-13065.806640625,301.2940673828125,0.8591861724853516,0.7827286124229431,0.55638188123703,293.0357971191406,297.1499938964844,293.1499938964844,1.0,-20005.68359375,299.23687744140625,0.933665931224823,1.0,0.9528319239616394,293.2093505859375,297.1499938964844,293.1499938964844,0.050381876528263,-7774.638671875,303.6974792480469,0.3020477294921875,0.050000000745058,0.294737309217453,281.8612976074219,291.1499938964844,259.2617492675781,257.7586364746094,279.63641357421875,293.56951904296875,281.8640441894531,1.0,0.653171718120575,0.5870040655136108,0.5870040655136108,1.0,1.0,-2.442241668701172,0.992011785507202,1.4502298831939695,0.438110202550888,0.0,0.0,1.0,411.69671630859375,410.0,76.57048797607422,-5586.32763671875,2540.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,296.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1251178085803985,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001269786735065,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563340,293.1445007324219,297.1499938964844,293.1499938964844,0.2261539101600647,-4520.0283203125,304.1536560058594,0.5179480910301208,0.1715790182352066,0.16821850836277,293.89483642578125,297.1499938964844,293.1499938964844,0.0026251564268022,-281.8470458984375,285.72686767578125,0.3019949495792389,0.050000000745058,0.0621484294533729,293.50201416015625,297.1499938964844,293.1499938964844,1.0,-12944.806640625,301.4410705566406,0.8551231622695923,0.7713994979858398,0.5486505031585693,293.04754638671875,297.1499938964844,293.1499938964844,1.0,-19975.115234375,299.2657775878906,0.9334971308708192,1.0,0.9528488516807556,293.21319580078125,297.1499938964844,293.1499938964844,0.0497624352574348,-7737.8603515625,303.64520263671875,0.3019949495792389,0.050000000745058,0.2948053777217865,281.9170227050781,291.1499938964844,259.30340576171875,257.79376220703125,279.6883850097656,293.5796813964844,281.9197998046875,1.0,0.6523134708404541,0.5853747725486755,0.5853747725486755,1.0,1.0,-2.432939291000366,0.9861727356910706,1.44676673412323,0.4343412816524505,0.0,0.0,1.0,411.7593078613281,410.0,77.47190856933594,-5575.98291015625,2525.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,296.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1248259842395782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001266824983758,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563400,293.1445007324219,297.1499938964844,293.1499938964844,0.2261539101600647,-4520.0283203125,304.1536560058594,0.5179480910301208,0.1715790182352066,0.16821850836277,293.89483642578125,297.1499938964844,293.1499938964844,0.0026251564268022,-281.8470458984375,285.72686767578125,0.3019949495792389,0.050000000745058,0.0621484294533729,293.50201416015625,297.1499938964844,293.1499938964844,1.0,-12944.806640625,301.4410705566406,0.8551231622695923,0.7713994979858398,0.5486505031585693,293.04754638671875,297.1499938964844,293.1499938964844,1.0,-19975.115234375,299.2657775878906,0.9334971308708192,1.0,0.9528488516807556,293.21319580078125,297.1499938964844,293.1499938964844,0.0497624352574348,-7737.8603515625,303.64520263671875,0.3019949495792389,0.050000000745058,0.2948053777217865,281.9170227050781,291.1499938964844,259.30340576171875,257.79376220703125,279.6883850097656,293.5796813964844,281.9197998046875,1.0,0.6523134708404541,0.5853747725486755,0.5853747725486755,1.0,1.0,-2.432939291000366,0.9861727356910706,1.44676673412323,0.4343412816524505,0.0,0.0,1.0,411.7593078613281,410.0,77.47190856933594,-5575.98291015625,2525.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,296.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1248259842395782,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001266824983758,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563460,293.14605712890625,297.1499938964844,293.1499938964844,0.2252129167318344,-4504.97216796875,304.1540222167969,0.5176824331283569,0.1714003980159759,0.1680794358253479,293.9043273925781,297.1499938964844,293.1499938964844,0.0022824476473033,-244.7197723388672,285.2879638671875,0.3019412755966186,0.050000000745058,0.0621630437672138,293.5155639648437,297.1499938964844,293.1499938964844,1.0,-12819.5849609375,301.5931396484375,0.8509389162063599,0.7597324252128601,0.5406824946403503,293.0594482421875,297.1499938964844,293.1499938964844,1.0,-19944.37890625,299.2948303222656,0.9333254098892212,1.0,0.9528661966323853,293.2170715332031,297.1499938964844,293.1499938964844,0.0491282381117343,-7700.2744140625,303.5909423828125,0.3019412755966186,0.050000000745058,0.2948746979236603,281.9730529785156,291.1499938964844,259.3450622558594,257.828857421875,279.7401428222656,293.5897521972656,281.9758605957031,1.0,0.6514256596565247,0.5837929844856262,0.5837929844856262,1.0,1.0,-2.4233217239379883,0.9802305698394777,1.4430910348892212,0.4305388033390045,0.0,0.0,1.0,411.8196716308594,410.0,77.95658111572266,-5565.4169921875,2509.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,296.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245307251811027,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001263828453375,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563520,293.14605712890625,297.1499938964844,293.1499938964844,0.2252129167318344,-4504.97216796875,304.1540222167969,0.5176824331283569,0.1714003980159759,0.1680794358253479,293.9043273925781,297.1499938964844,293.1499938964844,0.0022824476473033,-244.7197723388672,285.2879638671875,0.3019412755966186,0.050000000745058,0.0621630437672138,293.5155639648437,297.1499938964844,293.1499938964844,1.0,-12819.5849609375,301.5931396484375,0.8509389162063599,0.7597324252128601,0.5406824946403503,293.0594482421875,297.1499938964844,293.1499938964844,1.0,-19944.37890625,299.2948303222656,0.9333254098892212,1.0,0.9528661966323853,293.2170715332031,297.1499938964844,293.1499938964844,0.0491282381117343,-7700.2744140625,303.5909423828125,0.3019412755966186,0.050000000745058,0.2948746979236603,281.9730529785156,291.1499938964844,259.3450622558594,257.828857421875,279.7401428222656,293.5897521972656,281.9758605957031,1.0,0.6514256596565247,0.5837929844856262,0.5837929844856262,1.0,1.0,-2.4233217239379883,0.9802305698394777,1.4430910348892212,0.4305388033390045,0.0,0.0,1.0,411.8196716308594,410.0,77.95658111572266,-5565.4169921875,2509.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,296.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1245307251811027,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001263828453375,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563580,293.1475830078125,297.1499938964844,293.1499938964844,0.2242236733436584,-4489.16650390625,304.1543273925781,0.5173846483230591,0.1711931377649307,0.1679144203662872,293.9136962890625,297.1499938964844,293.1499938964844,0.0019369851797819,-207.36785888671875,284.8467102050781,0.3018868565559387,0.050000000745058,0.0621778815984725,293.529052734375,297.1499938964844,293.1499938964844,1.0,-12690.13671875,301.7502746582031,0.8466389179229736,0.7477420568466187,0.5324875116348267,293.07147216796875,297.1499938964844,293.1499938964844,1.0,-19913.458984375,299.3240661621094,0.9331512451171876,1.0,0.952883780002594,293.2209167480469,297.1499938964844,293.1499938964844,0.0484801121056079,-7661.890625,303.53472900390625,0.3018868565559387,0.050000000745058,0.29494509100914,282.0293884277344,291.1499938964844,259.38653564453125,257.8638916015625,279.7921142578125,293.599609375,282.0322265625,1.0,0.6505097150802612,0.5822111964225769,0.5822111964225769,1.0,1.0,-2.4134020805358887,0.9741474390029908,1.439254641532898,0.4266617894172668,0.0,0.0,1.0,411.87744140625,398.0,78.48087310791016,-5554.552734375,2492.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,296.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242357417941093,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260834833374,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563640,293.1475830078125,297.1499938964844,293.1499938964844,0.2242236733436584,-4489.16650390625,304.1543273925781,0.5173846483230591,0.1711931377649307,0.1679144203662872,293.9136962890625,297.1499938964844,293.1499938964844,0.0019369851797819,-207.36785888671875,284.8467102050781,0.3018868565559387,0.050000000745058,0.0621778815984725,293.529052734375,297.1499938964844,293.1499938964844,1.0,-12690.13671875,301.7502746582031,0.8466389179229736,0.7477420568466187,0.5324875116348267,293.07147216796875,297.1499938964844,293.1499938964844,1.0,-19913.458984375,299.3240661621094,0.9331512451171876,1.0,0.952883780002594,293.2209167480469,297.1499938964844,293.1499938964844,0.0484801121056079,-7661.890625,303.53472900390625,0.3018868565559387,0.050000000745058,0.29494509100914,282.0293884277344,291.1499938964844,259.38653564453125,257.8638916015625,279.7921142578125,293.599609375,282.0322265625,1.0,0.6505097150802612,0.5822111964225769,0.5822111964225769,1.0,1.0,-2.4134020805358887,0.9741474390029908,1.439254641532898,0.4266617894172668,0.0,0.0,1.0,411.87744140625,398.0,78.48087310791016,-5554.552734375,2492.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,296.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242357417941093,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260834833374,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563700,293.14825439453125,297.1499938964844,293.1499938964844,0.2235798984766006,-4478.892578125,304.1547241210937,0.5177208781242371,0.1710932999849319,0.1677451431751251,293.9183349609375,297.1499938964844,293.1499938964844,0.00176069769077,-188.34640502929688,284.6255798339844,0.3021813333034515,0.050000000745058,0.0620989724993705,293.53570556640625,297.1499938964844,293.1499938964844,1.0,-12622.8232421875,301.8318786621094,0.8452034592628479,0.7416325807571411,0.5282449126243591,293.0775451660156,297.1499938964844,293.1499938964844,1.0,-19896.80078125,299.3397521972656,0.9340928196907043,1.0,0.9528064727783204,293.2227783203125,297.1499938964844,293.1499938964844,0.0480268895626068,-7631.86865234375,303.50640869140625,0.3021813333034515,0.050000000745058,0.2945708036422729,282.05810546875,291.1499938964844,259.4071655273437,257.8813171386719,279.8187866210937,293.6044616699219,282.06103515625,1.0,0.6486157178878784,0.5814203023910522,0.5814203023910522,1.0,1.0,-2.407466650009156,0.9706615209579468,1.4368051290512085,0.4245184957981109,0.0,0.0,1.0,409.6903381347656,398.0,79.49478149414062,-5548.69775390625,2473.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,296.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.124089129269123,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259346900042,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563760,293.1487731933594,297.1499938964844,293.1499938964844,0.2228791713714599,-4467.72998046875,304.1551208496094,0.5183346271514893,0.1710130423307418,0.1675474941730499,293.92303466796875,297.1499938964844,293.1499938964844,0.0015827220631763,-169.17013549804688,284.4042053222656,0.3026464283466339,0.050000000745058,0.0619755275547504,293.5423278808594,297.1499938964844,293.1499938964844,1.0,-12553.78515625,301.9156188964844,0.844127357006073,0.7354466915130615,0.5239168405532837,293.0836486816406,297.1499938964844,293.1499938964844,1.0,-19879.294921875,299.356201171875,0.9355748295783995,1.0,0.9526848196983336,293.2245483398437,297.1499938964844,293.1499938964844,0.0475070923566818,-7596.18896484375,303.4781799316406,0.3026464283466339,0.050000000745058,0.2939852178096771,282.0875244140625,291.1499938964844,259.4277038574219,257.898681640625,279.84539794921875,293.6092529296875,282.09051513671875,1.0,0.6462351083755493,0.5806582570075989,0.5806582570075989,1.0,1.0,-2.4010322093963623,0.966980755329132,1.434051513671875,0.422273725271225,0.0,0.0,1.0,406.3591003417969,386.0,80.754150390625,-5542.7041015625,2448.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208557128906,296.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239429414272308,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001257863332284,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
