time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563820,293.14947509765625,297.1499938964844,293.1499938964844,0.2214204370975494,-4444.52099609375,304.1558532714844,0.5200938582420349,0.1708995848894119,0.1671269387006759,293.9324645996094,297.1499938964844,293.1499938964844,0.0012247117701917,-130.68612670898438,283.9600524902344,0.3038852512836456,0.050000000745058,0.0616537705063819,293.5553894042969,297.1499938964844,293.1499938964844,1.0,-12411.44921875,302.08819580078125,0.8425520062446594,0.7228607535362244,0.5150520205497742,293.0961303710937,297.1499938964844,293.1499938964844,1.0,-19842.890625,299.3904113769531,0.939487874507904,1.0,0.952366828918457,293.227783203125,297.1499938964844,293.1499938964844,0.0463604442775249,-7515.55810546875,303.4217529296875,0.3038852512836456,0.050000000745058,0.2924589514732361,282.14752197265625,291.1499938964844,259.46844482421875,257.9331359863281,279.8990783691406,293.6185913085937,282.1506042480469,1.0,0.6404114365577698,0.5791341662406921,0.5791341662406921,1.0,1.0,-2.3872761726379395,0.9592239260673524,1.428052306175232,0.4175796508789062,0.0,0.0,1.0,397.7740478515625,374.0,83.10610961914062,-5530.3515625,2390.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,296.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236511021852493,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254901435459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563880,293.14947509765625,297.1499938964844,293.1499938964844,0.2214204370975494,-4444.52099609375,304.1558532714844,0.5200938582420349,0.1708995848894119,0.1671269387006759,293.9324645996094,297.1499938964844,293.1499938964844,0.0012247117701917,-130.68612670898438,283.9600524902344,0.3038852512836456,0.050000000745058,0.0616537705063819,293.5553894042969,297.1499938964844,293.1499938964844,1.0,-12411.44921875,302.08819580078125,0.8425520062446594,0.7228607535362244,0.5150520205497742,293.0961303710937,297.1499938964844,293.1499938964844,1.0,-19842.890625,299.3904113769531,0.939487874507904,1.0,0.952366828918457,293.227783203125,297.1499938964844,293.1499938964844,0.0463604442775249,-7515.55810546875,303.4217529296875,0.3038852512836456,0.050000000745058,0.2924589514732361,282.14752197265625,291.1499938964844,259.46844482421875,257.9331359863281,279.8990783691406,293.6185913085937,282.1506042480469,1.0,0.6404114365577698,0.5791341662406921,0.5791341662406921,1.0,1.0,-2.3872761726379395,0.9592239260673524,1.428052306175232,0.4175796508789062,0.0,0.0,1.0,397.7740478515625,374.0,83.10610961914062,-5530.3515625,2390.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215576171875,296.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1236511021852493,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001254901435459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
563940,293.1498718261719,297.1499938964844,293.1499938964844,0.2199256420135498,-4420.7529296875,304.1563720703125,0.5223491787910461,0.1708303689956665,0.1666946709156036,293.9419250488281,297.1499938964844,293.1499938964844,0.0008662941982038,-92.28260040283205,283.5142517089844,0.3054038882255554,0.050000000745058,0.0612727217376232,293.5680847167969,297.1499938964844,293.1499938964844,1.0,-12264.01171875,302.26690673828125,0.8414199352264404,0.7100141644477844,0.50595623254776,293.1089172363281,297.1499938964844,293.1499938964844,1.0,-19805.142578125,299.4258728027344,0.9442065358161926,1.0,0.9519897103309632,293.2306823730469,297.1499938964844,293.1499938964844,0.0451319366693496,-7427.63623046875,303.3652038574219,0.3054038882255554,0.050000000745058,0.2906514108181,282.2088623046875,291.1499938964844,259.5086364746094,257.9671936035156,279.9530944824219,293.6274719238281,282.2120361328125,1.0,0.6337026357650757,0.5776100158691406,0.5776100158691406,1.0,1.0,-2.372748374938965,0.9511204957962036,1.4216277599334717,0.4127048254013061,0.0,0.0,1.0,387.6657104492188,362.0,85.05351257324219,-5517.6826171875,2326.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,296.9635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233593076467514,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125194012071,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564000,293.1498718261719,297.1499938964844,293.1499938964844,0.2199256420135498,-4420.7529296875,304.1563720703125,0.5223491787910461,0.1708303689956665,0.1666946709156036,293.9419250488281,297.1499938964844,293.1499938964844,0.0008662941982038,-92.28260040283205,283.5142517089844,0.3054038882255554,0.050000000745058,0.0612727217376232,293.5680847167969,297.1499938964844,293.1499938964844,1.0,-12264.01171875,302.26690673828125,0.8414199352264404,0.7100141644477844,0.50595623254776,293.1089172363281,297.1499938964844,293.1499938964844,1.0,-19805.142578125,299.4258728027344,0.9442065358161926,1.0,0.9519897103309632,293.2306823730469,297.1499938964844,293.1499938964844,0.0451319366693496,-7427.63623046875,303.3652038574219,0.3054038882255554,0.050000000745058,0.2906514108181,282.2088623046875,291.1499938964844,259.5086364746094,257.9671936035156,279.9530944824219,293.6274719238281,282.2120361328125,1.0,0.6337026357650757,0.5776100158691406,0.5776100158691406,1.0,1.0,-2.372748374938965,0.9511204957962036,1.4216277599334717,0.4127048254013061,0.0,0.0,1.0,387.6657104492188,362.0,85.05351257324219,-5517.6826171875,2326.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,296.9635925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1233593076467514,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000125194012071,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564060,293.15008544921875,297.1499938964844,293.1499938964844,0.2184275090694427,-4396.93505859375,304.15673828125,0.5249502062797546,0.170789361000061,0.1662615239620208,293.95135498046875,297.1499938964844,293.1499938964844,0.0005197855643928,-53.66373062133789,283.06622314453125,0.3071112930774688,0.050000000745058,0.0608607828617095,293.5803527832031,297.1499938964844,293.1499938964844,1.0,-12112.28125,302.4507141113281,0.8405099511146545,0.6969386339187622,0.4966714978218078,293.1219482421875,297.1499938964844,293.1499938964844,1.0,-19766.94140625,299.46173095703125,0.9493942856788636,1.0,0.9515818357467652,293.2333679199219,297.1499938964844,293.1499938964844,0.0438667386770248,-7336.25439453125,303.3082580566406,0.3071112930774688,0.050000000745058,0.2886973619461059,282.2705383300781,291.1499938964844,259.5481262207031,258.000732421875,280.0058898925781,293.6358642578125,282.273681640625,1.0,0.6264793872833252,0.5761783719062805,0.5761783719062805,1.0,1.0,-2.3577423095703125,0.9428971409797668,1.4148451089859009,0.407812237739563,0.0,0.0,1.0,376.76318359375,350.0,85.69205474853516,-5505.05322265625,2258.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,297.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230672448873519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248976041097,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564120,293.15008544921875,297.1499938964844,293.1499938964844,0.2184275090694427,-4396.93505859375,304.15673828125,0.5249502062797546,0.170789361000061,0.1662615239620208,293.95135498046875,297.1499938964844,293.1499938964844,0.0005197855643928,-53.66373062133789,283.06622314453125,0.3071112930774688,0.050000000745058,0.0608607828617095,293.5803527832031,297.1499938964844,293.1499938964844,1.0,-12112.28125,302.4507141113281,0.8405099511146545,0.6969386339187622,0.4966714978218078,293.1219482421875,297.1499938964844,293.1499938964844,1.0,-19766.94140625,299.46173095703125,0.9493942856788636,1.0,0.9515818357467652,293.2333679199219,297.1499938964844,293.1499938964844,0.0438667386770248,-7336.25439453125,303.3082580566406,0.3071112930774688,0.050000000745058,0.2886973619461059,282.2705383300781,291.1499938964844,259.5481262207031,258.000732421875,280.0058898925781,293.6358642578125,282.273681640625,1.0,0.6264793872833252,0.5761783719062805,0.5761783719062805,1.0,1.0,-2.3577423095703125,0.9428971409797668,1.4148451089859009,0.407812237739563,0.0,0.0,1.0,376.76318359375,350.0,85.69205474853516,-5505.05322265625,2258.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22235107421875,297.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1230672448873519,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001248976041097,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564180,293.1501770019531,297.1499938964844,293.1499938964844,0.2169367372989654,-4373.22119140625,304.156982421875,0.5278230905532837,0.1707674860954284,0.1658318042755127,293.960693359375,297.1499938964844,293.1499938964844,0.000369142886484,-16.39740753173828,282.6156005859375,0.3089622557163238,0.050000000745058,0.0604324862360954,293.592041015625,297.1499938964844,293.1499938964844,1.0,-11956.6083984375,302.63916015625,0.8397147059440613,0.6836621165275574,0.4872286915779114,293.1351013183594,297.1499938964844,293.1499938964844,1.0,-19728.517578125,299.497802734375,0.9548628330230712,1.0,0.9511576890945436,293.23590087890625,297.1499938964844,293.1499938964844,0.0425870046019554,-7243.212890625,303.2507019042969,0.3089622557163238,0.050000000745058,0.2866657078266144,282.3323059082031,291.1499938964844,259.5867614746094,258.0336303710937,280.0584716796875,293.6436767578125,282.3354797363281,1.0,0.6189314126968384,0.5747467279434204,0.5747467279434204,1.0,1.0,-2.3424181938171387,0.9345365166664124,1.407881736755371,0.4028500318527221,0.0,0.0,1.0,365.4398193359375,338.0,86.07617950439453,-5492.3173828125,2188.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,297.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227753683924675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246013998752,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564240,293.1501770019531,297.1499938964844,293.1499938964844,0.2169367372989654,-4373.22119140625,304.156982421875,0.5278230905532837,0.1707674860954284,0.1658318042755127,293.960693359375,297.1499938964844,293.1499938964844,0.000369142886484,-16.39740753173828,282.6156005859375,0.3089622557163238,0.050000000745058,0.0604324862360954,293.592041015625,297.1499938964844,293.1499938964844,1.0,-11956.6083984375,302.63916015625,0.8397147059440613,0.6836621165275574,0.4872286915779114,293.1351013183594,297.1499938964844,293.1499938964844,1.0,-19728.517578125,299.497802734375,0.9548628330230712,1.0,0.9511576890945436,293.23590087890625,297.1499938964844,293.1499938964844,0.0425870046019554,-7243.212890625,303.2507019042969,0.3089622557163238,0.050000000745058,0.2866657078266144,282.3323059082031,291.1499938964844,259.5867614746094,258.0336303710937,280.0584716796875,293.6436767578125,282.3354797363281,1.0,0.6189314126968384,0.5747467279434204,0.5747467279434204,1.0,1.0,-2.3424181938171387,0.9345365166664124,1.407881736755371,0.4028500318527221,0.0,0.0,1.0,365.4398193359375,338.0,86.07617950439453,-5492.3173828125,2188.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,297.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1227753683924675,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001246013998752,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564300,293.15020751953125,297.1499938964844,293.1499938964844,0.2161955833435058,-4361.42236328125,304.15704345703125,0.5293472409248352,0.1707620173692703,0.1656191498041153,293.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3918151855469,0.3099325299263,0.050000000745058,0.060215089470148,293.59765625,297.1499938964844,293.1499938964844,1.0,-11877.3408203125,302.735107421875,0.8393388986587524,0.6769549250602722,0.4824551343917846,293.1417236328125,297.1499938964844,293.1499938964844,1.0,-19708.92578125,299.51617431640625,0.957650065422058,0.9999254941940308,0.9509125351905824,293.23712158203125,297.1499938964844,293.1499938964844,0.0419464111328125,-7196.4189453125,303.2216796875,0.3099325299263,0.050000000745058,0.2856344580650329,282.3632507324219,291.1499938964844,259.6057434082031,258.0498046875,280.084716796875,293.6473693847656,282.3664855957031,1.0,0.6150690913200378,0.5740309357643127,0.5740309357643127,1.0,1.0,-2.334634065628052,0.9303021430969238,1.404331922531128,0.4003432095050812,0.0,0.0,1.0,359.6934814453125,338.0,86.2460708618164,-5485.90771484375,2153.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,297.0577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226295307278633,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001244533777935,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564360,293.15020751953125,297.1499938964844,293.1499938964844,0.2154618948698043,-4349.73193359375,304.1571044921875,0.5308996438980103,0.1707612723112106,0.1654122173786163,293.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.440185546875,0.3109132051467895,0.050000000745058,0.0600000992417335,293.6031188964844,297.1499938964844,293.1499938964844,1.0,-11797.150390625,302.8321228027344,0.8389359712600708,0.6702102422714233,0.4776549935340881,293.1484375,297.1499938964844,293.1499938964844,1.0,-19683.32421875,299.5397644042969,0.960214912891388,0.99871563911438,0.9500940442085266,293.2383117675781,297.1499938964844,293.1499938964844,0.0413111746311187,-7149.90673828125,303.1925048828125,0.3109132051467895,0.050000000745058,0.284614622592926,282.3944702148437,291.1499938964844,259.6244506835937,258.0657653808594,280.1112060546875,293.6514587402344,282.3977355957031,1.0,0.6111350059509277,0.5733487606048584,0.5733487606048584,1.0,1.0,-2.3261544704437256,0.9257885217666626,1.400365948677063,0.3977288603782654,0.0,0.0,1.0,353.98846435546875,326.0,86.8268051147461,-5479.2529296875,2117.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,297.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224836930632591,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001243053702637,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564420,293.1501770019531,297.1499938964844,293.1499938964844,0.2139827609062194,-4326.1064453125,304.1571960449219,0.5341281294822693,0.170760840177536,0.1650061458349228,293.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.84112548828125,0.3129322528839111,0.050000000745058,0.0595716536045074,293.6136779785156,297.1499938964844,293.1499938964844,1.0,-11633.2958984375,303.0303039550781,0.838103175163269,0.6565915942192078,0.467968612909317,293.1624755859375,297.1499938964844,293.1499938964844,1.0,-19618.04296875,299.59979248046875,0.9649373292922974,0.9959079027175904,0.9472153186798096,293.2407531738281,297.1499938964844,293.1499938964844,0.0400386340916156,-7056.2236328125,303.1330261230469,0.3129322528839111,0.050000000745058,0.2825822830200195,282.4593200683594,291.1499938964844,259.6610412597656,258.0971069335937,280.1661071777344,293.66119384765625,282.4627685546875,1.0,0.6030460596084595,0.5719844698905945,0.5719844698905945,1.0,1.0,-2.307617664337158,0.9160709381103516,1.3915467262268066,0.392123132944107,0.0,0.0,1.0,342.5711364746094,314.0,89.9790267944336,-5465.2099609375,2044.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,297.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221901699900627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124007492559,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564480,293.1501770019531,297.1499938964844,293.1499938964844,0.2139827609062194,-4326.1064453125,304.1571960449219,0.5341281294822693,0.170760840177536,0.1650061458349228,293.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.84112548828125,0.3129322528839111,0.050000000745058,0.0595716536045074,293.6136779785156,297.1499938964844,293.1499938964844,1.0,-11633.2958984375,303.0303039550781,0.838103175163269,0.6565915942192078,0.467968612909317,293.1624755859375,297.1499938964844,293.1499938964844,1.0,-19618.04296875,299.59979248046875,0.9649373292922974,0.9959079027175904,0.9472153186798096,293.2407531738281,297.1499938964844,293.1499938964844,0.0400386340916156,-7056.2236328125,303.1330261230469,0.3129322528839111,0.050000000745058,0.2825822830200195,282.4593200683594,291.1499938964844,259.6610412597656,258.0971069335937,280.1661071777344,293.66119384765625,282.4627685546875,1.0,0.6030460596084595,0.5719844698905945,0.5719844698905945,1.0,1.0,-2.307617664337158,0.9160709381103516,1.3915467262268066,0.392123132944107,0.0,0.0,1.0,342.5711364746094,314.0,89.9790267944336,-5465.2099609375,2044.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,297.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221901699900627,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000124007492559,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564540,293.15020751953125,297.1499938964844,293.1499938964844,0.212472066283226,-4301.91845703125,304.1573181152344,0.5375524163246155,0.1707521677017212,0.1645908504724502,294.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9028015136719,0.3150576055049896,0.050000000745058,0.0591399408876895,293.623779296875,297.1499938964844,293.1499938964844,1.0,-11464.9638671875,303.23388671875,0.8372859358787537,0.6427942514419556,0.4581530094146728,293.1773986816406,297.1499938964844,293.1499938964844,1.0,-19546.34375,299.66558837890625,0.9695919752120972,0.9925718307495116,0.9438148140907288,293.24346923828125,297.1499938964844,293.1499938964844,0.0387602448463439,-6961.43310546875,303.071533203125,0.3150576055049896,0.050000000745058,0.280534416437149,282.5261535644531,291.1499938964844,259.6964111328125,258.12750244140625,280.22137451171875,293.6707763671875,282.5297241210937,1.0,0.5947251915931702,0.5706201791763306,0.5706201791763306,1.0,1.0,-2.2882654666900635,0.905997633934021,1.382267713546753,0.3863362669944763,0.0,0.0,1.0,331.05157470703125,302.0,92.61480712890624,-5450.90087890625,1971.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,297.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218909919261932,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237038668477,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564600,293.15020751953125,297.1499938964844,293.1499938964844,0.212472066283226,-4301.91845703125,304.1573181152344,0.5375524163246155,0.1707521677017212,0.1645908504724502,294.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9028015136719,0.3150576055049896,0.050000000745058,0.0591399408876895,293.623779296875,297.1499938964844,293.1499938964844,1.0,-11464.9638671875,303.23388671875,0.8372859358787537,0.6427942514419556,0.4581530094146728,293.1773986816406,297.1499938964844,293.1499938964844,1.0,-19546.34375,299.66558837890625,0.9695919752120972,0.9925718307495116,0.9438148140907288,293.24346923828125,297.1499938964844,293.1499938964844,0.0387602448463439,-6961.43310546875,303.071533203125,0.3150576055049896,0.050000000745058,0.280534416437149,282.5261535644531,291.1499938964844,259.6964111328125,258.12750244140625,280.22137451171875,293.6707763671875,282.5297241210937,1.0,0.5947251915931702,0.5706201791763306,0.5706201791763306,1.0,1.0,-2.2882654666900635,0.905997633934021,1.382267713546753,0.3863362669944763,0.0,0.0,1.0,331.05157470703125,302.0,92.61480712890624,-5450.90087890625,1971.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,297.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1218909919261932,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001237038668477,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564660,293.1502380371094,297.1499938964844,293.1499938964844,0.2109473347663879,-4277.4609375,304.15740966796875,0.5411723852157593,0.170737013220787,0.1641677767038345,294.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5863952636719,0.3173042833805084,0.050000000745058,0.0587067008018493,293.6333923339844,297.1499938964844,293.1499938964844,1.0,-11292.6630859375,303.4421081542969,0.836478590965271,0.6288427710533142,0.4482219219207763,293.19293212890625,297.1499938964844,293.1499938964844,1.0,-19469.384765625,299.7361145019531,0.974172294139862,0.9887303113937378,0.9399377703666688,293.24627685546875,297.1499938964844,293.1499938964844,0.0374870188534259,-6866.29296875,303.0082702636719,0.3173042833805084,0.050000000745058,0.2784793078899383,282.5936889648437,291.1499938964844,259.7303771972656,258.1568603515625,280.27508544921875,293.6795349121094,282.5972900390625,1.0,0.5861982107162476,0.5693560838699341,0.5693560838699341,1.0,1.0,-2.268182277679444,0.8957111835479736,1.3724709749221802,0.3804930448532104,0.0,0.0,1.0,319.47705078125,290.0,93.74088287353516,-5436.66748046875,1897.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245788574219,297.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215845793485641,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001233928924193,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564720,293.1502380371094,297.1499938964844,293.1499938964844,0.2109473347663879,-4277.4609375,304.15740966796875,0.5411723852157593,0.170737013220787,0.1641677767038345,294.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5863952636719,0.3173042833805084,0.050000000745058,0.0587067008018493,293.6333923339844,297.1499938964844,293.1499938964844,1.0,-11292.6630859375,303.4421081542969,0.836478590965271,0.6288427710533142,0.4482219219207763,293.19293212890625,297.1499938964844,293.1499938964844,1.0,-19469.384765625,299.7361145019531,0.974172294139862,0.9887303113937378,0.9399377703666688,293.24627685546875,297.1499938964844,293.1499938964844,0.0374870188534259,-6866.29296875,303.0082702636719,0.3173042833805084,0.050000000745058,0.2784793078899383,282.5936889648437,291.1499938964844,259.7303771972656,258.1568603515625,280.27508544921875,293.6795349121094,282.5972900390625,1.0,0.5861982107162476,0.5693560838699341,0.5693560838699341,1.0,1.0,-2.268182277679444,0.8957111835479736,1.3724709749221802,0.3804930448532104,0.0,0.0,1.0,319.47705078125,290.0,93.74088287353516,-5436.66748046875,1897.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245788574219,297.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1215845793485641,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001233928924193,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564780,293.1502990722656,297.1499938964844,293.1499938964844,0.2094134092330932,-4252.806640625,304.1575012207031,0.5449963808059692,0.1707178801298141,0.1637401133775711,294.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6549072265625,0.3196921944618225,0.050000000745058,0.0582728683948516,293.6424255371094,297.1499938964844,293.1499938964844,1.0,-11116.580078125,303.6548156738281,0.8356887102127075,0.6147670149803162,0.4381970167160034,293.2089233398437,297.1499938964844,293.1499938964844,1.0,-19387.294921875,299.81121826171875,0.9786733984947203,0.9844002723693848,0.9356037378311156,293.24920654296875,297.1499938964844,293.1499938964844,0.0362232290208339,-6770.9345703125,302.9433288574219,0.3196921944618225,0.050000000745058,0.2764213979244232,282.66192626953125,291.1499938964844,259.76287841796875,258.18505859375,280.3291320800781,293.6884765625,282.66558837890625,1.0,0.5774784088134766,0.5680919289588928,0.5680919289588928,1.0,1.0,-2.2474281787872314,0.8851407170295715,1.362287521362305,0.3745090067386627,0.0,0.0,1.0,307.8738708496094,278.0,94.92681121826172,-5422.15283203125,1823.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,297.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212707236409187,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230743655469,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564840,293.1502990722656,297.1499938964844,293.1499938964844,0.2094134092330932,-4252.806640625,304.1575012207031,0.5449963808059692,0.1707178801298141,0.1637401133775711,294.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6549072265625,0.3196921944618225,0.050000000745058,0.0582728683948516,293.6424255371094,297.1499938964844,293.1499938964844,1.0,-11116.580078125,303.6548156738281,0.8356887102127075,0.6147670149803162,0.4381970167160034,293.2089233398437,297.1499938964844,293.1499938964844,1.0,-19387.294921875,299.81121826171875,0.9786733984947203,0.9844002723693848,0.9356037378311156,293.24920654296875,297.1499938964844,293.1499938964844,0.0362232290208339,-6770.9345703125,302.9433288574219,0.3196921944618225,0.050000000745058,0.2764213979244232,282.66192626953125,291.1499938964844,259.76287841796875,258.18505859375,280.3291320800781,293.6884765625,282.66558837890625,1.0,0.5774784088134766,0.5680919289588928,0.5680919289588928,1.0,1.0,-2.2474281787872314,0.8851407170295715,1.362287521362305,0.3745090067386627,0.0,0.0,1.0,307.8738708496094,278.0,94.92681121826172,-5422.15283203125,1823.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,297.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1212707236409187,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001230743655469,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564900,293.1503295898437,297.1499938964844,293.1499938964844,0.2086444944143295,-4240.4287109375,304.15753173828125,0.546988308429718,0.1707076281309127,0.1635253876447677,294.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6886901855469,0.3209435641765594,0.050000000745058,0.0580559112131595,293.6466979980469,297.1499938964844,293.1499938964844,1.0,-11027.169921875,303.76275634765625,0.8353033661842346,0.6076900959014893,0.4331547319889068,293.2170715332031,297.1499938964844,293.1499938964844,1.0,-19344.31640625,299.8504943847656,0.9808922410011292,0.9820507168769836,0.9332650303840636,293.25067138671875,297.1499938964844,293.1499938964844,0.0355970226228237,-6723.25341796875,302.9103698730469,0.3209435641765594,0.050000000745058,0.2753922343254089,282.6963195800781,291.1499938964844,259.77850341796875,258.1986999511719,280.3561096191406,293.6926574707031,282.70001220703125,1.0,0.5730475783348083,0.5674598813056946,0.5674598813056946,1.0,1.0,-2.2368080615997314,0.8797519207000732,1.3570560216903689,0.371465116739273,0.0,0.0,1.0,302.0664978027344,278.0,95.48532104492188,-5414.82373046875,1786.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,297.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1211108490824699,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001229121116921,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
564960,293.1503601074219,297.1499938964844,293.1499938964844,0.2078763842582702,-4228.05224609375,304.1575622558594,0.5490351915359497,0.1706973314285278,0.1633105129003524,294.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7230834960937,0.3222357332706451,0.050000000745058,0.0578390248119831,293.6507873535156,297.1499938964844,293.1499938964844,1.0,-10936.921875,303.8717041015625,0.8349264860153198,0.600592315196991,0.4280960261821747,293.225341796875,297.1499938964844,293.1499938964844,1.0,-19300.138671875,299.8908386230469,0.983089804649353,0.9795812964439392,0.9308148622512816,293.2521667480469,297.1499938964844,293.1499938964844,0.0349753908812999,-6675.619140625,302.8770751953125,0.3222357332706451,0.050000000745058,0.2743634283542633,282.73077392578125,291.1499938964844,259.7937316894531,258.2120361328125,280.3824157714844,293.69677734375,282.7344665527344,1.0,0.5685707926750183,0.5668762922286987,0.5668762922286987,1.0,1.0,-2.226034641265869,0.8743467330932617,1.351687788963318,0.368437111377716,0.0,0.0,1.0,296.2582092285156,266.0,95.73839569091795,-5407.55322265625,1749.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,297.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209490448236465,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001227479078806,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565020,293.1504211425781,297.1499938964844,293.1499938964844,0.2063459903001785,-4203.357421875,304.1575927734375,0.5533010959625244,0.1706766933202743,0.1628809571266174,294.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7918701171875,0.324952483177185,0.050000000745058,0.057405486702919,293.658447265625,297.1499938964844,293.1499938964844,1.0,-10754.06640625,304.0911560058594,0.8342080116271973,0.5863498449325562,0.4179390668869018,293.2420654296875,297.1499938964844,293.1499938964844,1.0,-19208.228515625,299.9747009277344,0.987420916557312,0.9742807149887084,0.92557692527771,293.2550964355469,297.1499938964844,293.1499938964844,0.0337479896843433,-6580.57763671875,302.8095092773437,0.324952483177185,0.050000000745058,0.2723069190979004,282.79962158203125,291.1499938964844,259.82281494140625,258.2376403808594,280.4349060058594,293.70489501953125,282.80340576171875,1.0,0.5594773292541504,0.565709114074707,0.565709114074707,1.0,1.0,-2.2040367126464844,0.8633537292480469,1.3406829833984375,0.3622933328151703,0.0,0.0,1.0,284.6397399902344,254.0,96.1475067138672,-5392.83984375,1676.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,297.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206199899315834,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001224139559781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565080,293.1504211425781,297.1499938964844,293.1499938964844,0.2063459903001785,-4203.357421875,304.1575927734375,0.5533010959625244,0.1706766933202743,0.1628809571266174,294.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7918701171875,0.324952483177185,0.050000000745058,0.057405486702919,293.658447265625,297.1499938964844,293.1499938964844,1.0,-10754.06640625,304.0911560058594,0.8342080116271973,0.5863498449325562,0.4179390668869018,293.2420654296875,297.1499938964844,293.1499938964844,1.0,-19208.228515625,299.9747009277344,0.987420916557312,0.9742807149887084,0.92557692527771,293.2550964355469,297.1499938964844,293.1499938964844,0.0337479896843433,-6580.57763671875,302.8095092773437,0.324952483177185,0.050000000745058,0.2723069190979004,282.79962158203125,291.1499938964844,259.82281494140625,258.2376403808594,280.4349060058594,293.70489501953125,282.80340576171875,1.0,0.5594773292541504,0.565709114074707,0.565709114074707,1.0,1.0,-2.2040367126464844,0.8633537292480469,1.3406829833984375,0.3622933328151703,0.0,0.0,1.0,284.6397399902344,254.0,96.1475067138672,-5392.83984375,1676.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22900390625,297.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206199899315834,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001224139559781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565140,293.1503601074219,297.1499938964844,293.1499938964844,0.2048365175724029,-4178.9560546875,304.1575622558594,0.5578584671020508,0.1706777364015579,0.1624586284160614,294.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8606262207031,0.3278877735137939,0.050000000745058,0.0569688752293586,293.6585693359375,297.1499938964844,293.1499938964844,0.974474847316742,-10503.1064453125,304.1560974121094,0.8339718580245972,0.5734253525733948,0.408327579498291,293.2590637207031,297.1499938964844,293.1499938964844,1.0,-19111.65625,300.0627136230469,0.9917147159576416,0.968500316143036,0.9198896288871764,293.2579345703125,297.1499938964844,293.1499938964844,0.0325451605021953,-6485.79638671875,302.7413330078125,0.3278877735137939,0.050000000745058,0.2702358365058899,282.8682861328125,291.1499938964844,259.8500061035156,258.2618103027344,280.4854736328125,293.7104797363281,282.8720092773437,1.0,0.5502253174781799,0.5645418763160706,0.5645418763160706,1.0,1.0,-2.182141065597534,0.852422833442688,1.3297182321548462,0.3561688363552093,0.0,0.0,1.0,272.9532165527344,242.0,95.56700897216795,-5378.3984375,1604.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,297.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202843189239502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001220732956426,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565200,293.1503601074219,297.1499938964844,293.1499938964844,0.2048365175724029,-4178.9560546875,304.1575622558594,0.5578584671020508,0.1706777364015579,0.1624586284160614,294.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8606262207031,0.3278877735137939,0.050000000745058,0.0569688752293586,293.6585693359375,297.1499938964844,293.1499938964844,0.974474847316742,-10503.1064453125,304.1560974121094,0.8339718580245972,0.5734253525733948,0.408327579498291,293.2590637207031,297.1499938964844,293.1499938964844,1.0,-19111.65625,300.0627136230469,0.9917147159576416,0.968500316143036,0.9198896288871764,293.2579345703125,297.1499938964844,293.1499938964844,0.0325451605021953,-6485.79638671875,302.7413330078125,0.3278877735137939,0.050000000745058,0.2702358365058899,282.8682861328125,291.1499938964844,259.8500061035156,258.2618103027344,280.4854736328125,293.7104797363281,282.8720092773437,1.0,0.5502253174781799,0.5645418763160706,0.5645418763160706,1.0,1.0,-2.182141065597534,0.852422833442688,1.3297182321548462,0.3561688363552093,0.0,0.0,1.0,272.9532165527344,242.0,95.56700897216795,-5378.3984375,1604.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,297.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202843189239502,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001220732956426,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565260,293.15972900390625,297.1499938964844,293.1499938964844,0.2011519968509674,-4119.244140625,304.1612548828125,0.5604714751243591,0.1687478572130203,0.160661906003952,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9325866699219,0.3309125602245331,0.050000000745058,0.0565504878759384,293.66168212890625,297.1499938964844,293.1499938964844,0.946090579032898,-10243.2353515625,304.2010498046875,0.8336327075958252,0.559882402420044,0.3987587988376617,293.2867126464844,297.1499938964844,293.1499938964844,1.0,-18991.828125,300.1713562011719,0.9952750205993652,0.9601182341575624,0.9122352004051208,293.27203369140625,297.1499938964844,293.1499938964844,0.0310289394110441,-6373.5419921875,302.6214904785156,0.3309125602245331,0.050000000745058,0.2682511806488037,282.9412536621094,291.1499938964844,259.8764953613281,258.2854919433594,280.54400634765625,293.7255554199219,282.9455261230469,1.0,0.540656328201294,0.5634489059448242,0.5634489059448242,1.0,1.0,-2.156413555145264,0.8398850560188293,1.3165284395217896,0.3493216037750244,0.0,0.0,1.0,261.6296081542969,230.0,101.8536605834961,-5361.37646484375,1530.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,297.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199420988559722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001217259850818,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565320,293.15972900390625,297.1499938964844,293.1499938964844,0.2011519968509674,-4119.244140625,304.1612548828125,0.5604714751243591,0.1687478572130203,0.160661906003952,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9325866699219,0.3309125602245331,0.050000000745058,0.0565504878759384,293.66168212890625,297.1499938964844,293.1499938964844,0.946090579032898,-10243.2353515625,304.2010498046875,0.8336327075958252,0.559882402420044,0.3987587988376617,293.2867126464844,297.1499938964844,293.1499938964844,1.0,-18991.828125,300.1713562011719,0.9952750205993652,0.9601182341575624,0.9122352004051208,293.27203369140625,297.1499938964844,293.1499938964844,0.0310289394110441,-6373.5419921875,302.6214904785156,0.3309125602245331,0.050000000745058,0.2682511806488037,282.9412536621094,291.1499938964844,259.8764953613281,258.2854919433594,280.54400634765625,293.7255554199219,282.9455261230469,1.0,0.540656328201294,0.5634489059448242,0.5634489059448242,1.0,1.0,-2.156413555145264,0.8398850560188293,1.3165284395217896,0.3493216037750244,0.0,0.0,1.0,261.6296081542969,230.0,101.8536605834961,-5361.37646484375,1530.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,297.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199420988559722,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001217259850818,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565380,293.1625061035156,297.1499938964844,293.1499938964844,0.1981695741415023,-4071.07568359375,304.1623840332031,0.5641413927078247,0.1679311245679855,0.1593454629182815,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091247558594,0.3342528641223907,0.050000000745058,0.056121926754713,293.6571655273437,297.1499938964844,293.1499938964844,0.9176366925239564,-9994.1162109375,304.2310485839844,0.8340467810630798,0.547828197479248,0.3899057805538177,293.3099670410156,297.1499938964844,293.1499938964844,1.0,-18863.080078125,300.2880249023437,0.9988741278648376,0.9519389867782592,0.9039003252983092,293.2814025878906,297.1499938964844,293.1499938964844,0.029684979468584,-6267.34228515625,302.5158386230469,0.3342528641223907,0.050000000745058,0.2662182748317718,283.0170593261719,291.1499938964844,259.9034729003906,258.30963134765625,280.60015869140625,293.7364501953125,283.0213317871094,1.0,0.5308632254600525,0.5623559355735779,0.5623559355735779,1.0,1.0,-2.1312334537506104,0.8276180624961853,1.3036153316497805,0.3425803184509277,0.0,0.0,1.0,250.07205200195312,218.0,104.46734619140624,-5344.92333984375,1457.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,297.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195862740278244,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213648647535,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565440,293.1625061035156,297.1499938964844,293.1499938964844,0.1981695741415023,-4071.07568359375,304.1623840332031,0.5641413927078247,0.1679311245679855,0.1593454629182815,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0091247558594,0.3342528641223907,0.050000000745058,0.056121926754713,293.6571655273437,297.1499938964844,293.1499938964844,0.9176366925239564,-9994.1162109375,304.2310485839844,0.8340467810630798,0.547828197479248,0.3899057805538177,293.3099670410156,297.1499938964844,293.1499938964844,1.0,-18863.080078125,300.2880249023437,0.9988741278648376,0.9519389867782592,0.9039003252983092,293.2814025878906,297.1499938964844,293.1499938964844,0.029684979468584,-6267.34228515625,302.5158386230469,0.3342528641223907,0.050000000745058,0.2662182748317718,283.0170593261719,291.1499938964844,259.9034729003906,258.30963134765625,280.60015869140625,293.7364501953125,283.0213317871094,1.0,0.5308632254600525,0.5623559355735779,0.5623559355735779,1.0,1.0,-2.1312334537506104,0.8276180624961853,1.3036153316497805,0.3425803184509277,0.0,0.0,1.0,250.07205200195312,218.0,104.46734619140624,-5344.92333984375,1457.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,297.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195862740278244,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001213648647535,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565500,293.1629333496094,297.1499938964844,293.1499938964844,0.1969952434301376,-4052.09228515625,304.1622619628906,0.5662069320678711,0.1676906645298004,0.1588976234197616,294.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469055175781,0.3359151482582092,0.050000000745058,0.0559206567704677,293.6535949707031,297.1499938964844,293.1499938964844,0.903588056564331,-9873.8388671875,304.2418212890625,0.8342912197113037,0.5421010851860046,0.3857304453849792,293.32086181640625,297.1499938964844,293.1499938964844,1.0,-18768.9375,300.37237548828125,0.9990000128746032,0.9477689862251282,0.8970087170600891,293.2847595214844,297.1499938964844,293.1499938964844,0.0290683656930923,-6216.94140625,302.4671630859375,0.3359151482582092,0.050000000745058,0.2652634978294372,283.0559997558594,291.1499938964844,259.9171447753906,258.32183837890625,280.6300964355469,293.74090576171875,283.0605773925781,1.0,0.5257952213287354,0.5618094205856323,0.5618094205856323,1.0,1.0,-2.116025447845459,0.8203320503234863,1.2956933975219729,0.338682621717453,0.0,0.0,1.0,244.5564727783203,218.0,107.50408935546876,-5335.53662109375,1419.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,297.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1194035485386848,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001211794224218,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565560,293.1630249023437,297.1499938964844,293.1499938964844,0.1959074735641479,-4034.440185546875,304.1620178222656,0.5683022737503052,0.167505070567131,0.1585266292095184,294.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.08837890625,0.3375501930713653,0.050000000745058,0.0557299293577671,293.6495666503906,297.1499938964844,293.1499938964844,0.8895156979560852,-9754.5078125,304.25067138671875,0.8344957828521729,0.5365170240402222,0.3816756308078766,293.33184814453125,297.1499938964844,293.1499938964844,1.0,-18645.01171875,300.4834899902344,0.9990000128746032,0.9434481859207152,0.8875466585159302,293.2875061035156,297.1499938964844,293.1499938964844,0.0284780692309141,-6167.44189453125,302.420654296875,0.3375501930713653,0.050000000745058,0.264358788728714,283.0982360839844,291.1499938964844,259.93084716796875,258.3341064453125,280.6613464355469,293.7450866699219,283.10321044921875,1.0,0.5205336213111877,0.561333179473877,0.561333179473877,1.0,1.0,-2.098039150238037,0.8119057416915894,1.2861335277557373,0.3342213332653045,0.0,0.0,1.0,239.2346649169922,206.0,113.34329986572266,-5325.083984375,1379.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,297.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192159503698349,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001209890324389,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
