time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565620,293.1628723144531,297.1499938964844,293.1499938964844,0.1938154846429824,-4000.303466796875,304.1614990234375,0.5728850960731506,0.1672096252441406,0.1578744202852249,294.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.17852783203125,0.3410570919513702,0.050000000745058,0.0553431771695613,293.640625,297.1499938964844,293.1499938964844,0.861382782459259,-9518.1298828125,304.2638854980469,0.835284411907196,0.5256732702255249,0.3738105297088623,293.3542785644531,297.1499938964844,293.1499938964844,1.0,-18369.484375,300.7312316894531,0.9990000128746032,0.9342950582504272,0.8666316866874695,293.2919006347656,297.1499938964844,293.1499938964844,0.0273279156535863,-6067.4365234375,302.331298828125,0.3410570919513702,0.050000000745058,0.2625242173671722,283.1893005371094,291.1499938964844,259.95849609375,258.3587951660156,280.7254943847656,293.75244140625,283.1947631835937,1.0,0.5095878839492798,0.5603806972503662,0.5603806972503662,1.0,1.0,-2.060011863708496,0.7942026257514954,1.2658092975616455,0.3248161077499389,0.0,0.0,1.0,228.41403198242188,194.0,124.52584075927734,-5303.25244140625,1297.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,297.6089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188179329037666,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120585100376,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565680,293.1628723144531,297.1499938964844,293.1499938964844,0.1938154846429824,-4000.303466796875,304.1614990234375,0.5728850960731506,0.1672096252441406,0.1578744202852249,294.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.17852783203125,0.3410570919513702,0.050000000745058,0.0553431771695613,293.640625,297.1499938964844,293.1499938964844,0.861382782459259,-9518.1298828125,304.2638854980469,0.835284411907196,0.5256732702255249,0.3738105297088623,293.3542785644531,297.1499938964844,293.1499938964844,1.0,-18369.484375,300.7312316894531,0.9990000128746032,0.9342950582504272,0.8666316866874695,293.2919006347656,297.1499938964844,293.1499938964844,0.0273279156535863,-6067.4365234375,302.331298828125,0.3410570919513702,0.050000000745058,0.2625242173671722,283.1893005371094,291.1499938964844,259.95849609375,258.3587951660156,280.7254943847656,293.75244140625,283.1947631835937,1.0,0.5095878839492798,0.5603806972503662,0.5603806972503662,1.0,1.0,-2.060011863708496,0.7942026257514954,1.2658092975616455,0.3248161077499389,0.0,0.0,1.0,228.41403198242188,194.0,124.52584075927734,-5303.25244140625,1297.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,297.6089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188179329037666,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000120585100376,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565740,293.16241455078125,297.1499938964844,293.1499938964844,0.191768616437912,-3966.69140625,304.1610717773437,0.5779740214347839,0.1669764965772628,0.1572771072387695,294.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2744140625,0.3449513912200928,0.050000000745058,0.0549459308385849,293.6309814453125,297.1499938964844,293.1499938964844,0.8334924578666687,-9285.3369140625,304.2722473144531,0.836640477180481,0.5152013301849365,0.3662061095237732,293.3764343261719,297.1499938964844,293.1499938964844,1.0,-18074.5625,300.9962158203125,0.9990000128746032,0.9246200323104858,0.844609797000885,293.29547119140625,297.1499938964844,293.1499938964844,0.0262130163609981,-5966.1728515625,302.2446594238281,0.3449513912200928,0.050000000745058,0.2606398463249206,283.2857666015625,291.1499938964844,259.9862365722656,258.3835754394531,280.79132080078125,293.75946044921875,283.2916564941406,1.0,0.4981955885887146,0.5594282150268555,0.5594282150268555,1.0,1.0,-2.020974636077881,0.7761067748069763,1.244867920875549,0.3152132630348205,0.0,0.0,1.0,217.3231658935547,182.0,132.90316772460938,-5280.740234375,1216.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,297.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183833852410316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001201440900331,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565800,293.16241455078125,297.1499938964844,293.1499938964844,0.191768616437912,-3966.69140625,304.1610717773437,0.5779740214347839,0.1669764965772628,0.1572771072387695,294.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2744140625,0.3449513912200928,0.050000000745058,0.0549459308385849,293.6309814453125,297.1499938964844,293.1499938964844,0.8334924578666687,-9285.3369140625,304.2722473144531,0.836640477180481,0.5152013301849365,0.3662061095237732,293.3764343261719,297.1499938964844,293.1499938964844,1.0,-18074.5625,300.9962158203125,0.9990000128746032,0.9246200323104858,0.844609797000885,293.29547119140625,297.1499938964844,293.1499938964844,0.0262130163609981,-5966.1728515625,302.2446594238281,0.3449513912200928,0.050000000745058,0.2606398463249206,283.2857666015625,291.1499938964844,259.9862365722656,258.3835754394531,280.79132080078125,293.75946044921875,283.2916564941406,1.0,0.4981955885887146,0.5594282150268555,0.5594282150268555,1.0,1.0,-2.020974636077881,0.7761067748069763,1.244867920875549,0.3152132630348205,0.0,0.0,1.0,217.3231658935547,182.0,132.90316772460938,-5280.740234375,1216.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,297.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183833852410316,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001201440900331,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565860,293.1618347167969,297.1499938964844,293.1499938964844,0.1897565722465515,-3933.47998046875,304.1607360839844,0.5834958553314209,0.1667803674936294,0.1567120999097824,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736877441406,0.3492381572723388,0.050000000745058,0.0545431561768054,293.6209716796875,297.1499938964844,293.1499938964844,0.8060863614082336,-9056.8466796875,304.277099609375,0.8385176658630371,0.5050411224365234,0.3588190674781799,293.3973999023437,297.1499938964844,293.1499938964844,1.0,-17762.873046875,301.2760925292969,0.9990000128746032,0.9146323204040528,0.8216792941093445,293.2985534667969,297.1499938964844,293.1499938964844,0.0251387543976306,-5864.59375,302.1593322753906,0.3492381572723388,0.050000000745058,0.2587292492389679,283.3853454589844,291.1499938964844,260.0140075683594,258.40838623046875,280.855224609375,293.7669677734375,283.3914489746094,1.0,0.4864378869533539,0.5587190389633179,0.5587190389633179,1.0,1.0,-1.9811092615127563,0.7579476833343506,1.2231615781784058,0.3056988716125488,0.0,0.0,1.0,206.0945587158203,170.0,137.93142700195312,-5258.0927734375,1136.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540588378906,297.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179119423031807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001196656303363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565920,293.1618347167969,297.1499938964844,293.1499938964844,0.1897565722465515,-3933.47998046875,304.1607360839844,0.5834958553314209,0.1667803674936294,0.1567120999097824,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3736877441406,0.3492381572723388,0.050000000745058,0.0545431561768054,293.6209716796875,297.1499938964844,293.1499938964844,0.8060863614082336,-9056.8466796875,304.277099609375,0.8385176658630371,0.5050411224365234,0.3588190674781799,293.3973999023437,297.1499938964844,293.1499938964844,1.0,-17762.873046875,301.2760925292969,0.9990000128746032,0.9146323204040528,0.8216792941093445,293.2985534667969,297.1499938964844,293.1499938964844,0.0251387543976306,-5864.59375,302.1593322753906,0.3492381572723388,0.050000000745058,0.2587292492389679,283.3853454589844,291.1499938964844,260.0140075683594,258.40838623046875,280.855224609375,293.7669677734375,283.3914489746094,1.0,0.4864378869533539,0.5587190389633179,0.5587190389633179,1.0,1.0,-1.9811092615127563,0.7579476833343506,1.2231615781784058,0.3056988716125488,0.0,0.0,1.0,206.0945587158203,170.0,137.93142700195312,-5258.0927734375,1136.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540588378906,297.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179119423031807,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001196656303363,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
565980,293.1611633300781,297.1499938964844,293.1499938964844,0.1877637505531311,-3900.419189453125,304.1604919433594,0.5894284248352051,0.1666117757558822,0.1561704576015472,294.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757995605469,0.3539448380470276,0.050000000745058,0.0541372373700141,293.61083984375,297.1499938964844,293.1499938964844,0.7792661786079407,-8832.6728515625,304.2793884277344,0.8409314751625061,0.4951676428318023,0.3516318202018738,293.4165954589844,297.1499938964844,293.1499938964844,1.0,-17434.23046875,301.57098388671875,0.9990000128746032,0.9044668674468994,0.7979027032852173,293.30133056640625,297.1499938964844,293.1499938964844,0.0241056848317384,-5762.81494140625,302.07489013671875,0.3539448380470276,0.050000000745058,0.2568037509918213,283.48797607421875,291.1499938964844,260.0416259765625,258.4330749511719,280.9210205078125,293.7752685546875,283.49444580078125,1.0,0.4743419587612152,0.558009922504425,0.558009922504425,1.0,1.0,-1.9404754638671875,0.7395186424255371,1.2009568214416504,0.2960524559020996,0.0,0.0,1.0,194.79132080078125,158.0,142.87367248535156,-5234.55224609375,1058.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,297.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174045503139495,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191506889881,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566040,293.1611633300781,297.1499938964844,293.1499938964844,0.1877637505531311,-3900.419189453125,304.1604919433594,0.5894284248352051,0.1666117757558822,0.1561704576015472,294.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757995605469,0.3539448380470276,0.050000000745058,0.0541372373700141,293.61083984375,297.1499938964844,293.1499938964844,0.7792661786079407,-8832.6728515625,304.2793884277344,0.8409314751625061,0.4951676428318023,0.3516318202018738,293.4165954589844,297.1499938964844,293.1499938964844,1.0,-17434.23046875,301.57098388671875,0.9990000128746032,0.9044668674468994,0.7979027032852173,293.30133056640625,297.1499938964844,293.1499938964844,0.0241056848317384,-5762.81494140625,302.07489013671875,0.3539448380470276,0.050000000745058,0.2568037509918213,283.48797607421875,291.1499938964844,260.0416259765625,258.4330749511719,280.9210205078125,293.7752685546875,283.49444580078125,1.0,0.4743419587612152,0.558009922504425,0.558009922504425,1.0,1.0,-1.9404754638671875,0.7395186424255371,1.2009568214416504,0.2960524559020996,0.0,0.0,1.0,194.79132080078125,158.0,142.87367248535156,-5234.55224609375,1058.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,297.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174045503139495,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001191506889881,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566100,293.16082763671875,297.1499938964844,293.1499938964844,0.186769887804985,-3883.868408203125,304.160400390625,0.5925462245941162,0.1665367931127548,0.1559075862169265,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5283203125,0.3564661145210266,0.050000000745058,0.0539336502552032,293.6057434082031,297.1499938964844,293.1499938964844,0.7660850882530212,-8722.0908203125,304.2798156738281,0.8423500061035156,0.4903315007686615,0.3481084108352661,293.42547607421875,297.1499938964844,293.1499938964844,1.0,-17263.244140625,301.7243347167969,0.9990000128746032,0.8993448615074158,0.7857068777084351,293.3026123046875,297.1499938964844,293.1499938964844,0.0236048474907875,-5711.84716796875,302.0329895019531,0.3564661145210266,0.050000000745058,0.255838006734848,283.5407409667969,291.1499938964844,260.05535888671875,258.4453125,280.9546813964844,293.7797241210937,283.5473937988281,1.0,0.46817147731781,0.5576553344726562,0.5576553344726562,1.0,1.0,-1.9198790788650515,0.7302058339118958,1.1896731853485107,0.2911801934242248,0.0,0.0,1.0,189.12649536132807,158.0,145.51162719726562,-5222.4150390625,1020.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,297.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171376407146453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000118879819638,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566160,293.1604919433594,297.1499938964844,293.1499938964844,0.1857796609401703,-3867.339599609375,304.1603088378906,0.5957647562026978,0.1664681434631347,0.1556500494480133,294.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5816955566406,0.3591055870056152,0.050000000745058,0.0537298917770385,293.60064697265625,297.1499938964844,293.1499938964844,0.7530708312988281,-8612.5625,304.2798767089844,0.8439165353775024,0.4855571091175079,0.3446285724639892,293.433837890625,297.1499938964844,293.1499938964844,1.0,-17087.78125,301.88165283203125,0.9990000128746032,0.8942112326622009,0.7733080983161926,293.3038635253906,297.1499938964844,293.1499938964844,0.0231147892773151,-5660.89697265625,301.9913024902344,0.3591055870056152,0.050000000745058,0.2548714876174927,283.59429931640625,291.1499938964844,260.0690002441406,258.45751953125,280.9878845214844,293.78436279296875,283.6011047363281,1.0,0.4619203209877014,0.5573632121086121,0.5573632121086121,1.0,1.0,-1.8990968465805047,0.7208878397941589,1.1782090663909912,0.286335289478302,0.0,0.0,1.0,183.4592742919922,146.0,147.785400390625,-5210.1875,982.1950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,297.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1168622225522995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001186002991744,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566220,293.1597595214844,297.1499938964844,293.1499938964844,0.1838146746158599,-3834.427001953125,304.16015625,0.6025084257125854,0.1663510352373123,0.1551526933908462,294.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69049072265625,0.3647615909576416,0.050000000745058,0.0533223338425159,293.590576171875,297.1499938964844,293.1499938964844,0.7275645732879639,-8396.6962890625,304.2790832519531,0.8475267291069031,0.4761843979358673,0.3377923667430877,293.44891357421875,297.1499938964844,293.1499938964844,1.0,-16722.91015625,302.2085876464844,0.9990000128746032,0.8839583396911621,0.7478910684585571,293.3061828613281,297.1499938964844,293.1499938964844,0.0221588555723428,-5559.353515625,301.90850830078125,0.3647615909576416,0.050000000745058,0.2529381811618805,283.7035217285156,291.1499938964844,260.09600830078125,258.4815979003906,281.0555114746094,293.7940979003906,283.7107238769531,1.0,0.4491722285747528,0.5567789673805237,0.5567789673805237,1.0,1.0,-1.8569589853286743,0.7020624279975891,1.15489661693573,0.2765566706657409,0.0,0.0,1.0,172.1299591064453,149.0,152.33010864257812,-5184.931640625,907.8513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,297.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162872165441513,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180167455459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566280,293.1597595214844,297.1499938964844,293.1499938964844,0.1838146746158599,-3834.427001953125,304.16015625,0.6025084257125854,0.1663510352373123,0.1551526933908462,294.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.69049072265625,0.3647615909576416,0.050000000745058,0.0533223338425159,293.590576171875,297.1499938964844,293.1499938964844,0.7275645732879639,-8396.6962890625,304.2790832519531,0.8475267291069031,0.4761843979358673,0.3377923667430877,293.44891357421875,297.1499938964844,293.1499938964844,1.0,-16722.91015625,302.2085876464844,0.9990000128746032,0.8839583396911621,0.7478910684585571,293.3061828613281,297.1499938964844,293.1499938964844,0.0221588555723428,-5559.353515625,301.90850830078125,0.3647615909576416,0.050000000745058,0.2529381811618805,283.7035217285156,291.1499938964844,260.09600830078125,258.4815979003906,281.0555114746094,293.7940979003906,283.7107238769531,1.0,0.4491722285747528,0.5567789673805237,0.5567789673805237,1.0,1.0,-1.8569589853286743,0.7020624279975891,1.15489661693573,0.2765566706657409,0.0,0.0,1.0,172.1299591064453,149.0,152.33010864257812,-5184.931640625,907.8513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,297.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162872165441513,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001180167455459,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566340,293.1593322753906,297.1499938964844,293.1499938964844,0.1821458488702774,-3806.414794921875,304.1595153808594,0.6066541075706482,0.1661919206380844,0.1547944396734237,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79461669921875,0.3684147596359253,0.050000000745058,0.0530779883265495,293.5809326171875,297.1499938964844,293.1499938964844,0.7033944725990295,-8191.06005859375,304.2762451171875,0.8479268550872803,0.4669772088527679,0.3312044441699981,293.4621887207031,297.1499938964844,293.1499938964844,1.0,-16477.783203125,302.4309387207031,0.9990000128746032,0.8736918568611145,0.7322255969047546,293.3086242675781,297.1499938964844,293.1499938964844,0.021329790353775,-5477.93603515625,301.8240661621094,0.3684147596359253,0.050000000745058,0.2517791092395782,283.8057861328125,291.1499938964844,260.1224975585937,258.5052490234375,281.1104431152344,293.80328369140625,283.8118896484375,1.0,0.4414199292659759,0.5561946630477905,0.5561946630477905,1.0,1.0,-1.8281092643737795,0.6890575885772705,1.1390516757965088,0.2695753872394562,0.0,0.0,1.0,165.2620849609375,152.0,141.16709899902344,-5166.2958984375,861.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,298.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156882941722869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001174089120468,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566400,293.1593322753906,297.1499938964844,293.1499938964844,0.1821458488702774,-3806.414794921875,304.1595153808594,0.6066541075706482,0.1661919206380844,0.1547944396734237,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79461669921875,0.3684147596359253,0.050000000745058,0.0530779883265495,293.5809326171875,297.1499938964844,293.1499938964844,0.7033944725990295,-8191.06005859375,304.2762451171875,0.8479268550872803,0.4669772088527679,0.3312044441699981,293.4621887207031,297.1499938964844,293.1499938964844,1.0,-16477.783203125,302.4309387207031,0.9990000128746032,0.8736918568611145,0.7322255969047546,293.3086242675781,297.1499938964844,293.1499938964844,0.021329790353775,-5477.93603515625,301.8240661621094,0.3684147596359253,0.050000000745058,0.2517791092395782,283.8057861328125,291.1499938964844,260.1224975585937,258.5052490234375,281.1104431152344,293.80328369140625,283.8118896484375,1.0,0.4414199292659759,0.5561946630477905,0.5561946630477905,1.0,1.0,-1.8281092643737795,0.6890575885772705,1.1390516757965088,0.2695753872394562,0.0,0.0,1.0,165.2620849609375,152.0,141.16709899902344,-5166.2958984375,861.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,298.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156882941722869,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001174089120468,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566460,293.1591796875,297.1499938964844,293.1499938964844,0.1807846426963806,-3783.613037109375,304.1586303710937,0.6087173819541931,0.1659876108169555,0.1544993817806244,294.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796081542969,0.3703995943069458,0.050000000745058,0.0529508478939533,293.5716857910156,297.1499938964844,293.1499938964844,0.680928647518158,-7998.85986328125,304.2715759277344,0.8457338213920593,0.4579401016235351,0.3248143792152405,293.4740295410156,297.1499938964844,293.1499938964844,1.0,-16333.4638671875,302.5622863769531,0.9990000128746032,0.8633823394775391,0.7239381670951843,293.31109619140625,297.1499938964844,293.1499938964844,0.0207921266555786,-5410.72314453125,301.73651123046875,0.3703995943069458,0.050000000745058,0.2511760294437408,283.888671875,291.1499938964844,260.1483459472656,258.5283203125,281.15338134765625,293.8117370605469,283.8936462402344,1.0,0.4368310272693634,0.5557084679603577,0.5557084679603577,1.0,1.0,-1.809248805046081,0.6804652214050293,1.1287835836410522,0.2649497091770172,0.0,0.0,1.0,161.60592651367188,155.0,119.30194091796876,-5152.5986328125,834.1074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,298.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151013746857643,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001168132657767,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566520,293.1591796875,297.1499938964844,293.1499938964844,0.1807846426963806,-3783.613037109375,304.1586303710937,0.6087173819541931,0.1659876108169555,0.1544993817806244,294.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796081542969,0.3703995943069458,0.050000000745058,0.0529508478939533,293.5716857910156,297.1499938964844,293.1499938964844,0.680928647518158,-7998.85986328125,304.2715759277344,0.8457338213920593,0.4579401016235351,0.3248143792152405,293.4740295410156,297.1499938964844,293.1499938964844,1.0,-16333.4638671875,302.5622863769531,0.9990000128746032,0.8633823394775391,0.7239381670951843,293.31109619140625,297.1499938964844,293.1499938964844,0.0207921266555786,-5410.72314453125,301.73651123046875,0.3703995943069458,0.050000000745058,0.2511760294437408,283.888671875,291.1499938964844,260.1483459472656,258.5283203125,281.15338134765625,293.8117370605469,283.8936462402344,1.0,0.4368310272693634,0.5557084679603577,0.5557084679603577,1.0,1.0,-1.809248805046081,0.6804652214050293,1.1287835836410522,0.2649497091770172,0.0,0.0,1.0,161.60592651367188,155.0,119.30194091796876,-5152.5986328125,834.1074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,298.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1151013746857643,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001168132657767,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566580,293.1591796875,297.1499938964844,293.1499938964844,0.1796671897172927,-3764.935791015625,304.1575927734375,0.6093891859054565,0.165754497051239,0.1542471647262573,294.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.3712289333343506,0.050000000745058,0.0528988800942897,293.5627136230469,297.1499938964844,293.1499938964844,0.6599650979042053,-7818.1533203125,304.2659912109375,0.841823160648346,0.4490722417831421,0.3185966908931732,293.4848327636719,297.1499938964844,293.1499938964844,1.0,-16258.509765625,302.6313781738281,0.9990000128746032,0.8529781103134155,0.7205201387405396,293.31353759765625,297.1499938964844,293.1499938964844,0.0203086230903863,-5359.390625,301.6466369628906,0.3712289333343506,0.050000000745058,0.2509295046329498,283.9552307128906,291.1499938964844,260.1734313964844,258.5507202148437,281.1891174316406,293.8197326660156,283.959228515625,1.0,0.4344508349895477,0.55522221326828,0.55522221326828,1.0,1.0,-1.797014236450195,0.6747360825538635,1.122278094291687,0.2617861032485962,0.0,0.0,1.0,160.00942993164062,158.0,97.1684112548828,-5141.72900390625,819.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,298.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145601794123649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001162640182883,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566640,293.1591796875,297.1499938964844,293.1499938964844,0.1796671897172927,-3764.935791015625,304.1575927734375,0.6093891859054565,0.165754497051239,0.1542471647262573,294.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.3712289333343506,0.050000000745058,0.0528988800942897,293.5627136230469,297.1499938964844,293.1499938964844,0.6599650979042053,-7818.1533203125,304.2659912109375,0.841823160648346,0.4490722417831421,0.3185966908931732,293.4848327636719,297.1499938964844,293.1499938964844,1.0,-16258.509765625,302.6313781738281,0.9990000128746032,0.8529781103134155,0.7205201387405396,293.31353759765625,297.1499938964844,293.1499938964844,0.0203086230903863,-5359.390625,301.6466369628906,0.3712289333343506,0.050000000745058,0.2509295046329498,283.9552307128906,291.1499938964844,260.1734313964844,258.5507202148437,281.1891174316406,293.8197326660156,283.959228515625,1.0,0.4344508349895477,0.55522221326828,0.55522221326828,1.0,1.0,-1.797014236450195,0.6747360825538635,1.122278094291687,0.2617861032485962,0.0,0.0,1.0,160.00942993164062,158.0,97.1684112548828,-5141.72900390625,819.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,298.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145601794123649,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001162640182883,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566700,293.1592102050781,297.1499938964844,293.1499938964844,0.1791835874319076,-3756.866943359375,304.1571044921875,0.6093379855155945,0.1656294763088226,0.1541323214769363,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97674560546875,0.3713182806968689,0.050000000745058,0.0528933554887771,293.5583801269531,297.1499938964844,293.1499938964844,0.6499857902526855,-7731.564453125,304.2630310058594,0.8394063115119934,0.444699227809906,0.3155453205108642,293.489990234375,297.1499938964844,293.1499938964844,1.0,-16240.634765625,302.6483459472656,0.9990000128746032,0.8477253913879395,0.7201539278030396,293.3147277832031,297.1499938964844,293.1499938964844,0.0200866814702749,-5336.49462890625,301.6009216308594,0.3713182806968689,0.050000000745058,0.250903308391571,283.98321533203125,291.1499938964844,260.1856384277344,258.5616455078125,281.2049560546875,293.8236083984375,283.98681640625,1.0,0.433871179819107,0.5549790859222412,0.5549790859222412,1.0,1.0,-1.7927334308624268,0.6726623177528381,1.1200711727142334,0.2606069147586822,0.0,0.0,1.0,159.77186584472656,158.0,87.02603912353516,-5137.01025390625,814.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,298.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143142879009246,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000116014467494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566760,293.1592712402344,297.1499938964844,293.1499938964844,0.1787390410900116,-3749.4541015625,304.1566162109375,0.6090846657752991,0.1654996871948242,0.1540228873491287,294.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025634765625,0.3712379038333893,0.050000000745058,0.0528984144330024,293.5541076660156,297.1499938964844,293.1499938964844,0.6402982473373413,-7647.0986328125,304.2601013183594,0.8367587327957153,0.4403653442859649,0.3125288784503937,293.4949951171875,297.1499938964844,293.1499938964844,1.0,-16232.9375,302.6561279296875,0.9990000128746032,0.842433750629425,0.7204845547676086,293.31591796875,297.1499938964844,293.1499938964844,0.0198794063180685,-5315.37109375,301.5547180175781,0.3712379038333893,0.050000000745058,0.2509272992610931,284.0083923339844,291.1499938964844,260.1976318359375,258.57232666015625,281.22137451171875,293.8274230957031,284.0116882324219,1.0,0.4336092472076416,0.5546336770057678,0.5546336770057678,1.0,1.0,-1.7894110679626465,0.6709064245223999,1.1185046434402466,0.259543240070343,0.0,0.0,1.0,159.82427978515625,146.0,78.40657806396484,-5132.359375,812.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809143066406,298.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1140876933932304,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001157845035777,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566820,293.1591186523437,297.1499938964844,293.1499938964844,0.1776583045721054,-3731.282470703125,304.1562194824219,0.6111579537391663,0.1652996242046356,0.1537042558193206,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0563659667969,0.373291552066803,0.050000000745058,0.052772220224142,293.5455322265625,297.1499938964844,293.1499938964844,0.6210472583770752,-7477.2607421875,304.25555419921875,0.8347175717353821,0.431865245103836,0.3064997494220733,293.5039978027344,297.1499938964844,293.1499938964844,1.0,-16099.7626953125,302.774169921875,0.9990000128746032,0.8318708539009094,0.7121264934539795,293.31793212890625,297.1499938964844,293.1499938964844,0.019369937479496,-5258.5908203125,301.4640808105469,0.373291552066803,0.050000000745058,0.2503286898136139,284.06365966796875,291.1499938964844,260.2208251953125,258.593017578125,281.2669982910156,293.83599853515625,284.0679931640625,1.0,0.4284735918045044,0.5539427399635315,0.5539427399635315,1.0,1.0,-1.770894169807434,0.6622734665870667,1.1086207628250122,0.2549816071987152,0.0,0.0,1.0,156.21725463867188,134.0,81.2685775756836,-5115.7880859375,786.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,298.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136896833777427,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153805787907,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566880,293.1591186523437,297.1499938964844,293.1499938964844,0.1776583045721054,-3731.282470703125,304.1562194824219,0.6111579537391663,0.1652996242046356,0.1537042558193206,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0563659667969,0.373291552066803,0.050000000745058,0.052772220224142,293.5455322265625,297.1499938964844,293.1499938964844,0.6210472583770752,-7477.2607421875,304.25555419921875,0.8347175717353821,0.431865245103836,0.3064997494220733,293.5039978027344,297.1499938964844,293.1499938964844,1.0,-16099.7626953125,302.774169921875,0.9990000128746032,0.8318708539009094,0.7121264934539795,293.31793212890625,297.1499938964844,293.1499938964844,0.019369937479496,-5258.5908203125,301.4640808105469,0.373291552066803,0.050000000745058,0.2503286898136139,284.06365966796875,291.1499938964844,260.2208251953125,258.593017578125,281.2669982910156,293.83599853515625,284.0679931640625,1.0,0.4284735918045044,0.5539427399635315,0.5539427399635315,1.0,1.0,-1.770894169807434,0.6622734665870667,1.1086207628250122,0.2549816071987152,0.0,0.0,1.0,156.21725463867188,134.0,81.2685775756836,-5115.7880859375,786.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,298.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136896833777427,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153805787907,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
566940,293.1585998535156,297.1499938964844,293.1499938964844,0.1763944327831268,-3709.811279296875,304.1562805175781,0.6151449680328369,0.1651706546545028,0.1533635109663009,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12548828125,0.3770519196987152,0.050000000745058,0.0525504276156425,293.5370788574219,297.1499938964844,293.1499938964844,0.6017866730690002,-7304.8623046875,304.25250244140625,0.8351219296455383,0.4235565960407257,0.3005391359329223,293.5115051269531,297.1499938964844,293.1499938964844,1.0,-15873.193359375,302.9764099121094,0.9990000128746032,0.8213736414909363,0.6971954703330994,293.31964111328125,297.1499938964844,293.1499938964844,0.018792800605297,-5188.767578125,301.3766174316406,0.3770519196987152,0.050000000745058,0.2492766082286834,284.1344299316406,291.1499938964844,260.24285888671875,258.6126708984375,281.32196044921875,293.84552001953125,284.1398010253906,1.0,0.420587807893753,0.5532518625259399,0.5532518625259399,1.0,1.0,-1.7438757419586182,0.6500433683395386,1.0938323736190796,0.2485482096672058,0.0,0.0,1.0,150.00535583496094,137.0,96.90180206298828,-5094.2607421875,746.4797973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,298.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133358031511306,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150214302469,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567000,293.1585998535156,297.1499938964844,293.1499938964844,0.1763944327831268,-3709.811279296875,304.1562805175781,0.6151449680328369,0.1651706546545028,0.1533635109663009,294.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12548828125,0.3770519196987152,0.050000000745058,0.0525504276156425,293.5370788574219,297.1499938964844,293.1499938964844,0.6017866730690002,-7304.8623046875,304.25250244140625,0.8351219296455383,0.4235565960407257,0.3005391359329223,293.5115051269531,297.1499938964844,293.1499938964844,1.0,-15873.193359375,302.9764099121094,0.9990000128746032,0.8213736414909363,0.6971954703330994,293.31964111328125,297.1499938964844,293.1499938964844,0.018792800605297,-5188.767578125,301.3766174316406,0.3770519196987152,0.050000000745058,0.2492766082286834,284.1344299316406,291.1499938964844,260.24285888671875,258.6126708984375,281.32196044921875,293.84552001953125,284.1398010253906,1.0,0.420587807893753,0.5532518625259399,0.5532518625259399,1.0,1.0,-1.7438757419586182,0.6500433683395386,1.0938323736190796,0.2485482096672058,0.0,0.0,1.0,150.00535583496094,137.0,96.90180206298828,-5094.2607421875,746.4797973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,298.2430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133358031511306,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150214302469,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567060,293.1582336425781,297.1499938964844,293.1499938964844,0.1752715706825256,-3690.658447265625,304.1560363769531,0.617371678352356,0.1650282442569732,0.1531270444393158,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.3792811334133148,0.050000000745058,0.0524243265390396,293.52911376953125,297.1499938964844,293.1499938964844,0.58321613073349,-7137.14111328125,304.2492370605469,0.8333012461662292,0.41536945104599,0.2947466075420379,293.5186767578125,297.1499938964844,293.1499938964844,1.0,-15726.44140625,303.1102905273437,0.9990000128746032,0.8107631802558899,0.6885581016540527,293.3214111328125,297.1499938964844,293.1499938964844,0.0182998552918434,-5128.06689453125,301.28887939453125,0.3792811334133148,0.050000000745058,0.24867844581604,284.2071533203125,291.1499938964844,260.2636413574219,258.6311950683594,281.3661499023437,293.8546447753906,284.2117614746094,1.0,0.4161233603954315,0.5526630282402039,0.5526630282402039,1.0,1.0,-1.7253860235214231,0.6416054368019104,1.0837805271148682,0.2439249008893966,0.0,0.0,1.0,146.40614318847656,140.0,96.88164520263672,-5078.25537109375,721.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,298.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130011081695556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001146817594417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567120,293.1582336425781,297.1499938964844,293.1499938964844,0.1752715706825256,-3690.658447265625,304.1560363769531,0.617371678352356,0.1650282442569732,0.1531270444393158,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.3792811334133148,0.050000000745058,0.0524243265390396,293.52911376953125,297.1499938964844,293.1499938964844,0.58321613073349,-7137.14111328125,304.2492370605469,0.8333012461662292,0.41536945104599,0.2947466075420379,293.5186767578125,297.1499938964844,293.1499938964844,1.0,-15726.44140625,303.1102905273437,0.9990000128746032,0.8107631802558899,0.6885581016540527,293.3214111328125,297.1499938964844,293.1499938964844,0.0182998552918434,-5128.06689453125,301.28887939453125,0.3792811334133148,0.050000000745058,0.24867844581604,284.2071533203125,291.1499938964844,260.2636413574219,258.6311950683594,281.3661499023437,293.8546447753906,284.2117614746094,1.0,0.4161233603954315,0.5526630282402039,0.5526630282402039,1.0,1.0,-1.7253860235214231,0.6416054368019104,1.0837805271148682,0.2439249008893966,0.0,0.0,1.0,146.40614318847656,140.0,96.88164520263672,-5078.25537109375,721.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,298.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130011081695556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001146817594417,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567180,293.1581115722656,297.1499938964844,293.1499938964844,0.1743326038122177,-3674.681640625,304.15557861328125,0.6181244850158691,0.1648471057415008,0.1529252678155899,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.3801881968975067,0.050000000745058,0.0523741357028484,293.5215148925781,297.1499938964844,293.1499938964844,0.5657208561897278,-6977.95361328125,304.2453308105469,0.8295966982841492,0.4073061347007751,0.2890903949737549,293.5263671875,297.1499938964844,293.1499938964844,1.0,-15653.1064453125,303.177734375,0.9990000128746032,0.7998666763305664,0.6850870847702026,293.3232421875,297.1499938964844,293.1499938964844,0.0178873445838689,-5078.03125,301.1985778808594,0.3801881968975067,0.050000000745058,0.2484403401613235,284.2672119140625,291.1499938964844,260.28302001953125,258.64849853515625,281.4022216796875,293.8634033203125,284.2710876464844,1.0,0.4138108193874359,0.552074134349823,0.552074134349823,1.0,1.0,-1.71383535861969,0.6361281871795654,1.077707290649414,0.2408584654331207,0.0,0.0,1.0,144.88499450683594,128.0,85.20477294921875,-5066.32958984375,708.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,298.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126964092254638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143725312431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567240,293.1581115722656,297.1499938964844,293.1499938964844,0.1743326038122177,-3674.681640625,304.15557861328125,0.6181244850158691,0.1648471057415008,0.1529252678155899,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.3801881968975067,0.050000000745058,0.0523741357028484,293.5215148925781,297.1499938964844,293.1499938964844,0.5657208561897278,-6977.95361328125,304.2453308105469,0.8295966982841492,0.4073061347007751,0.2890903949737549,293.5263671875,297.1499938964844,293.1499938964844,1.0,-15653.1064453125,303.177734375,0.9990000128746032,0.7998666763305664,0.6850870847702026,293.3232421875,297.1499938964844,293.1499938964844,0.0178873445838689,-5078.03125,301.1985778808594,0.3801881968975067,0.050000000745058,0.2484403401613235,284.2672119140625,291.1499938964844,260.28302001953125,258.64849853515625,281.4022216796875,293.8634033203125,284.2710876464844,1.0,0.4138108193874359,0.552074134349823,0.552074134349823,1.0,1.0,-1.71383535861969,0.6361281871795654,1.077707290649414,0.2408584654331207,0.0,0.0,1.0,144.88499450683594,128.0,85.20477294921875,-5066.32958984375,708.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,298.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126964092254638,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143725312431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567300,293.1579895019531,297.1499938964844,293.1499938964844,0.1738270223140716,-3666.07861328125,304.1554870605469,0.619246244430542,0.164767324924469,0.1527842581272125,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.28839111328125,0.3813609778881073,0.050000000745058,0.0523100271821022,293.5177307128906,297.1499938964844,293.1499938964844,0.5571767091751099,-6899.5546875,304.2435302734375,0.8287526965141296,0.4033408164978027,0.2862715721130371,293.5300598144531,297.1499938964844,293.1499938964844,1.0,-15581.25390625,303.2409362792969,0.9990000128746032,0.7943729162216187,0.6806338429450989,293.3240966796875,297.1499938964844,293.1499938964844,0.0176634974777698,-5049.88037109375,301.1533203125,0.3813609778881073,0.050000000745058,0.2481362521648407,284.2951965332031,291.1499938964844,260.2921447753906,258.6566162109375,281.4239196777344,293.8681030273437,284.2995300292969,1.0,0.4110624194145202,0.5517796874046326,0.5517796874046326,1.0,1.0,-1.7045005559921265,0.6318631768226624,1.0726374387741089,0.2386635839939117,0.0,0.0,1.0,143.06503295898438,128.0,83.81536865234375,-5058.14501953125,696.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,298.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125583052635192,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001142323744716,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567360,293.15777587890625,297.1499938964844,293.1499938964844,0.1732609719038009,-3656.393798828125,304.155517578125,0.6209521293640137,0.1647065579891204,0.1526339203119278,294.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199768066406,0.3830855786800384,0.050000000745058,0.052217524498701,293.51397705078125,297.1499938964844,293.1499938964844,0.5485898852348328,-6820.18896484375,304.2421569824219,0.828680157661438,0.3994220495223999,0.2834669947624206,293.53326416015625,297.1499938964844,293.1499938964844,1.0,-15479.984375,303.3311462402344,0.9990000128746032,0.7889320850372314,0.6741557121276855,293.32489013671875,297.1499938964844,293.1499938964844,0.017420494928956,-5017.8857421875,301.1090393066406,0.3830855786800384,0.050000000745058,0.2476974576711654,284.327880859375,291.1499938964844,260.30084228515625,258.6643981933594,281.44830322265625,293.8730163574219,284.33282470703125,1.0,0.4075917899608612,0.5515009760856628,0.5515009760856628,1.0,1.0,-1.6925393342971802,0.6265136003494263,1.066025733947754,0.2358804196119308,0.0,0.0,1.0,140.46987915039062,116.0,88.83251953125,-5048.48876953125,680.0490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,298.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124258413910865,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140979366027,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
