time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567420,293.1571655273437,297.1499938964844,293.1499938964844,0.1720197796821594,-3635.04296875,304.15576171875,0.6255983114242554,0.1646347790956497,0.1523277461528778,294.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39422607421875,0.3877274990081787,0.050000000745058,0.0519783534109592,293.5065612792969,297.1499938964844,293.1499938964844,0.5314250588417053,-6660.0439453125,304.24005126953125,0.8301734328269958,0.3917078077793121,0.2779059708118438,293.5380554199219,297.1499938964844,293.1499938964844,1.0,-15215.6611328125,303.5666809082031,0.9990000128746032,0.7782436013221741,0.6571110486984253,293.3262939453125,297.1499938964844,293.1499938964844,0.0169053636491298,-4946.54638671875,301.0227355957031,0.3877274990081787,0.050000000745058,0.2465629428625106,284.4037475585937,291.1499938964844,260.3170471191406,258.6788635253906,281.5028381347656,293.8834228515625,284.4097595214844,1.0,0.3988385498523712,0.5509435534477234,0.5509435534477234,1.0,1.0,-1.6633855104446411,0.6136318445205688,1.0497536659240725,0.2292259335517883,0.0,0.0,1.0,133.80575561523438,119.0,104.36703491210938,-5026.2158203125,640.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,298.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121581420302391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001138262596214,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567480,293.1571655273437,297.1499938964844,293.1499938964844,0.1720197796821594,-3635.04296875,304.15576171875,0.6255983114242554,0.1646347790956497,0.1523277461528778,294.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39422607421875,0.3877274990081787,0.050000000745058,0.0519783534109592,293.5065612792969,297.1499938964844,293.1499938964844,0.5314250588417053,-6660.0439453125,304.24005126953125,0.8301734328269958,0.3917078077793121,0.2779059708118438,293.5380554199219,297.1499938964844,293.1499938964844,1.0,-15215.6611328125,303.5666809082031,0.9990000128746032,0.7782436013221741,0.6571110486984253,293.3262939453125,297.1499938964844,293.1499938964844,0.0169053636491298,-4946.54638671875,301.0227355957031,0.3877274990081787,0.050000000745058,0.2465629428625106,284.4037475585937,291.1499938964844,260.3170471191406,258.6788635253906,281.5028381347656,293.8834228515625,284.4097595214844,1.0,0.3988385498523712,0.5509435534477234,0.5509435534477234,1.0,1.0,-1.6633855104446411,0.6136318445205688,1.0497536659240725,0.2292259335517883,0.0,0.0,1.0,133.80575561523438,119.0,104.36703491210938,-5026.2158203125,640.2083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,298.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121581420302391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001138262596214,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567540,293.1566467285156,297.1499938964844,293.1499938964844,0.17091965675354,-3616.0341796875,304.1556701660156,0.6284551024436951,0.1645559817552566,0.1521319448947906,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.473388671875,0.3905783593654632,0.050000000745058,0.0518364682793617,293.4995422363281,297.1499938964844,293.1499938964844,0.5148506164550781,-6504.09228515625,304.2376403808594,0.8291951417922974,0.384098082780838,0.2725020051002502,293.5422058105469,297.1499938964844,293.1499938964844,1.0,-15039.46875,303.7268981933594,0.9990000128746032,0.7675724625587463,0.6467832326889038,293.3277282714844,297.1499938964844,293.1499938964844,0.0164650548249483,-4884.15283203125,300.9364624023437,0.3905783593654632,0.050000000745058,0.2458898872137069,284.48199462890625,291.1499938964844,260.3314819335937,258.69171142578125,281.5472717285156,293.8933410644531,284.4872131347656,1.0,0.3936944901943207,0.5503861308097839,0.5503861308097839,1.0,1.0,-1.6432735919952393,0.6046327948570251,1.0386407375335691,0.2243814319372177,0.0,0.0,1.0,129.79661560058594,122.0,104.53083038330078,-5010.01220703125,615.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,298.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118693724274635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135331913246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567600,293.1566467285156,297.1499938964844,293.1499938964844,0.17091965675354,-3616.0341796875,304.1556701660156,0.6284551024436951,0.1645559817552566,0.1521319448947906,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.473388671875,0.3905783593654632,0.050000000745058,0.0518364682793617,293.4995422363281,297.1499938964844,293.1499938964844,0.5148506164550781,-6504.09228515625,304.2376403808594,0.8291951417922974,0.384098082780838,0.2725020051002502,293.5422058105469,297.1499938964844,293.1499938964844,1.0,-15039.46875,303.7268981933594,0.9990000128746032,0.7675724625587463,0.6467832326889038,293.3277282714844,297.1499938964844,293.1499938964844,0.0164650548249483,-4884.15283203125,300.9364624023437,0.3905783593654632,0.050000000745058,0.2458898872137069,284.48199462890625,291.1499938964844,260.3314819335937,258.69171142578125,281.5472717285156,293.8933410644531,284.4872131347656,1.0,0.3936944901943207,0.5503861308097839,0.5503861308097839,1.0,1.0,-1.6432735919952393,0.6046327948570251,1.0386407375335691,0.2243814319372177,0.0,0.0,1.0,129.79661560058594,122.0,104.53083038330078,-5010.01220703125,615.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,298.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118693724274635,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001135331913246,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567660,293.1564025878906,297.1499938964844,293.1499938964844,0.1700211614370346,-3600.552490234375,304.1552734375,0.6297004818916321,0.1644382178783416,0.1519740223884582,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.3918524980545044,0.050000000745058,0.0517720021307468,293.49285888671875,297.1499938964844,293.1499938964844,0.4992745220661163,-6356.54541015625,304.234375,0.8260611891746521,0.3765941560268402,0.2672231197357178,293.5474853515625,297.1499938964844,293.1499938964844,1.0,-14945.7265625,303.8125915527344,0.9990000128746032,0.7565711736679077,0.6420336961746216,293.32928466796875,297.1499938964844,293.1499938964844,0.016097230836749,-4832.66357421875,300.84735107421875,0.3918524980545044,0.050000000745058,0.2455840855836868,284.5459289550781,291.1499938964844,260.343994140625,258.702880859375,281.57989501953125,293.9028015136719,284.5502014160156,1.0,0.3908766508102417,0.5499838590621948,0.5499838590621948,1.0,1.0,-1.6305959224700928,0.5989153981208801,1.031680464744568,0.2213138192892074,0.0,0.0,1.0,127.90589904785156,125.0,90.4759292602539,-4998.986328125,601.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,298.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115751042962074,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132345496444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567720,293.1564025878906,297.1499938964844,293.1499938964844,0.1700211614370346,-3600.552490234375,304.1552734375,0.6297004818916321,0.1644382178783416,0.1519740223884582,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.3918524980545044,0.050000000745058,0.0517720021307468,293.49285888671875,297.1499938964844,293.1499938964844,0.4992745220661163,-6356.54541015625,304.234375,0.8260611891746521,0.3765941560268402,0.2672231197357178,293.5474853515625,297.1499938964844,293.1499938964844,1.0,-14945.7265625,303.8125915527344,0.9990000128746032,0.7565711736679077,0.6420336961746216,293.32928466796875,297.1499938964844,293.1499938964844,0.016097230836749,-4832.66357421875,300.84735107421875,0.3918524980545044,0.050000000745058,0.2455840855836868,284.5459289550781,291.1499938964844,260.343994140625,258.702880859375,281.57989501953125,293.9028015136719,284.5502014160156,1.0,0.3908766508102417,0.5499838590621948,0.5499838590621948,1.0,1.0,-1.6305959224700928,0.5989153981208801,1.031680464744568,0.2213138192892074,0.0,0.0,1.0,127.90589904785156,125.0,90.4759292602539,-4998.986328125,601.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,298.4965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115751042962074,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132345496444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567780,293.1563720703125,297.1499938964844,293.1499938964844,0.1692783087491989,-3587.802490234375,304.1547546386719,0.6298176646232605,0.1642829924821853,0.1518307328224182,294.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.3921144008636474,0.050000000745058,0.0517587102949619,293.48651123046875,297.1499938964844,293.1499938964844,0.4846029877662658,-6216.5166015625,304.230712890625,0.8214483857154846,0.3691993951797485,0.262057214975357,293.5538635253906,297.1499938964844,293.1499938964844,1.0,-14909.6484375,303.8467102050781,0.9990000128746032,0.7452079057693481,0.6410467624664307,293.3309020996094,297.1499938964844,293.1499938964844,0.0157797560095787,-4789.0615234375,300.75543212890625,0.3921144008636474,0.050000000745058,0.2455210387706756,284.59686279296875,291.1499938964844,260.3544921875,258.71221923828125,281.6059875488281,293.9120178222656,284.6002502441406,1.0,0.3897515833377838,0.5495816469192505,0.5495816469192505,1.0,1.0,-1.6229426860809326,0.5953220725059509,1.027620553970337,0.219317689538002,0.0,0.0,1.0,127.41454315185548,113.0,73.76689910888672,-4991.03466796875,594.7272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,298.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112962216138839,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001129515221691,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567840,293.1563720703125,297.1499938964844,293.1499938964844,0.1692783087491989,-3587.802490234375,304.1547546386719,0.6298176646232605,0.1642829924821853,0.1518307328224182,294.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.3921144008636474,0.050000000745058,0.0517587102949619,293.48651123046875,297.1499938964844,293.1499938964844,0.4846029877662658,-6216.5166015625,304.230712890625,0.8214483857154846,0.3691993951797485,0.262057214975357,293.5538635253906,297.1499938964844,293.1499938964844,1.0,-14909.6484375,303.8467102050781,0.9990000128746032,0.7452079057693481,0.6410467624664307,293.3309020996094,297.1499938964844,293.1499938964844,0.0157797560095787,-4789.0615234375,300.75543212890625,0.3921144008636474,0.050000000745058,0.2455210387706756,284.59686279296875,291.1499938964844,260.3544921875,258.71221923828125,281.6059875488281,293.9120178222656,284.6002502441406,1.0,0.3897515833377838,0.5495816469192505,0.5495816469192505,1.0,1.0,-1.6229426860809326,0.5953220725059509,1.027620553970337,0.219317689538002,0.0,0.0,1.0,127.41454315185548,113.0,73.76689910888672,-4991.03466796875,594.7272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,298.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112962216138839,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001129515221691,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567900,293.15631103515625,297.1499938964844,293.1499938964844,0.1688705086708068,-3580.810791015625,304.1546325683594,0.6307665109634399,0.1642148494720459,0.151715949177742,294.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.3930504620075226,0.050000000745058,0.0517107397317886,293.4833374023437,297.1499938964844,293.1499938964844,0.4774312376976013,-6147.50732421875,304.22906494140625,0.8203369379043579,0.3655601739883423,0.2594766318798065,293.5569763183594,297.1499938964844,293.1499938964844,1.0,-14850.095703125,303.8985290527344,0.9990000128746032,0.7394816279411316,0.6374871134757996,293.3316650390625,297.1499938964844,293.1499938964844,0.0156043851748108,-4764.11181640625,300.709228515625,0.3930504620075226,0.050000000745058,0.2452934980392456,284.6199035644531,291.1499938964844,260.3589172363281,258.7161865234375,281.62322998046875,293.9170227050781,284.6237487792969,1.0,0.3874403238296509,0.5493804812431335,0.5493804812431335,1.0,1.0,-1.6151098012924194,0.5918275713920593,1.0232822895050049,0.2175739109516143,0.0,0.0,1.0,126.04586029052734,113.0,71.30396270751953,-4984.35546875,585.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,298.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111664474010467,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128198127844,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
567960,293.1561584472656,297.1499938964844,293.1499938964844,0.1683968007564544,-3572.6328125,304.1546630859375,0.6324123740196228,0.1641669124364853,0.1515904515981674,294.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.3945534527301788,0.050000000745058,0.051633097231388,293.48016357421875,297.1499938964844,293.1499938964844,0.4701951444149017,-6077.36962890625,304.22784423828125,0.820128321647644,0.3619624972343445,0.2569054961204529,293.559326171875,297.1499938964844,293.1499938964844,1.0,-14756.798828125,303.9813232421875,0.9990000128746032,0.7338661551475525,0.631682813167572,293.3323669433594,297.1499938964844,293.1499938964844,0.0154116321355104,-4735.2744140625,300.6641845703125,0.3945534527301788,0.050000000745058,0.2449251860380172,284.6480407714844,291.1499938964844,260.3628234863281,258.7196655273437,281.64471435546875,293.9223327636719,284.6526794433594,1.0,0.3843126595020294,0.549126923084259,0.549126923084259,1.0,1.0,-1.604371190071106,0.5870822668075562,1.0172889232635498,0.2151380479335785,0.0,0.0,1.0,123.86748504638672,101.0,76.71194458007812,-4975.7001953125,572.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,298.5556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110394969582557,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000112690970127,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568020,293.155517578125,297.1499938964844,293.1499938964844,0.1673217862844467,-3553.945556640625,304.1549072265625,0.6373072862625122,0.1641350537538528,0.1513379514217376,294.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.3986676633358001,0.050000000745058,0.0514189749956131,293.4738464355469,297.1499938964844,293.1499938964844,0.4556263983249664,-5934.80615234375,304.2261962890625,0.8216819763183594,0.354877769947052,0.2517990171909332,293.5599975585937,297.1499938964844,293.1499938964844,0.9876089096069336,-14443.568359375,304.14324951171875,0.9990000128746032,0.7233381271362305,0.6153927445411682,293.3335266113281,297.1499938964844,293.1499938964844,0.0149963600561022,-4669.595703125,300.57720947265625,0.3986676633358001,0.050000000745058,0.243909478187561,284.71734619140625,291.1499938964844,260.3688659667969,258.7250366210937,281.6946105957031,293.93328857421875,284.7232666015625,1.0,0.3759857714176178,0.5486197471618652,0.5486197471618652,1.0,1.0,-1.5769071578979492,0.5751081109046936,1.0017991065979004,0.2090399712324142,0.0,0.0,1.0,117.90928649902344,104.0,95.02945709228516,-4954.6796875,539.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,298.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110773779451847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124213085859,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568080,293.155517578125,297.1499938964844,293.1499938964844,0.1673217862844467,-3553.945556640625,304.1549072265625,0.6373072862625122,0.1641350537538528,0.1513379514217376,294.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.3986676633358001,0.050000000745058,0.0514189749956131,293.4738464355469,297.1499938964844,293.1499938964844,0.4556263983249664,-5934.80615234375,304.2261962890625,0.8216819763183594,0.354877769947052,0.2517990171909332,293.5599975585937,297.1499938964844,293.1499938964844,0.9876089096069336,-14443.568359375,304.14324951171875,0.9990000128746032,0.7233381271362305,0.6153927445411682,293.3335266113281,297.1499938964844,293.1499938964844,0.0149963600561022,-4669.595703125,300.57720947265625,0.3986676633358001,0.050000000745058,0.243909478187561,284.71734619140625,291.1499938964844,260.3688659667969,258.7250366210937,281.6946105957031,293.93328857421875,284.7232666015625,1.0,0.3759857714176178,0.5486197471618652,0.5486197471618652,1.0,1.0,-1.5769071578979492,0.5751081109046936,1.0017991065979004,0.2090399712324142,0.0,0.0,1.0,117.90928649902344,104.0,95.02945709228516,-4954.6796875,539.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,298.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110773779451847,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001124213085859,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568140,293.1545715332031,297.1499938964844,293.1499938964844,0.1664361357688903,-3538.420654296875,304.1547241210937,0.6405218243598938,0.16419018805027,0.1512476205825805,294.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.4011611640453338,0.050000000745058,0.0512903816998004,293.46783447265625,297.1499938964844,293.1499938964844,0.4414993822574615,-5795.38720703125,304.2243347167969,0.8207734823226929,0.3478901088237762,0.246833398938179,293.5500793457031,297.1499938964844,293.1499938964844,0.9668403267860411,-14181.1884765625,304.1790771484375,0.9990000128746032,0.7149539589881897,0.6053953170776367,293.3343811035156,297.1499938964844,293.1499938964844,0.0146389650180935,-4611.44091796875,300.4924011230469,0.4011611640453338,0.050000000745058,0.2432994842529297,284.79083251953125,291.1499938964844,260.3724975585937,258.728271484375,281.7335205078125,293.9423217773437,284.7960205078125,1.0,0.3710821568965912,0.5481125712394714,0.5481125712394714,1.0,1.0,-1.5579391717910769,0.5667427182197571,0.9911963939666748,0.2046056687831878,0.0,0.0,1.0,114.28543090820312,107.0,97.12796783447266,-4939.8369140625,517.7750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,298.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104751825332641,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121182722272,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568200,293.1545715332031,297.1499938964844,293.1499938964844,0.1664361357688903,-3538.420654296875,304.1547241210937,0.6405218243598938,0.16419018805027,0.1512476205825805,294.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.4011611640453338,0.050000000745058,0.0512903816998004,293.46783447265625,297.1499938964844,293.1499938964844,0.4414993822574615,-5795.38720703125,304.2243347167969,0.8207734823226929,0.3478901088237762,0.246833398938179,293.5500793457031,297.1499938964844,293.1499938964844,0.9668403267860411,-14181.1884765625,304.1790771484375,0.9990000128746032,0.7149539589881897,0.6053953170776367,293.3343811035156,297.1499938964844,293.1499938964844,0.0146389650180935,-4611.44091796875,300.4924011230469,0.4011611640453338,0.050000000745058,0.2432994842529297,284.79083251953125,291.1499938964844,260.3724975585937,258.728271484375,281.7335205078125,293.9423217773437,284.7960205078125,1.0,0.3710821568965912,0.5481125712394714,0.5481125712394714,1.0,1.0,-1.5579391717910769,0.5667427182197571,0.9911963939666748,0.2046056687831878,0.0,0.0,1.0,114.28543090820312,107.0,97.12796783447266,-4939.8369140625,517.7750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,298.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104751825332641,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121182722272,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568260,293.15350341796875,297.1499938964844,293.1499938964844,0.1658564358949661,-3528.2119140625,304.15411376953125,0.6421361565589905,0.1642877608537674,0.1512751877307891,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.4023145139217376,0.050000000745058,0.0512317717075347,293.4620666503906,297.1499938964844,293.1499938964844,0.4282353818416595,-5663.66259765625,304.2216491699219,0.8176392316818237,0.3410104811191559,0.2419883608818054,293.5413818359375,297.1499938964844,293.1499938964844,0.9545313119888306,-14037.80078125,304.1894226074219,0.9990000128746032,0.7065901160240173,0.6007817387580872,293.3348693847656,297.1499938964844,293.1499938964844,0.0143421944230794,-4563.6396484375,300.406494140625,0.4023145139217376,0.050000000745058,0.243021473288536,284.8501281738281,291.1499938964844,260.3735656738281,258.729248046875,281.7594909667969,293.9507751464844,284.8542175292969,1.0,0.3684196472167969,0.5477937459945679,0.5477937459945679,1.0,1.0,-1.5462093353271484,0.561566174030304,0.9846431612968444,0.2018931359052658,0.0,0.0,1.0,112.57756805419922,110.0,83.43846130371094,-4930.380859375,506.1829223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,298.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11016446352005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118029249482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568320,293.15350341796875,297.1499938964844,293.1499938964844,0.1658564358949661,-3528.2119140625,304.15411376953125,0.6421361565589905,0.1642877608537674,0.1512751877307891,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.4023145139217376,0.050000000745058,0.0512317717075347,293.4620666503906,297.1499938964844,293.1499938964844,0.4282353818416595,-5663.66259765625,304.2216491699219,0.8176392316818237,0.3410104811191559,0.2419883608818054,293.5413818359375,297.1499938964844,293.1499938964844,0.9545313119888306,-14037.80078125,304.1894226074219,0.9990000128746032,0.7065901160240173,0.6007817387580872,293.3348693847656,297.1499938964844,293.1499938964844,0.0143421944230794,-4563.6396484375,300.406494140625,0.4023145139217376,0.050000000745058,0.243021473288536,284.8501281738281,291.1499938964844,260.3735656738281,258.729248046875,281.7594909667969,293.9507751464844,284.8542175292969,1.0,0.3684196472167969,0.5477937459945679,0.5477937459945679,1.0,1.0,-1.5462093353271484,0.561566174030304,0.9846431612968444,0.2018931359052658,0.0,0.0,1.0,112.57756805419922,110.0,83.43846130371094,-4930.380859375,506.1829223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232360839844,298.69708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11016446352005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001118029249482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568380,293.1527099609375,297.1499938964844,293.1499938964844,0.1654655188322067,-3521.311767578125,304.15338134765625,0.6425403952598572,0.1643619537353515,0.1513398289680481,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.4025439321994781,0.050000000745058,0.051220241934061,293.4564819335937,297.1499938964844,293.1499938964844,0.4157669842243194,-5538.98388671875,304.2185363769531,0.8128952980041504,0.3342387974262237,0.2372537106275558,293.5374450683594,297.1499938964844,293.1499938964844,0.9487883448600768,-13980.7412109375,304.18560791015625,0.9990000128746032,0.6974859833717346,0.5998668074607849,293.3352966308594,297.1499938964844,293.1499938964844,0.0140868751332163,-4523.3720703125,300.31854248046875,0.4025439321994781,0.050000000745058,0.2429667860269546,284.8958740234375,291.1499938964844,260.3720092773437,258.72784423828125,281.778564453125,293.9591064453125,284.8990173339844,1.0,0.3674189150333404,0.5474749207496643,0.5474749207496643,1.0,1.0,-1.539422869682312,0.5584554076194763,0.9809674620628356,0.2002090066671371,0.0,0.0,1.0,112.1570816040039,98.0,66.31307220458984,-4924.03857421875,501.0279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,298.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109867587685585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115016348194,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568440,293.1527099609375,297.1499938964844,293.1499938964844,0.1654655188322067,-3521.311767578125,304.15338134765625,0.6425403952598572,0.1643619537353515,0.1513398289680481,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.4025439321994781,0.050000000745058,0.051220241934061,293.4564819335937,297.1499938964844,293.1499938964844,0.4157669842243194,-5538.98388671875,304.2185363769531,0.8128952980041504,0.3342387974262237,0.2372537106275558,293.5374450683594,297.1499938964844,293.1499938964844,0.9487883448600768,-13980.7412109375,304.18560791015625,0.9990000128746032,0.6974859833717346,0.5998668074607849,293.3352966308594,297.1499938964844,293.1499938964844,0.0140868751332163,-4523.3720703125,300.31854248046875,0.4025439321994781,0.050000000745058,0.2429667860269546,284.8958740234375,291.1499938964844,260.3720092773437,258.72784423828125,281.778564453125,293.9591064453125,284.8990173339844,1.0,0.3674189150333404,0.5474749207496643,0.5474749207496643,1.0,1.0,-1.539422869682312,0.5584554076194763,0.9809674620628356,0.2002090066671371,0.0,0.0,1.0,112.1570816040039,98.0,66.31307220458984,-4924.03857421875,501.0279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,298.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109867587685585,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001115016348194,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568500,293.15234375,297.1499938964844,293.1499938964844,0.1652342081069946,-3517.253173828125,304.1531982421875,0.6437718272209167,0.1644021868705749,0.1513268947601318,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.4034464359283447,0.050000000745058,0.0511749684810638,293.45367431640625,297.1499938964844,293.1499938964844,0.4096732437610626,-5477.5908203125,304.2171630859375,0.8118384480476379,0.3309071660041809,0.2348883301019668,293.5359802246094,297.1499938964844,293.1499938964844,0.9410893321037292,-13888.212890625,304.1932983398437,0.9990000128746032,0.6928600668907166,0.596275806427002,293.3354797363281,297.1499938964844,293.1499938964844,0.0139460870996117,-4500.51611328125,300.2743225097656,0.4034464359283447,0.050000000745058,0.2427520155906677,284.91607666015625,291.1499938964844,260.37017822265625,258.7262268066406,281.79248046875,293.9637756347656,284.919677734375,1.0,0.3651403188705444,0.5473155379295349,0.5473155379295349,1.0,1.0,-1.531951665878296,0.5551924705505371,0.9767591953277588,0.1986217349767685,0.0,0.0,1.0,110.87298583984376,98.0,63.67531204223633,-4917.88427734375,493.2476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,298.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097296103835105,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001113616090151,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568560,293.1518249511719,297.1499938964844,293.1499938964844,0.1649369448423385,-3511.99951171875,304.1531677246094,0.6458343863487244,0.1644694507122039,0.1513042449951172,294.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.4049462378025055,0.050000000745058,0.0511009134352207,293.4508361816406,297.1499938964844,293.1499938964844,0.4035121500492096,-5415.07958984375,304.2161560058594,0.8118099570274353,0.3276141285896301,0.2325308471918106,293.5319519042969,297.1499938964844,293.1499938964844,0.929080367088318,-13741.955078125,304.2073059082031,0.9990000128746032,0.688765287399292,0.590354859828949,293.3355712890625,297.1499938964844,293.1499938964844,0.0137909390032291,-4474.0361328125,300.2315368652344,0.4049462378025055,0.050000000745058,0.2424007356166839,284.9414978027344,291.1499938964844,260.3676147460937,258.72393798828125,281.8109130859375,293.9688720703125,284.9459533691406,1.0,0.3620127439498901,0.5471078157424927,0.5471078157424927,1.0,1.0,-1.5214779376983645,0.5506575107574463,0.970820426940918,0.1963453143835067,0.0,0.0,1.0,108.8036880493164,86.0,69.35823822021484,-4909.5419921875,481.7502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,298.75201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095951125025749,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001112251047743,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568620,293.1502990722656,297.1499938964844,293.1499938964844,0.1642682254314422,-3500.046630859375,304.1532287597656,0.652008593082428,0.1647349447011947,0.1513049602508545,294.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.4093169271945953,0.050000000745058,0.050895307213068,293.4452209472656,297.1499938964844,293.1499938964844,0.3910679817199707,-5287.6396484375,304.2148742675781,0.8140298128128052,0.321133941411972,0.2278482317924499,293.5144348144531,297.1499938964844,293.1499938964844,0.8953695893287659,-13332.3759765625,304.2445983886719,0.9990000128746032,0.682614803314209,0.5735960006713867,293.3353576660156,297.1499938964844,293.1499938964844,0.0134567441418766,-4413.6884765625,300.15087890625,0.4093169271945953,0.050000000745058,0.2414254248142242,285.0063171386719,291.1499938964844,260.3603515625,258.7174377441406,281.8555603027344,293.9804382324219,285.0122985839844,1.0,0.3535970747470855,0.546692430973053,0.546692430973053,1.0,1.0,-1.4943245649337769,0.5390447378158569,0.95527982711792,0.1905562728643417,0.0,0.0,1.0,103.1005859375,89.0,89.14435577392578,-4888.578125,451.6914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,298.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093153655529022,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109411969082,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568680,293.1502990722656,297.1499938964844,293.1499938964844,0.1642682254314422,-3500.046630859375,304.1532287597656,0.652008593082428,0.1647349447011947,0.1513049602508545,294.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.4093169271945953,0.050000000745058,0.050895307213068,293.4452209472656,297.1499938964844,293.1499938964844,0.3910679817199707,-5287.6396484375,304.2148742675781,0.8140298128128052,0.321133941411972,0.2278482317924499,293.5144348144531,297.1499938964844,293.1499938964844,0.8953695893287659,-13332.3759765625,304.2445983886719,0.9990000128746032,0.682614803314209,0.5735960006713867,293.3353576660156,297.1499938964844,293.1499938964844,0.0134567441418766,-4413.6884765625,300.15087890625,0.4093169271945953,0.050000000745058,0.2414254248142242,285.0063171386719,291.1499938964844,260.3603515625,258.7174377441406,281.8555603027344,293.9804382324219,285.0122985839844,1.0,0.3535970747470855,0.546692430973053,0.546692430973053,1.0,1.0,-1.4943245649337769,0.5390447378158569,0.95527982711792,0.1905562728643417,0.0,0.0,1.0,103.1005859375,89.0,89.14435577392578,-4888.578125,451.6914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,298.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093153655529022,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109411969082,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568740,293.1482849121094,297.1499938964844,293.1499938964844,0.1638348251581192,-3492.018798828125,304.1528625488281,0.6564230918884277,0.165133535861969,0.1515220254659652,294.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.4122146964073181,0.050000000745058,0.0507685840129852,293.4398193359375,297.1499938964844,293.1499938964844,0.3789592385292053,-5162.5693359375,304.2134094238281,0.8136262893676758,0.3147487342357635,0.2233001738786697,293.49090576171875,297.1499938964844,293.1499938964844,0.8701536059379578,-13044.3837890625,304.2542724609375,0.9990000128746032,0.6781555414199829,0.5630146265029907,293.33465576171875,297.1499938964844,293.1499938964844,0.0131682623177766,-4359.81396484375,300.0743408203125,0.4122146964073181,0.050000000745058,0.2408242970705032,285.0775146484375,291.1499938964844,260.3500061035156,258.7082214355469,281.89093017578125,293.99322509765625,285.08282470703125,1.0,0.3485575020313263,0.5462770462036133,0.5462770462036133,1.0,1.0,-1.4755395650863647,0.5309465527534485,0.9445930123329164,0.1863658875226974,0.0,0.0,1.0,99.55067443847656,92.0,93.43868255615234,-4873.7373046875,432.4228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,298.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1090032160282135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106244089896,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568800,293.1482849121094,297.1499938964844,293.1499938964844,0.1638348251581192,-3492.018798828125,304.1528625488281,0.6564230918884277,0.165133535861969,0.1515220254659652,294.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.4122146964073181,0.050000000745058,0.0507685840129852,293.4398193359375,297.1499938964844,293.1499938964844,0.3789592385292053,-5162.5693359375,304.2134094238281,0.8136262893676758,0.3147487342357635,0.2233001738786697,293.49090576171875,297.1499938964844,293.1499938964844,0.8701536059379578,-13044.3837890625,304.2542724609375,0.9990000128746032,0.6781555414199829,0.5630146265029907,293.33465576171875,297.1499938964844,293.1499938964844,0.0131682623177766,-4359.81396484375,300.0743408203125,0.4122146964073181,0.050000000745058,0.2408242970705032,285.0775146484375,291.1499938964844,260.3500061035156,258.7082214355469,281.89093017578125,293.99322509765625,285.08282470703125,1.0,0.3485575020313263,0.5462770462036133,0.5462770462036133,1.0,1.0,-1.4755395650863647,0.5309465527534485,0.9445930123329164,0.1863658875226974,0.0,0.0,1.0,99.55067443847656,92.0,93.43868255615234,-4873.7373046875,432.4228820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,298.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1090032160282135,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106244089896,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568860,293.1464538574219,297.1499938964844,293.1499938964844,0.1636703759431839,-3488.688232421875,304.15216064453125,0.6589361429214478,0.1655472815036773,0.1518390774726867,294.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.4136669635772705,0.050000000745058,0.0507080964744091,293.43463134765625,297.1499938964844,293.1499938964844,0.367574542760849,-5044.2568359375,304.2112121582031,0.8107464909553528,0.3084582090377807,0.2188631147146225,293.4728088378906,297.1499938964844,293.1499938964844,0.8546013832092285,-12880.7783203125,304.2451171875,0.9990000128746032,0.6732023358345032,0.5578919649124146,293.33367919921875,297.1499938964844,293.1499938964844,0.0129280555993318,-4315.36865234375,299.99688720703125,0.4136669635772705,0.050000000745058,0.2405373901128769,285.1353759765625,291.1499938964844,260.3378295898437,258.69732666015625,281.9137268066406,294.00640869140625,285.1395874023437,1.0,0.3457773327827453,0.5460453033447266,0.5460453033447266,1.0,1.0,-1.4640238285064695,0.526006817817688,0.9380170702934264,0.1838417798280716,0.0,0.0,1.0,97.81312561035156,95.0,80.9219970703125,-4864.4560546875,421.9031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,298.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086801216006279,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102965106838,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568920,293.1464538574219,297.1499938964844,293.1499938964844,0.1636703759431839,-3488.688232421875,304.15216064453125,0.6589361429214478,0.1655472815036773,0.1518390774726867,294.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.4136669635772705,0.050000000745058,0.0507080964744091,293.43463134765625,297.1499938964844,293.1499938964844,0.367574542760849,-5044.2568359375,304.2112121582031,0.8107464909553528,0.3084582090377807,0.2188631147146225,293.4728088378906,297.1499938964844,293.1499938964844,0.8546013832092285,-12880.7783203125,304.2451171875,0.9990000128746032,0.6732023358345032,0.5578919649124146,293.33367919921875,297.1499938964844,293.1499938964844,0.0129280555993318,-4315.36865234375,299.99688720703125,0.4136669635772705,0.050000000745058,0.2405373901128769,285.1353759765625,291.1499938964844,260.3378295898437,258.69732666015625,281.9137268066406,294.00640869140625,285.1395874023437,1.0,0.3457773327827453,0.5460453033447266,0.5460453033447266,1.0,1.0,-1.4640238285064695,0.526006817817688,0.9380170702934264,0.1838417798280716,0.0,0.0,1.0,97.81312561035156,95.0,80.9219970703125,-4864.4560546875,421.9031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,298.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086801216006279,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102965106838,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
568980,293.1451416015625,297.1499938964844,293.1499938964844,0.163650169968605,-3487.925048828125,304.1514892578125,0.6599464416503906,0.1659062206745147,0.1521623730659485,294.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.4140443801879883,0.050000000745058,0.0506927408277988,293.4296569824219,297.1499938964844,293.1499938964844,0.3568589389324188,-4932.16552734375,304.20867919921875,0.805979311466217,0.3022550642490387,0.2145217955112457,293.4619140625,297.1499938964844,293.1499938964844,0.8465000987052917,-12808.6259765625,304.2267761230469,0.9990000128746032,0.6672458052635193,0.5565811991691589,293.33282470703125,297.1499938964844,293.1499938964844,0.0127214156091213,-4277.96826171875,299.9169921875,0.4140443801879883,0.050000000745058,0.2404645383358001,285.1797790527344,291.1499938964844,260.3251342773437,258.6858215332031,281.929443359375,294.0184631347656,285.1829528808594,1.0,0.3446947038173675,0.5458136200904846,0.5458136200904846,1.0,1.0,-1.4575185775756836,0.5231378078460693,0.9343807697296144,0.1823154240846634,0.0,0.0,1.0,97.3082046508789,98.0,63.93929290771485,-4858.51416015625,417.20257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,298.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108373686671257,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001099855144275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569040,293.1451416015625,297.1499938964844,293.1499938964844,0.163650169968605,-3487.925048828125,304.1514892578125,0.6599464416503906,0.1659062206745147,0.1521623730659485,294.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.4140443801879883,0.050000000745058,0.0506927408277988,293.4296569824219,297.1499938964844,293.1499938964844,0.3568589389324188,-4932.16552734375,304.20867919921875,0.805979311466217,0.3022550642490387,0.2145217955112457,293.4619140625,297.1499938964844,293.1499938964844,0.8465000987052917,-12808.6259765625,304.2267761230469,0.9990000128746032,0.6672458052635193,0.5565811991691589,293.33282470703125,297.1499938964844,293.1499938964844,0.0127214156091213,-4277.96826171875,299.9169921875,0.4140443801879883,0.050000000745058,0.2404645383358001,285.1797790527344,291.1499938964844,260.3251342773437,258.6858215332031,281.929443359375,294.0184631347656,285.1829528808594,1.0,0.3446947038173675,0.5458136200904846,0.5458136200904846,1.0,1.0,-1.4575185775756836,0.5231378078460693,0.9343807697296144,0.1823154240846634,0.0,0.0,1.0,97.3082046508789,98.0,63.93929290771485,-4858.51416015625,417.20257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,298.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108373686671257,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001099855144275,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569100,293.1446838378906,297.1499938964844,293.1499938964844,0.1636715829372406,-3488.120849609375,304.15118408203125,0.659980833530426,0.1660547107458114,0.1523108631372451,294.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.4139122366905212,0.050000000745058,0.0506981424987316,293.4272766113281,297.1499938964844,293.1499938964844,0.3517273068428039,-4878.20703125,304.20733642578125,0.8029940724372864,0.2991812825202942,0.2123810052871704,293.45916748046875,297.1499938964844,293.1499938964844,0.8447911739349365,-12800.3349609375,304.2159423828125,0.9990000128746032,0.6638343334197998,0.5570396184921265,293.3325500488281,297.1499938964844,293.1499938964844,0.0126275643706321,-4261.3828125,299.8757629394531,0.4139122366905212,0.050000000745058,0.2404901683330536,285.1971740722656,291.1499938964844,260.3185729980469,258.67987060546875,281.9349670410156,294.023681640625,285.1997985839844,1.0,0.3446476459503174,0.5456977486610413,0.5456977486610413,1.0,1.0,-1.4557136297225952,0.5222988128662109,0.9334148168563844,0.1818362325429916,0.0,0.0,1.0,97.41259765625,98.0,55.1118392944336,-4856.48974609375,416.5098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,298.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082333698868751,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109843116661,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569160,293.1444091796875,297.1499938964844,293.1499938964844,0.1637050062417984,-3488.546630859375,304.1509094238281,0.6597500443458557,0.1661799103021621,0.1524459272623062,294.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.4136066436767578,0.050000000745058,0.050710666924715,293.4249572753906,297.1499938964844,293.1499938964844,0.3467298150062561,-4825.4716796875,304.2059936523437,0.7997104525566101,0.2961236536502838,0.2102570235729217,293.4581298828125,297.1499938964844,293.1499938964844,0.8444229960441589,-12807.5595703125,304.2046203613281,0.9990000128746032,0.6601260304450989,0.5581032037734985,293.33233642578125,297.1499938964844,293.1499938964844,0.0125387525185942,-4245.9619140625,299.8336181640625,0.4136066436767578,0.050000000745058,0.2405495792627334,285.21160888671875,291.1499938964844,260.3119201660156,258.6737670898437,281.9401550292969,294.0282897949219,285.2138061523437,1.0,0.344868540763855,0.545522928237915,0.545522928237915,1.0,1.0,-1.4546884298324585,0.5217310786247253,0.932957410812378,0.1814602017402649,0.0,0.0,1.0,97.71100616455078,101.0,46.791141510009766,-4854.7900390625,416.70904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,298.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081045046448707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001097123313229,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
