time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569220,293.14422607421875,297.1499938964844,293.1499938964844,0.1637849956750869,-3489.688720703125,304.1504821777344,0.658621072769165,0.1663563251495361,0.1526676565408706,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.4125781953334808,0.050000000745058,0.0507534369826316,293.4205627441406,297.1499938964844,293.1499938964844,0.3370866179466247,-4723.146484375,304.2033996582031,0.7924268841743469,0.2900514006614685,0.2060531973838806,293.46063232421875,297.1499938964844,293.1499938964844,0.8471399545669556,-12861.0458984375,304.1819152832031,0.9990000128746032,0.6518227458000183,0.5617227554321289,293.3323669433594,297.1499938964844,293.1499938964844,0.0123729091137647,-4217.9033203125,299.7463684082031,0.4125781953334808,0.050000000745058,0.2407524436712265,285.2329406738281,291.1499938964844,260.2982177734375,258.66119384765625,281.9473571777344,294.0357971191406,285.2343139648437,1.0,0.3459706306457519,0.5451732873916626,0.5451732873916626,1.0,1.0,-1.4545469284057615,0.5213719606399536,0.933174967765808,0.1810725778341293,0.0,0.0,1.0,98.7900390625,89.0,31.652324676513672,-4852.56494140625,419.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,298.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107887215912342,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001094918115995,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569280,293.14422607421875,297.1499938964844,293.1499938964844,0.1637849956750869,-3489.688720703125,304.1504821777344,0.658621072769165,0.1663563251495361,0.1526676565408706,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.4125781953334808,0.050000000745058,0.0507534369826316,293.4205627441406,297.1499938964844,293.1499938964844,0.3370866179466247,-4723.146484375,304.2033996582031,0.7924268841743469,0.2900514006614685,0.2060531973838806,293.46063232421875,297.1499938964844,293.1499938964844,0.8471399545669556,-12861.0458984375,304.1819152832031,0.9990000128746032,0.6518227458000183,0.5617227554321289,293.3323669433594,297.1499938964844,293.1499938964844,0.0123729091137647,-4217.9033203125,299.7463684082031,0.4125781953334808,0.050000000745058,0.2407524436712265,285.2329406738281,291.1499938964844,260.2982177734375,258.66119384765625,281.9473571777344,294.0357971191406,285.2343139648437,1.0,0.3459706306457519,0.5451732873916626,0.5451732873916626,1.0,1.0,-1.4545469284057615,0.5213719606399536,0.933174967765808,0.1810725778341293,0.0,0.0,1.0,98.7900390625,89.0,31.652324676513672,-4852.56494140625,419.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,298.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107887215912342,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001094918115995,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569340,293.1441345214844,297.1499938964844,293.1499938964844,0.1636258512735366,-3486.678955078125,304.1506042480469,0.6612700819969177,0.1665233522653579,0.1527363061904907,294.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.4143787324428558,0.050000000745058,0.0506793186068534,293.41619873046875,297.1499938964844,293.1499938964844,0.3274432718753814,-4619.673828125,304.20172119140625,0.7898538708686829,0.2840808629989624,0.2018222957849502,293.46124267578125,297.1499938964844,293.1499938964844,0.8346382975578308,-12708.0712890625,304.19305419921875,0.9990000128746032,0.6438054442405701,0.5554280281066895,293.33258056640625,297.1499938964844,293.1499938964844,0.0121633047237992,-4179.38818359375,299.6591796875,0.4143787324428558,0.050000000745058,0.2404008656740188,285.25714111328125,291.1499938964844,260.2840881347656,258.6481628417969,281.9714660644531,294.0466613769531,285.2602844238281,1.0,0.3420773148536682,0.5448236465454102,0.5448236465454102,1.0,1.0,-1.4414926767349243,0.515710175037384,0.9257825613021852,0.1782358288764953,0.0,0.0,1.0,96.68657684326172,77.0,39.52399444580078,-4840.236328125,407.28326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,298.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077213957905769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001093235259759,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569400,293.1441345214844,297.1499938964844,293.1499938964844,0.1636258512735366,-3486.678955078125,304.1506042480469,0.6612700819969177,0.1665233522653579,0.1527363061904907,294.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.4143787324428558,0.050000000745058,0.0506793186068534,293.41619873046875,297.1499938964844,293.1499938964844,0.3274432718753814,-4619.673828125,304.20172119140625,0.7898538708686829,0.2840808629989624,0.2018222957849502,293.46124267578125,297.1499938964844,293.1499938964844,0.8346382975578308,-12708.0712890625,304.19305419921875,0.9990000128746032,0.6438054442405701,0.5554280281066895,293.33258056640625,297.1499938964844,293.1499938964844,0.0121633047237992,-4179.38818359375,299.6591796875,0.4143787324428558,0.050000000745058,0.2404008656740188,285.25714111328125,291.1499938964844,260.2840881347656,258.6481628417969,281.9714660644531,294.0466613769531,285.2602844238281,1.0,0.3420773148536682,0.5448236465454102,0.5448236465454102,1.0,1.0,-1.4414926767349243,0.515710175037384,0.9257825613021852,0.1782358288764953,0.0,0.0,1.0,96.68657684326172,77.0,39.52399444580078,-4840.236328125,407.28326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,298.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077213957905769,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001093235259759,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569460,293.143310546875,297.1499938964844,293.1499938964844,0.1632246375083923,-3479.244384765625,304.15106201171875,0.6675435304641724,0.1668372601270675,0.1528153419494629,294.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.4188011288642883,0.050000000745058,0.0505100153386592,293.411865234375,297.1499938964844,293.1499938964844,0.3174303770065307,-4510.79736328125,304.2012023925781,0.7913680672645569,0.2782177031040191,0.1975978761911392,293.4479675292969,297.1499938964844,293.1499938964844,0.8068715333938599,-12361.0380859375,304.2253112792969,0.9990000128746032,0.6385785937309265,0.5407752394676208,293.3324890136719,297.1499938964844,293.1499938964844,0.011912090703845,-4128.16259765625,299.5796203613281,0.4188011288642883,0.050000000745058,0.2395977675914764,285.306640625,291.1499938964844,260.26953125,258.6346740722656,282.0147705078125,294.0668029785156,285.3119812011719,1.0,0.3346819281578064,0.5444581508636475,0.5444581508636475,1.0,1.0,-1.417763352394104,0.5057154297828674,0.9120479226112366,0.1732417643070221,0.0,0.0,1.0,91.989990234375,80.0,67.63469696044922,-4819.462890625,383.7794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,298.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075605303049087,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109160260763,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569520,293.143310546875,297.1499938964844,293.1499938964844,0.1632246375083923,-3479.244384765625,304.15106201171875,0.6675435304641724,0.1668372601270675,0.1528153419494629,294.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.4188011288642883,0.050000000745058,0.0505100153386592,293.411865234375,297.1499938964844,293.1499938964844,0.3174303770065307,-4510.79736328125,304.2012023925781,0.7913680672645569,0.2782177031040191,0.1975978761911392,293.4479675292969,297.1499938964844,293.1499938964844,0.8068715333938599,-12361.0380859375,304.2253112792969,0.9990000128746032,0.6385785937309265,0.5407752394676208,293.3324890136719,297.1499938964844,293.1499938964844,0.011912090703845,-4128.16259765625,299.5796203613281,0.4188011288642883,0.050000000745058,0.2395977675914764,285.306640625,291.1499938964844,260.26953125,258.6346740722656,282.0147705078125,294.0668029785156,285.3119812011719,1.0,0.3346819281578064,0.5444581508636475,0.5444581508636475,1.0,1.0,-1.417763352394104,0.5057154297828674,0.9120479226112366,0.1732417643070221,0.0,0.0,1.0,91.989990234375,80.0,67.63469696044922,-4819.462890625,383.7794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,298.9946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075605303049087,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000109160260763,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569580,293.1418762207031,297.1499938964844,293.1499938964844,0.1629659235477447,-3474.100830078125,304.151123046875,0.6720041036605835,0.1672960221767425,0.1531048417091369,294.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.421758085489273,0.050000000745058,0.0504063516855239,293.4077453613281,297.1499938964844,293.1499938964844,0.3074930310249328,-4401.7353515625,304.20068359375,0.7902904748916626,0.2724179625511169,0.1934757381677627,293.4267272949219,297.1499938964844,293.1499938964844,0.7861045598983765,-12115.82421875,304.23406982421875,0.9990000128746032,0.6353427767753601,0.5316007137298584,293.3318176269531,297.1499938964844,293.1499938964844,0.0116880936548113,-4080.26806640625,299.5062866210937,0.421758085489273,0.050000000745058,0.2391060292720794,285.3702087402344,291.1499938964844,260.2545166015625,258.6207580566406,282.0540466308594,294.0936584472656,285.3753967285156,1.0,0.3303450345993042,0.5440926551818848,0.5440926551818848,1.0,1.0,-1.4014264345169067,0.4987883865833282,0.902638018131256,0.1695946455001831,0.0,0.0,1.0,89.0835189819336,83.0,81.2767562866211,-4804.2109375,368.7600402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,299.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073637828230857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001089605866582,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569640,293.1418762207031,297.1499938964844,293.1499938964844,0.1629659235477447,-3474.100830078125,304.151123046875,0.6720041036605835,0.1672960221767425,0.1531048417091369,294.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631286621094,0.421758085489273,0.050000000745058,0.0504063516855239,293.4077453613281,297.1499938964844,293.1499938964844,0.3074930310249328,-4401.7353515625,304.20068359375,0.7902904748916626,0.2724179625511169,0.1934757381677627,293.4267272949219,297.1499938964844,293.1499938964844,0.7861045598983765,-12115.82421875,304.23406982421875,0.9990000128746032,0.6353427767753601,0.5316007137298584,293.3318176269531,297.1499938964844,293.1499938964844,0.0116880936548113,-4080.26806640625,299.5062866210937,0.421758085489273,0.050000000745058,0.2391060292720794,285.3702087402344,291.1499938964844,260.2545166015625,258.6207580566406,282.0540466308594,294.0936584472656,285.3753967285156,1.0,0.3303450345993042,0.5440926551818848,0.5440926551818848,1.0,1.0,-1.4014264345169067,0.4987883865833282,0.902638018131256,0.1695946455001831,0.0,0.0,1.0,89.0835189819336,83.0,81.2767562866211,-4804.2109375,368.7600402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,299.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073637828230857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001089605866582,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569700,293.1411437988281,297.1499938964844,293.1499938964844,0.1629259437322616,-3473.085693359375,304.1510009765625,0.6734469532966614,0.1675406396389007,0.153295487165451,294.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.422614723443985,0.050000000745058,0.050377644598484,293.40576171875,297.1499938964844,293.1499938964844,0.3026944994926452,-4348.81591796875,304.2001953125,0.7887471318244934,0.2695421576499939,0.1914465427398681,293.41748046875,297.1499938964844,293.1499938964844,0.779055655002594,-12037.2578125,304.2315673828125,0.9990000128746032,0.633654773235321,0.5290314555168152,293.3313293457031,297.1499938964844,293.1499938964844,0.0115894041955471,-4059.134033203125,299.4698791503906,0.422614723443985,0.050000000745058,0.2389698624610901,285.3990783691406,291.1499938964844,260.24688720703125,258.6136474609375,282.0703125,294.1070556640625,285.4039306640625,1.0,0.3289850950241089,0.5439099669456482,0.5439099669456482,1.0,1.0,-1.3959357738494873,0.4964144229888916,0.8995213508605957,0.168315514922142,0.0,0.0,1.0,88.26274108886719,83.0,80.22808074951172,-4798.69384765625,364.1476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,299.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072546318173408,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088498174794,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569760,293.1405029296875,297.1499938964844,293.1499938964844,0.1629234254360199,-3472.734130859375,304.1508178710937,0.6744577288627625,0.1677788496017456,0.1534962952136993,294.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.4231391847133636,0.050000000745058,0.0503603592514991,293.4038391113281,297.1499938964844,293.1499938964844,0.2980132400989532,-4297.025390625,304.1995544433594,0.7866925597190857,0.2666831612586975,0.1894372999668121,293.4097595214844,297.1499938964844,293.1499938964844,0.7738038301467896,-11981.74609375,304.22625732421875,0.9990000128746032,0.6317826509475708,0.5274776220321655,293.3307800292969,297.1499938964844,293.1499938964844,0.0114976773038506,-4039.5654296875,299.4333190917969,0.4231391847133636,0.050000000745058,0.2388878613710403,285.42559814453125,291.1499938964844,260.2391662597656,258.6064453125,282.0826721191406,294.1195983886719,285.429931640625,1.0,0.3280768692493438,0.5438217520713806,0.5438217520713806,1.0,1.0,-1.3917790651321411,0.494660347700119,0.8971187472343445,0.1673738360404968,0.0,0.0,1.0,87.75387573242188,86.0,75.88034057617188,-4794.57080078125,360.9421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027893066406,299.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107142150402069,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001087356649804,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569820,293.1395874023437,297.1499938964844,293.1499938964844,0.163007378578186,-3473.650634765625,304.150390625,0.6753314137458801,0.1682076007127761,0.1538908332586288,294.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.4233357310295105,0.050000000745058,0.0503539703786373,293.40008544921875,297.1499938964844,293.1499938964844,0.2890294790267944,-4197.18310546875,304.197998046875,0.7813156247138977,0.2610114216804504,0.1854726672172546,293.39959716796875,297.1499938964844,293.1499938964844,0.768132746219635,-11931.150390625,304.2101745605469,0.9990000128746032,0.6272755265235901,0.5268992781639099,293.32977294921875,297.1499938964844,293.1499938964844,0.0113321933895349,-4004.89013671875,299.35809326171875,0.4233357310295105,0.050000000745058,0.238857552409172,285.4688415527344,291.1499938964844,260.2234191894531,258.5918273925781,282.0998840332031,294.1403503417969,285.4720458984375,1.0,0.327381432056427,0.5436453819274902,0.5436453819274902,1.0,1.0,-1.3867530822753906,0.4924962222576141,0.8942568898200989,0.1661418825387954,0.0,0.0,1.0,87.50524139404297,89.0,61.33139419555664,-4789.18798828125,357.9521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,299.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10691899061203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085091862478,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569880,293.1395874023437,297.1499938964844,293.1499938964844,0.163007378578186,-3473.650634765625,304.150390625,0.6753314137458801,0.1682076007127761,0.1538908332586288,294.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.4233357310295105,0.050000000745058,0.0503539703786373,293.40008544921875,297.1499938964844,293.1499938964844,0.2890294790267944,-4197.18310546875,304.197998046875,0.7813156247138977,0.2610114216804504,0.1854726672172546,293.39959716796875,297.1499938964844,293.1499938964844,0.768132746219635,-11931.150390625,304.2101745605469,0.9990000128746032,0.6272755265235901,0.5268992781639099,293.32977294921875,297.1499938964844,293.1499938964844,0.0113321933895349,-4004.89013671875,299.35809326171875,0.4233357310295105,0.050000000745058,0.238857552409172,285.4688415527344,291.1499938964844,260.2234191894531,258.5918273925781,282.0998840332031,294.1403503417969,285.4720458984375,1.0,0.327381432056427,0.5436453819274902,0.5436453819274902,1.0,1.0,-1.3867530822753906,0.4924962222576141,0.8942568898200989,0.1661418825387954,0.0,0.0,1.0,87.50524139404297,89.0,61.33139419555664,-4789.18798828125,357.9521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,299.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.10691899061203,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001085091862478,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
569940,293.13922119140625,297.1499938964844,293.1499938964844,0.163164734840393,-3475.955322265625,304.1500244140625,0.6749271154403687,0.1685482561588287,0.1542403995990753,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960021972656,0.4226283729076385,0.050000000745058,0.0503772981464862,293.39654541015625,297.1499938964844,293.1499938964844,0.2805123329162597,-4101.93505859375,304.1961975097656,0.7746389508247375,0.2553925514221191,0.1815680563449859,293.3965759277344,297.1499938964844,293.1499938964844,0.7679238319396973,-11946.994140625,304.1904296875,0.9990000128746032,0.6215794086456299,0.5289917588233948,293.3291015625,297.1499938964844,293.1499938964844,0.0111852567642927,-3975.162353515625,299.27899169921875,0.4226283729076385,0.050000000745058,0.2389682084321975,285.4989929199219,291.1499938964844,260.20733642578125,258.57684326171875,282.1080017089844,294.15362548828125,285.5010681152344,1.0,0.3278659284114837,0.5434690713882446,0.5434690713882446,1.0,1.0,-1.3851568698883057,0.4917196035385132,0.8934373259544373,0.165580540895462,0.0,0.0,1.0,88.06663513183594,92.0,43.76540756225586,-4786.84619140625,358.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,299.1033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067154929041862,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083026581909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570000,293.13922119140625,297.1499938964844,293.1499938964844,0.163164734840393,-3475.955322265625,304.1500244140625,0.6749271154403687,0.1685482561588287,0.1542403995990753,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960021972656,0.4226283729076385,0.050000000745058,0.0503772981464862,293.39654541015625,297.1499938964844,293.1499938964844,0.2805123329162597,-4101.93505859375,304.1961975097656,0.7746389508247375,0.2553925514221191,0.1815680563449859,293.3965759277344,297.1499938964844,293.1499938964844,0.7679238319396973,-11946.994140625,304.1904296875,0.9990000128746032,0.6215794086456299,0.5289917588233948,293.3291015625,297.1499938964844,293.1499938964844,0.0111852567642927,-3975.162353515625,299.27899169921875,0.4226283729076385,0.050000000745058,0.2389682084321975,285.4989929199219,291.1499938964844,260.20733642578125,258.57684326171875,282.1080017089844,294.15362548828125,285.5010681152344,1.0,0.3278659284114837,0.5434690713882446,0.5434690713882446,1.0,1.0,-1.3851568698883057,0.4917196035385132,0.8934373259544373,0.165580540895462,0.0,0.0,1.0,88.06663513183594,92.0,43.76540756225586,-4786.84619140625,358.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,299.1033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067154929041862,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083026581909,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570060,293.1393737792969,297.1499938964844,293.1499938964844,0.1633605360984802,-3479.044189453125,304.1496887207031,0.673531174659729,0.1687914282083511,0.1545239835977554,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.4212705492973327,0.050000000745058,0.0504231266677379,293.3930969238281,297.1499938964844,293.1499938964844,0.2724211812019348,-4010.875,304.1942749023437,0.7670854926109314,0.2498460263013839,0.1777206659317016,293.40008544921875,297.1499938964844,293.1499938964844,0.7721414566040039,-12014.990234375,304.1699523925781,0.9990000128746032,0.614631175994873,0.5330820083618164,293.3289794921875,297.1499938964844,293.1499938964844,0.0110516948625445,-3949.30029296875,299.1951599121094,0.4212705492973327,0.050000000745058,0.2391856014728546,285.5168762207031,291.1499938964844,260.1909484863281,258.5616149902344,282.1107788085937,294.1595153808594,285.5179748535156,1.0,0.3292325437068939,0.543164074420929,0.543164074420929,1.0,1.0,-1.3861037492752075,0.4918606877326965,0.8942430019378662,0.1654128283262252,0.0,0.0,1.0,89.24040985107422,80.0,26.919715881347656,-4786.3515625,361.7368774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,299.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065486744046211,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081333539332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570120,293.1393737792969,297.1499938964844,293.1499938964844,0.1633605360984802,-3479.044189453125,304.1496887207031,0.673531174659729,0.1687914282083511,0.1545239835977554,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.4212705492973327,0.050000000745058,0.0504231266677379,293.3930969238281,297.1499938964844,293.1499938964844,0.2724211812019348,-4010.875,304.1942749023437,0.7670854926109314,0.2498460263013839,0.1777206659317016,293.40008544921875,297.1499938964844,293.1499938964844,0.7721414566040039,-12014.990234375,304.1699523925781,0.9990000128746032,0.614631175994873,0.5330820083618164,293.3289794921875,297.1499938964844,293.1499938964844,0.0110516948625445,-3949.30029296875,299.1951599121094,0.4212705492973327,0.050000000745058,0.2391856014728546,285.5168762207031,291.1499938964844,260.1909484863281,258.5616149902344,282.1107788085937,294.1595153808594,285.5179748535156,1.0,0.3292325437068939,0.543164074420929,0.543164074420929,1.0,1.0,-1.3861037492752075,0.4918606877326965,0.8942430019378662,0.1654128283262252,0.0,0.0,1.0,89.24040985107422,80.0,26.919715881347656,-4786.3515625,361.7368774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,299.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065486744046211,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081333539332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570180,293.1394958496094,297.1499938964844,293.1499938964844,0.1633396297693252,-3478.373779296875,304.1498413085937,0.6764731407165527,0.1690351217985153,0.1546656340360641,294.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.423291802406311,0.050000000745058,0.0503554977476596,293.3890686035156,297.1499938964844,293.1499938964844,0.2644434869289398,-3920.22119140625,304.1928405761719,0.7644691467285156,0.244503378868103,0.1739109754562378,293.4015808105469,297.1499938964844,293.1499938964844,0.7610710859298706,-11873.8388671875,304.18267822265625,0.9990000128746032,0.6079660654067993,0.5270295739173889,293.3290710449219,297.1499938964844,293.1499938964844,0.0108825489878654,-3914.05224609375,299.1112976074219,0.423291802406311,0.050000000745058,0.2388647943735122,285.536865234375,291.1499938964844,260.1742553710937,258.5461120605469,282.1329345703125,294.17144775390625,285.5399169921875,1.0,0.3255177438259125,0.5428590774536133,0.5428590774536133,1.0,1.0,-1.3739784955978394,0.4867028594017029,0.8872756361961365,0.1628005355596542,0.0,0.0,1.0,87.32733154296875,68.0,34.762420654296875,-4774.77294921875,351.4844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,299.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064205393195152,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001080033180187,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570240,293.1394958496094,297.1499938964844,293.1499938964844,0.1633396297693252,-3478.373779296875,304.1498413085937,0.6764731407165527,0.1690351217985153,0.1546656340360641,294.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.423291802406311,0.050000000745058,0.0503554977476596,293.3890686035156,297.1499938964844,293.1499938964844,0.2644434869289398,-3920.22119140625,304.1928405761719,0.7644691467285156,0.244503378868103,0.1739109754562378,293.4015808105469,297.1499938964844,293.1499938964844,0.7610710859298706,-11873.8388671875,304.18267822265625,0.9990000128746032,0.6079660654067993,0.5270295739173889,293.3290710449219,297.1499938964844,293.1499938964844,0.0108825489878654,-3914.05224609375,299.1112976074219,0.423291802406311,0.050000000745058,0.2388647943735122,285.536865234375,291.1499938964844,260.1742553710937,258.5461120605469,282.1329345703125,294.17144775390625,285.5399169921875,1.0,0.3255177438259125,0.5428590774536133,0.5428590774536133,1.0,1.0,-1.3739784955978394,0.4867028594017029,0.8872756361961365,0.1628005355596542,0.0,0.0,1.0,87.32733154296875,68.0,34.762420654296875,-4774.77294921875,351.4844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,299.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064205393195152,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001080033180187,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570300,293.1392822265625,297.1499938964844,293.1499938964844,0.1632148474454879,-3475.958740234375,304.15008544921875,0.6795413494110107,0.1692070513963699,0.1547334045171737,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.4255291521549225,0.050000000745058,0.0502842105925083,293.386962890625,297.1499938964844,293.1499938964844,0.2603486478328705,-3873.212890625,304.1925048828125,0.7648309469223022,0.2418882697820663,0.1720252931118011,293.3968505859375,297.1499938964844,293.1499938964844,0.7494756579399109,-11724.60546875,304.1978454589844,0.9990000128746032,0.6057087182998657,0.5205737948417664,293.3289794921875,297.1499938964844,293.1499938964844,0.0107834422960877,-3891.53662109375,299.0728454589844,0.4255291521549225,0.050000000745058,0.2385266423225402,285.5575866699219,291.1499938964844,260.1658020019531,258.5382995605469,282.1547241210937,294.1856689453125,285.5619812011719,1.0,0.3222436606884002,0.5427066087722778,0.5427066087722778,1.0,1.0,-1.3635574579238892,0.4823818206787109,0.8811756372451782,0.1606268733739853,0.0,0.0,1.0,85.35035705566406,68.0,49.4681510925293,-4764.93310546875,342.0204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,299.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063559427857399,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001079377616406,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570360,293.1388244628906,297.1499938964844,293.1499938964844,0.1630419790744781,-3472.6318359375,304.150390625,0.6835641264915466,0.1694327890872955,0.1548252701759338,294.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791015625,0.4285236597061157,0.050000000745058,0.0501942187547683,293.3848571777344,297.1499938964844,293.1499938964844,0.2561689019203186,-3824.907470703125,304.1923828125,0.7661122679710388,0.239301323890686,0.1701467186212539,293.3878173828125,297.1499938964844,293.1499938964844,0.7344637513160706,-11532.0029296875,304.2164611816406,0.9990000128746032,0.6043484807014465,0.5123079419136047,293.32867431640625,297.1499938964844,293.1499938964844,0.0106775863096117,-3866.322265625,299.0374755859375,0.4285236597061157,0.050000000745058,0.2380997687578201,285.5860290527344,291.1499938964844,260.1573181152344,258.5304260253906,282.18328857421875,294.2068786621094,285.5919189453125,1.0,0.3181787133216858,0.5425822734832764,0.5425822734832764,1.0,1.0,-1.3508716821670532,0.4771851301193237,0.8736865520477295,0.1580397635698318,0.0,0.0,1.0,82.86424255371094,71.0,67.9358139038086,-4752.849609375,330.4801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,299.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062808707356453,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001078615750884,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570420,293.137451171875,297.1499938964844,293.1499938964844,0.1628267168998718,-3468.080810546875,304.1506042480469,0.6886718273162842,0.1699915826320648,0.1552036255598068,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.4321039319038391,0.050000000745058,0.05009401217103,293.3808898925781,297.1499938964844,293.1499938964844,0.2478830367326736,-3728.455810546875,304.1920471191406,0.7652667760848999,0.2341590225696563,0.1664829850196838,293.3641967773437,297.1499938964844,293.1499938964844,0.7142519950866699,-11284.978515625,304.2272644042969,0.9990000128746032,0.6031123995780945,0.50294029712677,293.3274230957031,297.1499938964844,293.1499938964844,0.0104926843196153,-3820.464111328125,298.9735107421875,0.4321039319038391,0.050000000745058,0.2376244217157364,285.6556701660156,291.1499938964844,260.1401062011719,258.5145263671875,282.2365417480469,294.2605895996094,285.661865234375,1.0,0.3138452470302582,0.5423336029052734,0.5423336029052734,1.0,1.0,-1.334984540939331,0.4706459045410156,0.8643386960029602,0.1546134203672409,0.0,0.0,1.0,80.06637573242188,74.0,88.95126342773438,-4735.75341796875,317.0030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,299.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060822904109954,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076600383385,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570480,293.137451171875,297.1499938964844,293.1499938964844,0.1628267168998718,-3468.080810546875,304.1506042480469,0.6886718273162842,0.1699915826320648,0.1552036255598068,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.4321039319038391,0.050000000745058,0.05009401217103,293.3808898925781,297.1499938964844,293.1499938964844,0.2478830367326736,-3728.455810546875,304.1920471191406,0.7652667760848999,0.2341590225696563,0.1664829850196838,293.3641967773437,297.1499938964844,293.1499938964844,0.7142519950866699,-11284.978515625,304.2272644042969,0.9990000128746032,0.6031123995780945,0.50294029712677,293.3274230957031,297.1499938964844,293.1499938964844,0.0104926843196153,-3820.464111328125,298.9735107421875,0.4321039319038391,0.050000000745058,0.2376244217157364,285.6556701660156,291.1499938964844,260.1401062011719,258.5145263671875,282.2365417480469,294.2605895996094,285.661865234375,1.0,0.3138452470302582,0.5423336029052734,0.5423336029052734,1.0,1.0,-1.334984540939331,0.4706459045410156,0.8643386960029602,0.1546134203672409,0.0,0.0,1.0,80.06637573242188,74.0,88.95126342773438,-4735.75341796875,317.0030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,299.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060822904109954,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076600383385,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570540,293.1361083984375,297.1499938964844,293.1499938964844,0.1628036648035049,-3466.86669921875,304.15045166015625,0.6915667057037354,0.1705875843763351,0.1556946039199829,294.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.4338221251964569,0.050000000745058,0.050048504024744,293.37713623046875,297.1499938964844,293.1499938964844,0.2399266511201858,-3635.17919921875,304.1912841796875,0.7619257569313049,0.2290681153535843,0.162892535328865,293.3438415527344,297.1499938964844,293.1499938964844,0.7020777463912964,-11145.7041015625,304.2215270996094,0.9990000128746032,0.6018243432044983,0.4986270368099212,293.32550048828125,297.1499938964844,293.1499938964844,0.0103347972035408,-3780.817626953125,298.9119873046875,0.4338221251964569,0.050000000745058,0.2374085634946823,285.7206115722656,291.1499938964844,260.1226501464844,258.4984741210937,282.2799072265625,294.3119812011719,285.7262268066406,1.0,0.311576783657074,0.5420849323272705,0.5420849323272705,1.0,1.0,-1.3257700204849243,0.4667791128158569,0.8589909076690674,0.1525271385908126,0.0,0.0,1.0,78.76421356201172,77.0,88.49131774902344,-4724.48291015625,310.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,299.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058348566293716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001074089304893,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570600,293.1361083984375,297.1499938964844,293.1499938964844,0.1628036648035049,-3466.86669921875,304.15045166015625,0.6915667057037354,0.1705875843763351,0.1556946039199829,294.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.4338221251964569,0.050000000745058,0.050048504024744,293.37713623046875,297.1499938964844,293.1499938964844,0.2399266511201858,-3635.17919921875,304.1912841796875,0.7619257569313049,0.2290681153535843,0.162892535328865,293.3438415527344,297.1499938964844,293.1499938964844,0.7020777463912964,-11145.7041015625,304.2215270996094,0.9990000128746032,0.6018243432044983,0.4986270368099212,293.32550048828125,297.1499938964844,293.1499938964844,0.0103347972035408,-3780.817626953125,298.9119873046875,0.4338221251964569,0.050000000745058,0.2374085634946823,285.7206115722656,291.1499938964844,260.1226501464844,258.4984741210937,282.2799072265625,294.3119812011719,285.7262268066406,1.0,0.311576783657074,0.5420849323272705,0.5420849323272705,1.0,1.0,-1.3257700204849243,0.4667791128158569,0.8589909076690674,0.1525271385908126,0.0,0.0,1.0,78.76421356201172,77.0,88.49131774902344,-4724.48291015625,310.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,299.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058348566293716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001074089304893,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570660,293.1351318359375,297.1499938964844,293.1499938964844,0.1629045754671096,-3467.894287109375,304.1501159667969,0.6927294135093689,0.1711381077766418,0.1561951041221618,294.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689819335937,0.4341258704662323,0.050000000745058,0.0500406511127948,293.3736267089844,297.1499938964844,293.1499938964844,0.232365071773529,-3545.96728515625,304.19012451171875,0.7568411231040955,0.224026933312416,0.1593649238348007,293.3301086425781,297.1499938964844,293.1499938964844,0.6962333917617798,-11088.2421875,304.207275390625,0.9990000128746032,0.5997098088264465,0.4978763461112976,293.3235168457031,297.1499938964844,293.1499938964844,0.0101974746212363,-3746.731201171875,298.8490295410156,0.4341258704662323,0.050000000745058,0.2373712956905365,285.77459716796875,291.1499938964844,260.10504150390625,258.4822998046875,282.30670166015625,294.3502502441406,285.77886962890625,1.0,0.3108850419521332,0.5419551730155945,0.5419551730155945,1.0,1.0,-1.3211791515350342,0.4648566246032715,0.8563225269317627,0.1514414548873901,0.0,0.0,1.0,78.49003601074219,80.0,74.9477767944336,-4718.5048828125,307.4298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,299.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055661812424659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071362567017,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570720,293.1351318359375,297.1499938964844,293.1499938964844,0.1629045754671096,-3467.894287109375,304.1501159667969,0.6927294135093689,0.1711381077766418,0.1561951041221618,294.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689819335937,0.4341258704662323,0.050000000745058,0.0500406511127948,293.3736267089844,297.1499938964844,293.1499938964844,0.232365071773529,-3545.96728515625,304.19012451171875,0.7568411231040955,0.224026933312416,0.1593649238348007,293.3301086425781,297.1499938964844,293.1499938964844,0.6962333917617798,-11088.2421875,304.207275390625,0.9990000128746032,0.5997098088264465,0.4978763461112976,293.3235168457031,297.1499938964844,293.1499938964844,0.0101974746212363,-3746.731201171875,298.8490295410156,0.4341258704662323,0.050000000745058,0.2373712956905365,285.77459716796875,291.1499938964844,260.10504150390625,258.4822998046875,282.30670166015625,294.3502502441406,285.77886962890625,1.0,0.3108850419521332,0.5419551730155945,0.5419551730155945,1.0,1.0,-1.3211791515350342,0.4648566246032715,0.8563225269317627,0.1514414548873901,0.0,0.0,1.0,78.49003601074219,80.0,74.9477767944336,-4718.5048828125,307.4298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,299.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1055661812424659,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001071362567017,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570780,293.1346740722656,297.1499938964844,293.1499938964844,0.1631200164556503,-3471.0595703125,304.14971923828125,0.6924744248390198,0.1716089248657226,0.1566571444272995,294.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80877685546875,0.4333244264125824,0.050000000745058,0.0500616021454334,293.3703308105469,297.1499938964844,293.1499938964844,0.2252352386713028,-3461.375732421875,304.1886291503906,0.7504927515983582,0.2190294861793518,0.1558897048234939,293.3243103027344,297.1499938964844,293.1499938964844,0.6958228945732117,-11098.9873046875,304.1888122558594,0.9990000128746032,0.5963382720947266,0.4998655617237091,293.3219299316406,297.1499938964844,293.1499938964844,0.0100767165422439,-3717.936767578125,298.78125,0.4333244264125824,0.050000000745058,0.2374706864356994,285.8125,291.1499938964844,260.08721923828125,258.466064453125,282.3173522949219,294.3705444335937,285.815185546875,1.0,0.3114007711410522,0.5418253540992737,0.5418253540992737,1.0,1.0,-1.320093035697937,0.464331716299057,0.8557614088058472,0.1510468274354934,0.0,0.0,1.0,79.00135040283203,83.0,54.08331298828125,-4716.681640625,308.11102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,299.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053060665726661,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068722704076,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570840,293.1346740722656,297.1499938964844,293.1499938964844,0.1631200164556503,-3471.0595703125,304.14971923828125,0.6924744248390198,0.1716089248657226,0.1566571444272995,294.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80877685546875,0.4333244264125824,0.050000000745058,0.0500616021454334,293.3703308105469,297.1499938964844,293.1499938964844,0.2252352386713028,-3461.375732421875,304.1886291503906,0.7504927515983582,0.2190294861793518,0.1558897048234939,293.3243103027344,297.1499938964844,293.1499938964844,0.6958228945732117,-11098.9873046875,304.1888122558594,0.9990000128746032,0.5963382720947266,0.4998655617237091,293.3219299316406,297.1499938964844,293.1499938964844,0.0100767165422439,-3717.936767578125,298.78125,0.4333244264125824,0.050000000745058,0.2374706864356994,285.8125,291.1499938964844,260.08721923828125,258.466064453125,282.3173522949219,294.3705444335937,285.815185546875,1.0,0.3114007711410522,0.5418253540992737,0.5418253540992737,1.0,1.0,-1.320093035697937,0.464331716299057,0.8557614088058472,0.1510468274354934,0.0,0.0,1.0,79.00135040283203,83.0,54.08331298828125,-4716.681640625,308.11102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,299.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053060665726661,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068722704076,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570900,293.1346435546875,297.1499938964844,293.1499938964844,0.1632659584283828,-3473.3662109375,304.1495056152344,0.6919136643409729,0.1718097627162933,0.1568664312362671,294.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.4326044917106628,0.050000000745058,0.0500806979835033,293.3687744140625,297.1499938964844,293.1499938964844,0.2218258678913116,-3420.761474609375,304.18780517578125,0.746977686882019,0.2165452688932418,0.1541688442230224,293.3243103027344,297.1499938964844,293.1499938964844,0.6973661184310913,-11125.81640625,304.178955078125,0.9990000128746032,0.5941299200057983,0.5016729831695557,293.3214111328125,297.1499938964844,293.1499938964844,0.0100213112309575,-3705.303955078125,298.74493408203125,0.4326044917106628,0.050000000745058,0.2375612705945968,285.8249816894531,291.1499938964844,260.0782470703125,258.4579162597656,282.3172912597656,294.3742370605469,285.8268737792969,1.0,0.3120162189006805,0.5417605042457581,0.5417605042457581,1.0,1.0,-1.3205792903900146,0.4644778072834015,0.8561015129089355,0.1510530859231948,0.0,0.0,1.0,79.49175262451172,83.0,42.47606658935547,-4716.99609375,309.4230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,299.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051880493760109,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001067525008693,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
570960,293.1347351074219,297.1499938964844,293.1499938964844,0.163432776927948,-3476.074951171875,304.1492919921875,0.6911075711250305,0.1719855219125747,0.1570584177970886,294.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.431715190410614,0.050000000745058,0.0501046739518642,293.3672790527344,297.1499938964844,293.1499938964844,0.2185124009847641,-3381.1826171875,304.1869506835937,0.7432911396026611,0.214070126414299,0.1524578332901001,293.326171875,297.1499938964844,293.1499938964844,0.6999414563179016,-11165.0791015625,304.1690368652344,0.9990000128746032,0.5915626287460327,0.5039332509040833,293.321044921875,297.1499938964844,293.1499938964844,0.0099685275927186,-3693.6826171875,298.706787109375,0.431715190410614,0.050000000745058,0.2376749962568283,285.833251953125,291.1499938964844,260.0692443847656,258.44976806640625,282.315185546875,294.3741455078125,285.8344116210937,1.0,0.3128307461738586,0.5416337251663208,0.5416337251663208,1.0,1.0,-1.3216339349746704,0.4648002982139587,0.8568336367607117,0.1511237621307373,0.0,0.0,1.0,80.11479187011719,86.0,31.083545684814453,-4717.77001953125,311.28082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076416015625,299.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1050822287797927,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001066451004589,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
