time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571020,293.13531494140625,297.1499938964844,293.1499938964844,0.1638053953647613,-3482.276123046875,304.1488952636719,0.6888830065727234,0.1722559928894043,0.1573835164308548,294.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.4295514523983001,0.050000000745058,0.0501648783683776,293.3644104003906,297.1499938964844,293.1499938964844,0.2121378183364868,-3304.718505859375,304.1852722167969,0.7355400919914246,0.2091462016105651,0.1490631401538849,293.33477783203125,297.1499938964844,293.1499938964844,0.7077506184577942,-11275.005859375,304.14971923828125,0.9990000128746032,0.585366427898407,0.5095655918121338,293.32098388671875,297.1499938964844,293.1499938964844,0.0098690502345561,-3672.911865234375,298.6251525878906,0.4295514523983001,0.050000000745058,0.2379605770111084,285.8387756347656,291.1499938964844,260.0511474609375,258.4334411621094,282.3037414550781,294.36456298828125,285.8385925292969,1.0,0.3149482309818268,0.5413801670074463,0.5413801670074463,1.0,1.0,-1.3251245021820068,0.465985506772995,0.8591390252113342,0.1515360474586486,0.0,0.0,1.0,81.6934814453125,74.0,9.642810821533203,-4720.798828125,316.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,299.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049160659313201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064764655893,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571080,293.13531494140625,297.1499938964844,293.1499938964844,0.1638053953647613,-3482.276123046875,304.1488952636719,0.6888830065727234,0.1722559928894043,0.1573835164308548,294.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.4295514523983001,0.050000000745058,0.0501648783683776,293.3644104003906,297.1499938964844,293.1499938964844,0.2121378183364868,-3304.718505859375,304.1852722167969,0.7355400919914246,0.2091462016105651,0.1490631401538849,293.33477783203125,297.1499938964844,293.1499938964844,0.7077506184577942,-11275.005859375,304.14971923828125,0.9990000128746032,0.585366427898407,0.5095655918121338,293.32098388671875,297.1499938964844,293.1499938964844,0.0098690502345561,-3672.911865234375,298.6251525878906,0.4295514523983001,0.050000000745058,0.2379605770111084,285.8387756347656,291.1499938964844,260.0511474609375,258.4334411621094,282.3037414550781,294.36456298828125,285.8385925292969,1.0,0.3149482309818268,0.5413801670074463,0.5413801670074463,1.0,1.0,-1.3251245021820068,0.465985506772995,0.8591390252113342,0.1515360474586486,0.0,0.0,1.0,81.6934814453125,74.0,9.642810821533203,-4720.798828125,316.3587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,299.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049160659313201,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064764655893,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571140,293.135986328125,297.1499938964844,293.1499938964844,0.1639488637447357,-3484.522216796875,304.1490478515625,0.6915227770805359,0.1724924594163894,0.1575416177511215,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.4314428269863128,0.050000000745058,0.0501121394336223,293.3614807128906,297.1499938964844,293.1499938964844,0.2057447880506515,-3227.279052734375,304.1842041015625,0.7324671745300293,0.204308345913887,0.1456319838762283,293.34112548828125,297.1499938964844,293.1499938964844,0.7000629305839539,-11170.58984375,304.1635437011719,0.9990000128746032,0.5793672800064087,0.504632294178009,293.32135009765625,297.1499938964844,293.1499938964844,0.0097389118745923,-3643.52197265625,298.5419921875,0.4314428269863128,0.050000000745058,0.2377104014158249,285.84454345703125,291.1499938964844,260.032958984375,258.4171142578125,282.3168334960937,294.3677062988281,285.8466186523437,1.0,0.3117846846580505,0.5411266684532166,0.5411266684532166,1.0,1.0,-1.3149197101593018,0.4617018699645996,0.8532178401947021,0.149400919675827,0.0,0.0,1.0,80.1978759765625,62.0,16.71807861328125,-4710.80810546875,308.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,299.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048103123903274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001063691452145,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571200,293.135986328125,297.1499938964844,293.1499938964844,0.1639488637447357,-3484.522216796875,304.1490478515625,0.6915227770805359,0.1724924594163894,0.1575416177511215,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.4314428269863128,0.050000000745058,0.0501121394336223,293.3614807128906,297.1499938964844,293.1499938964844,0.2057447880506515,-3227.279052734375,304.1842041015625,0.7324671745300293,0.204308345913887,0.1456319838762283,293.34112548828125,297.1499938964844,293.1499938964844,0.7000629305839539,-11170.58984375,304.1635437011719,0.9990000128746032,0.5793672800064087,0.504632294178009,293.32135009765625,297.1499938964844,293.1499938964844,0.0097389118745923,-3643.52197265625,298.5419921875,0.4314428269863128,0.050000000745058,0.2377104014158249,285.84454345703125,291.1499938964844,260.032958984375,258.4171142578125,282.3168334960937,294.3677062988281,285.8466186523437,1.0,0.3117846846580505,0.5411266684532166,0.5411266684532166,1.0,1.0,-1.3149197101593018,0.4617018699645996,0.8532178401947021,0.149400919675827,0.0,0.0,1.0,80.1978759765625,62.0,16.71807861328125,-4710.80810546875,308.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,299.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048103123903274,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001063691452145,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571260,293.1358947753906,297.1499938964844,293.1499938964844,0.1637106239795684,-3479.826171875,304.1497802734375,0.6987233757972717,0.1728605926036834,0.1576912850141525,294.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.4371366500854492,0.050000000745058,0.0499650575220584,293.3583984375,297.1499938964844,293.1499938964844,0.1989686638116836,-3143.958740234375,304.1841125488281,0.7334522604942322,0.1995748281478881,0.1422040313482284,293.3304138183594,297.1499938964844,293.1499938964844,0.6763603091239929,-10855.9853515625,304.1988830566406,0.9990000128746032,0.5766568183898926,0.4906116724014282,293.3212280273437,297.1499938964844,293.1499938964844,0.0095755569636821,-3601.161865234375,298.4715881347656,0.4371366500854492,0.050000000745058,0.2370127141475677,285.8856201171875,291.1499938964844,260.0146484375,258.4008483886719,282.3739318847656,294.4164733886719,285.8914794921875,1.0,0.3048064410686493,0.5408705472946167,0.5408705472946167,1.0,1.0,-1.293144702911377,0.4528591632843017,0.8402855396270752,0.1449945867061615,0.0,0.0,1.0,76.13268280029297,65.0,57.76993560791016,-4687.33544921875,290.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,299.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047051101922988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062623705365,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571320,293.1358947753906,297.1499938964844,293.1499938964844,0.1637106239795684,-3479.826171875,304.1497802734375,0.6987233757972717,0.1728605926036834,0.1576912850141525,294.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.4371366500854492,0.050000000745058,0.0499650575220584,293.3583984375,297.1499938964844,293.1499938964844,0.1989686638116836,-3143.958740234375,304.1841125488281,0.7334522604942322,0.1995748281478881,0.1422040313482284,293.3304138183594,297.1499938964844,293.1499938964844,0.6763603091239929,-10855.9853515625,304.1988830566406,0.9990000128746032,0.5766568183898926,0.4906116724014282,293.3212280273437,297.1499938964844,293.1499938964844,0.0095755569636821,-3601.161865234375,298.4715881347656,0.4371366500854492,0.050000000745058,0.2370127141475677,285.8856201171875,291.1499938964844,260.0146484375,258.4008483886719,282.3739318847656,294.4164733886719,285.8914794921875,1.0,0.3048064410686493,0.5408705472946167,0.5408705472946167,1.0,1.0,-1.293144702911377,0.4528591632843017,0.8402855396270752,0.1449945867061615,0.0,0.0,1.0,76.13268280029297,65.0,57.76993560791016,-4687.33544921875,290.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,299.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047051101922988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062623705365,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571380,293.1350402832031,297.1499938964844,293.1499938964844,0.1634396314620971,-3474.250244140625,304.1502990722656,0.7038618326187134,0.1733930855989456,0.1580520421266555,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.4410312473773956,0.050000000745058,0.0498733147978782,293.3553771972656,297.1499938964844,293.1499938964844,0.1920892298221588,-3058.333740234375,304.1842041015625,0.7322573065757751,0.194907397031784,0.1388722658157348,293.3077087402344,297.1499938964844,293.1499938964844,0.6580373048782349,-10623.8193359375,304.2124328613281,0.9990000128746032,0.5766872763633728,0.4816566407680511,293.3199157714844,297.1499938964844,293.1499938964844,0.0094247832894325,-3558.571044921875,298.4156799316406,0.4410312473773956,0.050000000745058,0.2365775406360626,285.9566345214844,291.1499938964844,259.9963073730469,258.3846740722656,282.4418640136719,294.49395751953125,285.9635009765625,1.0,0.3007063865661621,0.5406144261360168,0.5406144261360168,1.0,1.0,-1.2781895399093628,0.4467664361000061,0.8314230442047119,0.1418192684650421,0.0,0.0,1.0,73.57611083984375,68.0,89.34467315673828,-4667.8818359375,278.62481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,299.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045373529195785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060921204043,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571440,293.1350402832031,297.1499938964844,293.1499938964844,0.1634396314620971,-3474.250244140625,304.1502990722656,0.7038618326187134,0.1733930855989456,0.1580520421266555,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.4410312473773956,0.050000000745058,0.0498733147978782,293.3553771972656,297.1499938964844,293.1499938964844,0.1920892298221588,-3058.333740234375,304.1842041015625,0.7322573065757751,0.194907397031784,0.1388722658157348,293.3077087402344,297.1499938964844,293.1499938964844,0.6580373048782349,-10623.8193359375,304.2124328613281,0.9990000128746032,0.5766872763633728,0.4816566407680511,293.3199157714844,297.1499938964844,293.1499938964844,0.0094247832894325,-3558.571044921875,298.4156799316406,0.4410312473773956,0.050000000745058,0.2365775406360626,285.9566345214844,291.1499938964844,259.9963073730469,258.3846740722656,282.4418640136719,294.49395751953125,285.9635009765625,1.0,0.3007063865661621,0.5406144261360168,0.5406144261360168,1.0,1.0,-1.2781895399093628,0.4467664361000061,0.8314230442047119,0.1418192684650421,0.0,0.0,1.0,73.57611083984375,68.0,89.34467315673828,-4667.8818359375,278.62481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,299.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045373529195785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001060921204043,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571500,293.134521484375,297.1499938964844,293.1499938964844,0.1633705645799636,-3472.606201171875,304.1503601074219,0.7055312395095825,0.173684075474739,0.1582846939563751,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.4421658515930176,0.050000000745058,0.0498477816581726,293.3538818359375,297.1499938964844,293.1499938964844,0.1887417435646057,-3016.423583984375,304.1840515136719,0.730770468711853,0.1925983428955078,0.1372368335723877,293.2970275878906,297.1499938964844,293.1499938964844,0.6517646908760071,-10547.630859375,304.2124328613281,0.9990000128746032,0.576790988445282,0.4791341125965118,293.31884765625,297.1499938964844,293.1499938964844,0.0093576740473508,-3539.250732421875,298.38970947265625,0.4421658515930176,0.050000000745058,0.236456423997879,285.9921875,291.1499938964844,259.9870910644531,258.3766174316406,282.4698181152344,294.528564453125,285.9988708496094,1.0,0.2994346022605896,0.5404863953590393,0.5404863953590393,1.0,1.0,-1.273300290107727,0.4447414577007293,0.8285588622093201,0.1407528072595596,0.0,0.0,1.0,72.85399627685547,68.0,93.7694320678711,-4660.95068359375,275.0925598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,299.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044296026229858,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001059827700373,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571560,293.134033203125,297.1499938964844,293.1499938964844,0.16333968937397,-3471.644287109375,304.1503601074219,0.706712543964386,0.1739732176065445,0.1585308164358139,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.4428631365299225,0.050000000745058,0.0498323440551757,293.3524169921875,297.1499938964844,293.1499938964844,0.1854778826236724,-2975.42333984375,304.1838073730469,0.7288273572921753,0.1903073191642761,0.1356209814548492,293.2877502441406,297.1499938964844,293.1499938964844,0.6470924615859985,-10493.03125,304.2095642089844,0.9990000128746032,0.5767526626586914,0.4776020348072052,293.3176574707031,297.1499938964844,293.1499938964844,0.0092953732237219,-3521.292724609375,298.3639831542969,0.4428631365299225,0.050000000745058,0.2363831847906112,286.02569580078125,291.1499938964844,259.9779052734375,258.3685913085937,282.4906005859375,294.5574035644531,286.03179931640625,1.0,0.2986027896404266,0.5404590368270874,0.5404590368270874,1.0,1.0,-1.269709587097168,0.443306565284729,0.8264030814170837,0.140016108751297,0.0,0.0,1.0,72.40768432617188,71.0,92.15657806396484,-4656.04833984375,272.6941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952514648437,299.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043107211589813,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001058621201082,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571620,293.13507080078125,297.1499938964844,293.1499938964844,0.163235604763031,-3469.177978515625,304.1504211425781,0.7075132131576538,0.1741794943809509,0.1588735282421112,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.4430958926677704,0.050000000745058,0.0498272590339183,293.3494567871094,297.1499938964844,293.1499938964844,0.1792797744274139,-2897.271728515625,304.182861328125,0.7237453460693359,0.1857788115739822,0.1324457228183746,293.2746887207031,297.1499938964844,293.1499938964844,0.6423575282096863,-10444.78125,304.1974182128906,0.9990000128746032,0.5759241580963135,0.4770938456058502,293.3153076171875,297.1499938964844,293.1499938964844,0.0091844219714403,-3490.129638671875,298.3092956542969,0.4430958926677704,0.050000000745058,0.2363590598106384,286.07891845703125,291.1499938964844,259.9595031738281,258.3526611328125,282.5030517578125,294.5777587890625,286.0826721191406,1.0,0.2980477809906006,0.5404043197631836,0.5404043197631836,1.0,1.0,-1.2656629085540771,0.4416795969009399,0.8239833116531372,0.139162391424179,0.0,0.0,1.0,72.21633911132812,74.0,71.97723388671875,-4652.5927734375,270.6756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,299.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040584817528724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001056061300914,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571680,293.13507080078125,297.1499938964844,293.1499938964844,0.163235604763031,-3469.177978515625,304.1504211425781,0.7075132131576538,0.1741794943809509,0.1588735282421112,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738220214844,0.4430958926677704,0.050000000745058,0.0498272590339183,293.3494567871094,297.1499938964844,293.1499938964844,0.1792797744274139,-2897.271728515625,304.182861328125,0.7237453460693359,0.1857788115739822,0.1324457228183746,293.2746887207031,297.1499938964844,293.1499938964844,0.6423575282096863,-10444.78125,304.1974182128906,0.9990000128746032,0.5759241580963135,0.4770938456058502,293.3153076171875,297.1499938964844,293.1499938964844,0.0091844219714403,-3490.129638671875,298.3092956542969,0.4430958926677704,0.050000000745058,0.2363590598106384,286.07891845703125,291.1499938964844,259.9595031738281,258.3526611328125,282.5030517578125,294.5777587890625,286.0826721191406,1.0,0.2980477809906006,0.5404043197631836,0.5404043197631836,1.0,1.0,-1.2656629085540771,0.4416795969009399,0.8239833116531372,0.139162391424179,0.0,0.0,1.0,72.21633911132812,74.0,71.97723388671875,-4652.5927734375,270.6756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,299.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040584817528724,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001056061300914,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571740,293.1377868652344,297.1499938964844,293.1499938964844,0.1627376675605774,-3460.364501953125,304.1510925292969,0.7060776352882385,0.1739999949932098,0.1587207168340683,294.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.4420466423034668,0.050000000745058,0.0498505197465419,293.3465270996094,297.1499938964844,293.1499938964844,0.1735355705022812,-2824.531982421875,304.18145751953125,0.7172611951828003,0.1813172101974487,0.1293389946222305,293.2696838378906,297.1499938964844,293.1499938964844,0.6431764364242554,-10468.3271484375,304.1802062988281,0.9990000128746032,0.5737974047660828,0.4793980717658996,293.3135681152344,297.1499938964844,293.1499938964844,0.009088565595448,-3464.987548828125,298.2461242675781,0.4420466423034668,0.050000000745058,0.23646941781044,286.1089172363281,291.1499938964844,259.94110107421875,258.3368835449219,282.50018310546875,294.5794677734375,286.1110534667969,1.0,0.2986672818660736,0.5403496026992798,0.5403496026992798,1.0,1.0,-1.264675259590149,0.4412531852722168,0.8234220147132874,0.1389005482196808,0.0,0.0,1.0,72.78960418701172,77.0,45.4697265625,-4652.67724609375,271.5188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,299.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103822186589241,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053663218044,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571800,293.1377868652344,297.1499938964844,293.1499938964844,0.1627376675605774,-3460.364501953125,304.1510925292969,0.7060776352882385,0.1739999949932098,0.1587207168340683,294.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.4420466423034668,0.050000000745058,0.0498505197465419,293.3465270996094,297.1499938964844,293.1499938964844,0.1735355705022812,-2824.531982421875,304.18145751953125,0.7172611951828003,0.1813172101974487,0.1293389946222305,293.2696838378906,297.1499938964844,293.1499938964844,0.6431764364242554,-10468.3271484375,304.1802062988281,0.9990000128746032,0.5737974047660828,0.4793980717658996,293.3135681152344,297.1499938964844,293.1499938964844,0.009088565595448,-3464.987548828125,298.2461242675781,0.4420466423034668,0.050000000745058,0.23646941781044,286.1089172363281,291.1499938964844,259.94110107421875,258.3368835449219,282.50018310546875,294.5794677734375,286.1110534667969,1.0,0.2986672818660736,0.5403496026992798,0.5403496026992798,1.0,1.0,-1.264675259590149,0.4412531852722168,0.8234220147132874,0.1389005482196808,0.0,0.0,1.0,72.78960418701172,77.0,45.4697265625,-4652.67724609375,271.5188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,299.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103822186589241,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001053663218044,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571860,293.1377868652344,297.1499938964844,293.1499938964844,0.1628129780292511,-3461.53564453125,304.15057373046875,0.7041943073272705,0.1743054836988449,0.1589112281799316,294.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.4401569962501526,0.050000000745058,0.0498934797942638,293.3436889648437,297.1499938964844,293.1499938964844,0.16810904443264,-2755.4189453125,304.1800231933594,0.7095352411270142,0.1769149303436279,0.1262887865304947,293.2721862792969,297.1499938964844,293.1499938964844,0.6479738354682922,-10541.39453125,304.16217041015625,0.9990000128746032,0.5702720284461975,0.4836271405220032,293.3127746582031,297.1499938964844,293.1499938964844,0.0090007400140166,-3443.227294921875,298.17559814453125,0.4401569962501526,0.050000000745058,0.2366731911897659,286.12451171875,291.1499938964844,259.9227294921875,258.32135009765625,282.49639892578125,294.58111572265625,286.1253967285156,1.0,0.3001941442489624,0.5401711463928223,0.5401711463928223,1.0,1.0,-1.2666139602661133,0.4418755173683166,0.8247384428977966,0.1391054540872573,0.0,0.0,1.0,73.90618896484375,80.0,24.163232803344727,-4654.1640625,274.6951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,299.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036271676421165,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051684084814,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571920,293.1377868652344,297.1499938964844,293.1499938964844,0.1628129780292511,-3461.53564453125,304.15057373046875,0.7041943073272705,0.1743054836988449,0.1589112281799316,294.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231994628906,0.4401569962501526,0.050000000745058,0.0498934797942638,293.3436889648437,297.1499938964844,293.1499938964844,0.16810904443264,-2755.4189453125,304.1800231933594,0.7095352411270142,0.1769149303436279,0.1262887865304947,293.2721862792969,297.1499938964844,293.1499938964844,0.6479738354682922,-10541.39453125,304.16217041015625,0.9990000128746032,0.5702720284461975,0.4836271405220032,293.3127746582031,297.1499938964844,293.1499938964844,0.0090007400140166,-3443.227294921875,298.17559814453125,0.4401569962501526,0.050000000745058,0.2366731911897659,286.12451171875,291.1499938964844,259.9227294921875,258.32135009765625,282.49639892578125,294.58111572265625,286.1253967285156,1.0,0.3001941442489624,0.5401711463928223,0.5401711463928223,1.0,1.0,-1.2666139602661133,0.4418755173683166,0.8247384428977966,0.1391054540872573,0.0,0.0,1.0,73.90618896484375,80.0,24.163232803344727,-4654.1640625,274.6951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,299.4954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036271676421165,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051684084814,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
571980,293.1352233886719,297.1499938964844,293.1499938964844,0.1636339724063873,-3475.482421875,304.14898681640625,0.7023662328720093,0.1751290112733841,0.1595911681652069,294.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.4377011656761169,0.050000000745058,0.0499515309929847,293.3409118652344,297.1499938964844,293.1499938964844,0.1629543602466583,-2689.378173828125,304.1786193847656,0.7006903290748596,0.1725733429193496,0.1232911646366119,293.2810974121094,297.1499938964844,293.1499938964844,0.6559442281723022,-10652.8212890625,304.1448669433594,0.9990000128746032,0.5653765201568604,0.4892853498458862,293.3128662109375,297.1499938964844,293.1499938964844,0.0089181847870349,-3423.930419921875,298.09820556640625,0.4377011656761169,0.050000000745058,0.2369485646486282,286.1279602050781,291.1499938964844,259.9043884277344,258.3060302734375,282.4896240234375,294.5823669433594,286.1277160644531,1.0,0.3024323582649231,0.5399926900863647,0.5399926900863647,1.0,1.0,-1.2710230350494385,0.4434629380702972,0.8275601267814636,0.1397867500782013,0.0,0.0,1.0,75.44287109375,68.0,6.252453804016113,-4657.1357421875,279.7831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,299.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034885048866272,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001050276769092,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572040,293.1352233886719,297.1499938964844,293.1499938964844,0.1636339724063873,-3475.482421875,304.14898681640625,0.7023662328720093,0.1751290112733841,0.1595911681652069,294.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.4377011656761169,0.050000000745058,0.0499515309929847,293.3409118652344,297.1499938964844,293.1499938964844,0.1629543602466583,-2689.378173828125,304.1786193847656,0.7006903290748596,0.1725733429193496,0.1232911646366119,293.2810974121094,297.1499938964844,293.1499938964844,0.6559442281723022,-10652.8212890625,304.1448669433594,0.9990000128746032,0.5653765201568604,0.4892853498458862,293.3128662109375,297.1499938964844,293.1499938964844,0.0089181847870349,-3423.930419921875,298.09820556640625,0.4377011656761169,0.050000000745058,0.2369485646486282,286.1279602050781,291.1499938964844,259.9043884277344,258.3060302734375,282.4896240234375,294.5823669433594,286.1277160644531,1.0,0.3024323582649231,0.5399926900863647,0.5399926900863647,1.0,1.0,-1.2710230350494385,0.4434629380702972,0.8275601267814636,0.1397867500782013,0.0,0.0,1.0,75.44287109375,68.0,6.252453804016113,-4657.1357421875,279.7831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,299.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034885048866272,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001050276769092,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572100,293.134033203125,297.1499938964844,293.1499938964844,0.1641640067100525,-3484.45458984375,304.1482238769531,0.7035528421401978,0.1755510121583938,0.1599988639354705,294.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.43816739320755,0.050000000745058,0.0499403066933155,293.3394470214844,297.1499938964844,293.1499938964844,0.16041000187397,-2656.593994140625,304.17803955078125,0.6981921195983887,0.1704430133104324,0.1217837482690811,293.2859802246094,297.1499938964844,293.1499938964844,0.6545435786247253,-10632.3134765625,304.1485290527344,0.9990000128746032,0.5627585053443909,0.4881966114044189,293.3130798339844,297.1499938964844,293.1499938964844,0.0088683357462286,-3411.98583984375,298.0578308105469,0.43816739320755,0.050000000745058,0.2368953227996826,286.1266174316406,291.1499938964844,259.895263671875,258.2984619140625,282.4888916015625,294.57867431640625,286.126708984375,1.0,0.3014413714408874,0.5399035215377808,0.5399035215377808,1.0,1.0,-1.2683254480361938,0.4423158764839172,0.8260095715522766,0.1392571330070495,0.0,0.0,1.0,75.11927795410156,68.0,3.1976261138916016,-4654.669921875,277.9960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,299.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034429222345352,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001049814163707,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572160,293.1337280273437,297.1499938964844,293.1499938964844,0.1644545048475265,-3489.22705078125,304.1480407714844,0.7059821486473083,0.1758148670196533,0.1602683216333389,294.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.4398789703845978,0.050000000745058,0.0498999394476413,293.337890625,297.1499938964844,293.1499938964844,0.1578157246112823,-2622.92919921875,304.1776733398437,0.6971198320388794,0.168347954750061,0.1202796399593353,293.2872314453125,297.1499938964844,293.1499938964844,0.6485639810562134,-10549.9833984375,304.15972900390625,0.9990000128746032,0.5607818365097046,0.4842586815357208,293.313232421875,297.1499938964844,293.1499938964844,0.0088105611503124,-3397.022705078125,298.0196228027344,0.4398789703845978,0.050000000745058,0.2367038279771804,286.1313781738281,291.1499938964844,259.8861694335937,258.2909851074219,282.49957275390625,294.5842590332031,286.1331787109375,1.0,0.2993636131286621,0.5397879481315613,0.5397879481315613,1.0,1.0,-1.2618409395217896,0.4396724700927734,0.8221684694290161,0.1379483342170715,0.0,0.0,1.0,73.99937438964844,56.0,12.753902435302734,-4648.0751953125,272.9935913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,299.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103407047688961,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001049450074788,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572220,293.13995361328125,297.1499938964844,293.1499938964844,0.1636077612638473,-3474.20361328125,304.15020751953125,0.7125064730644226,0.1749875694513321,0.1598512381315231,294.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.4462742507457733,0.050000000745058,0.0497594624757766,293.3345642089844,297.1499938964844,293.1499938964844,0.15249764919281,-2553.20166015625,304.17730712890625,0.698152482509613,0.164262592792511,0.1172997057437896,293.2759094238281,297.1499938964844,293.1499938964844,0.6261186599731445,-10246.681640625,304.1942138671875,0.9990000128746032,0.5595653057098389,0.4702966213226318,293.312744140625,297.1499938964844,293.1499938964844,0.0086791617795825,-3359.98974609375,297.9541015625,0.4462742507457733,0.050000000745058,0.2360374629497528,286.1632995605469,291.1499938964844,259.8680114746094,258.2762451171875,282.525390625,294.5860595703125,286.1677551269531,1.0,0.2923978567123413,0.5395568609237671,0.5395568609237671,1.0,1.0,-1.2400404214859009,0.4309460818767547,0.8090943098068237,0.1336622685194015,0.0,0.0,1.0,70.11640167236328,59.0,43.533935546875,-4628.7353515625,256.2413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,299.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033274754881858,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001048642516252,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572280,293.13995361328125,297.1499938964844,293.1499938964844,0.1636077612638473,-3474.20361328125,304.15020751953125,0.7125064730644226,0.1749875694513321,0.1598512381315231,294.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.4462742507457733,0.050000000745058,0.0497594624757766,293.3345642089844,297.1499938964844,293.1499938964844,0.15249764919281,-2553.20166015625,304.17730712890625,0.698152482509613,0.164262592792511,0.1172997057437896,293.2759094238281,297.1499938964844,293.1499938964844,0.6261186599731445,-10246.681640625,304.1942138671875,0.9990000128746032,0.5595653057098389,0.4702966213226318,293.312744140625,297.1499938964844,293.1499938964844,0.0086791617795825,-3359.98974609375,297.9541015625,0.4462742507457733,0.050000000745058,0.2360374629497528,286.1632995605469,291.1499938964844,259.8680114746094,258.2762451171875,282.525390625,294.5860595703125,286.1677551269531,1.0,0.2923978567123413,0.5395568609237671,0.5395568609237671,1.0,1.0,-1.2400404214859009,0.4309460818767547,0.8090943098068237,0.1336622685194015,0.0,0.0,1.0,70.11640167236328,59.0,43.533935546875,-4628.7353515625,256.2413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,299.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033274754881858,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001048642516252,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572340,293.15313720703125,297.1499938964844,293.1499938964844,0.1605802476406097,-3422.078125,304.1551818847656,0.713845431804657,0.1725730001926422,0.1578411757946014,294.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.4504402279853821,0.050000000745058,0.0496756769716739,293.3311767578125,297.1499938964844,293.1499938964844,0.1472823768854141,-2484.097412109375,304.1768798828125,0.6965758800506592,0.1602746993303299,0.1144406497478485,293.2527770996094,297.1499938964844,293.1499938964844,0.6100426316261292,-10039.26171875,304.20556640625,0.9990000128746032,0.5610599517822266,0.4617636501789093,293.3110046386719,297.1499938964844,293.1499938964844,0.0085624251514673,-3325.081787109375,297.8998413085937,0.4504402279853821,0.050000000745058,0.2356400191783905,286.21246337890625,291.1499938964844,259.8500061035156,258.2618103027344,282.5455627441406,294.5872802734375,286.2171325683594,1.0,0.2882123589515686,0.5393257737159729,0.5393257737159729,1.0,1.0,-1.2233693599700928,0.42427659034729,0.799092710018158,0.1302848309278488,0.0,0.0,1.0,67.74726104736328,62.0,61.297847747802734,-4614.51611328125,245.01251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,299.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032003983855247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001047352852765,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572400,293.15313720703125,297.1499938964844,293.1499938964844,0.1605802476406097,-3422.078125,304.1551818847656,0.713845431804657,0.1725730001926422,0.1578411757946014,294.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.4504402279853821,0.050000000745058,0.0496756769716739,293.3311767578125,297.1499938964844,293.1499938964844,0.1472823768854141,-2484.097412109375,304.1768798828125,0.6965758800506592,0.1602746993303299,0.1144406497478485,293.2527770996094,297.1499938964844,293.1499938964844,0.6100426316261292,-10039.26171875,304.20556640625,0.9990000128746032,0.5610599517822266,0.4617636501789093,293.3110046386719,297.1499938964844,293.1499938964844,0.0085624251514673,-3325.081787109375,297.8998413085937,0.4504402279853821,0.050000000745058,0.2356400191783905,286.21246337890625,291.1499938964844,259.8500061035156,258.2618103027344,282.5455627441406,294.5872802734375,286.2171325683594,1.0,0.2882123589515686,0.5393257737159729,0.5393257737159729,1.0,1.0,-1.2233693599700928,0.42427659034729,0.799092710018158,0.1302848309278488,0.0,0.0,1.0,67.74726104736328,62.0,61.297847747802734,-4614.51611328125,245.01251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,299.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032003983855247,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001047352852765,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572460,293.16363525390625,297.1499938964844,293.1499938964844,0.1574370563030243,-3368.269287109375,304.1586303710937,0.7125071883201599,0.1703554838895797,0.1557006984949112,294.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.4522982239723205,0.050000000745058,0.0496400408446788,293.3277893066406,297.1499938964844,293.1499938964844,0.1423431634902954,-2418.203125,304.1761474609375,0.6925070881843567,0.1563719063997268,0.111674778163433,293.23291015625,297.1499938964844,293.1499938964844,0.6012833714485168,-9933.232421875,304.20135498046875,0.9990000128746032,0.5624980330467224,0.4580839872360229,293.3088073730469,297.1499938964844,293.1499938964844,0.0084625836461782,-3295.2607421875,297.8463439941406,0.4522982239723205,0.050000000745058,0.2354709804058075,286.25555419921875,291.1499938964844,259.83203125,258.2476806640625,282.55291748046875,294.5878295898437,286.2593688964844,1.0,0.2859662771224975,0.539327085018158,0.539327085018158,1.0,1.0,-1.2128151655197144,0.420174241065979,0.7926409244537354,0.128296211361885,0.0,0.0,1.0,66.690673828125,65.0,58.07685089111328,-4606.63818359375,238.9476013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850891113281,299.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030351370573043,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001045675671775,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572520,293.16363525390625,297.1499938964844,293.1499938964844,0.1574370563030243,-3368.269287109375,304.1586303710937,0.7125071883201599,0.1703554838895797,0.1557006984949112,294.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.4522982239723205,0.050000000745058,0.0496400408446788,293.3277893066406,297.1499938964844,293.1499938964844,0.1423431634902954,-2418.203125,304.1761474609375,0.6925070881843567,0.1563719063997268,0.111674778163433,293.23291015625,297.1499938964844,293.1499938964844,0.6012833714485168,-9933.232421875,304.20135498046875,0.9990000128746032,0.5624980330467224,0.4580839872360229,293.3088073730469,297.1499938964844,293.1499938964844,0.0084625836461782,-3295.2607421875,297.8463439941406,0.4522982239723205,0.050000000745058,0.2354709804058075,286.25555419921875,291.1499938964844,259.83203125,258.2476806640625,282.55291748046875,294.5878295898437,286.2593688964844,1.0,0.2859662771224975,0.539327085018158,0.539327085018158,1.0,1.0,-1.2128151655197144,0.420174241065979,0.7926409244537354,0.128296211361885,0.0,0.0,1.0,66.690673828125,65.0,58.07685089111328,-4606.63818359375,238.9476013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850891113281,299.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1030351370573043,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001045675671775,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572580,293.1693115234375,297.1499938964844,293.1499938964844,0.1551599949598312,-3329.468017578125,304.15948486328125,0.710355818271637,0.1688485741615295,0.154177650809288,294.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850036621094,0.4525045156478882,0.050000000745058,0.0496361814439296,293.3243713378906,297.1499938964844,293.1499938964844,0.1376916766166687,-2355.768798828125,304.1751708984375,0.6867508888244629,0.1525567919015884,0.1089931428432464,293.219970703125,297.1499938964844,293.1499938964844,0.5979556441307068,-9900.169921875,304.1896667480469,0.9990000128746032,0.5630314350128174,0.4576802253723144,293.3067932128906,297.1499938964844,293.1499938964844,0.0083747096359729,-3269.607666015625,297.7899475097656,0.4525045156478882,0.050000000745058,0.2354526668787002,286.28826904296875,291.1499938964844,259.81396484375,258.23370361328125,282.5535583496094,294.5878601074219,286.2909851074219,1.0,0.2852610945701599,0.539328396320343,0.539328396320343,1.0,1.0,-1.2072548866271973,0.4180193841457367,0.789235532283783,0.1272593885660171,0.0,0.0,1.0,66.51226043701172,68.0,45.895389556884766,-4603.10205078125,236.5633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,299.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028573736548423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043871525325,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572640,293.1693115234375,297.1499938964844,293.1499938964844,0.1551599949598312,-3329.468017578125,304.15948486328125,0.710355818271637,0.1688485741615295,0.154177650809288,294.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850036621094,0.4525045156478882,0.050000000745058,0.0496361814439296,293.3243713378906,297.1499938964844,293.1499938964844,0.1376916766166687,-2355.768798828125,304.1751708984375,0.6867508888244629,0.1525567919015884,0.1089931428432464,293.219970703125,297.1499938964844,293.1499938964844,0.5979556441307068,-9900.169921875,304.1896667480469,0.9990000128746032,0.5630314350128174,0.4576802253723144,293.3067932128906,297.1499938964844,293.1499938964844,0.0083747096359729,-3269.607666015625,297.7899475097656,0.4525045156478882,0.050000000745058,0.2354526668787002,286.28826904296875,291.1499938964844,259.81396484375,258.23370361328125,282.5535583496094,294.5878601074219,286.2909851074219,1.0,0.2852610945701599,0.539328396320343,0.539328396320343,1.0,1.0,-1.2072548866271973,0.4180193841457367,0.789235532283783,0.1272593885660171,0.0,0.0,1.0,66.51226043701172,68.0,45.895389556884766,-4603.10205078125,236.5633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,299.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028573736548423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001043871525325,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572700,293.17059326171875,297.1499938964844,293.1499938964844,0.1543729454278946,-3316.14111328125,304.1591796875,0.7091204524040222,0.168352335691452,0.1536638885736465,294.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29766845703125,0.4521040320396423,0.050000000745058,0.0496437810361385,293.3226928710937,297.1499938964844,293.1499938964844,0.1354718804359436,-2325.845947265625,304.1746520996094,0.6833800673484802,0.1506822407245636,0.107682354748249,293.2164001464844,297.1499938964844,293.1499938964844,0.5980396270751953,-9906.595703125,304.18231201171875,0.9990000128746032,0.562850296497345,0.4584656357765198,293.305908203125,297.1499938964844,293.1499938964844,0.0083344094455242,-3258.168212890625,297.7600402832031,0.4521040320396423,0.050000000745058,0.2354887276887893,286.3002624511719,291.1499938964844,259.8049011230469,258.22674560546875,282.5518798828125,294.5877380371094,286.3023681640625,1.0,0.2853828072547912,0.5393290519714355,0.5393290519714355,1.0,1.0,-1.2060593366622925,0.4175561368465423,0.7885031700134277,0.1270391196012497,0.0,0.0,1.0,66.68744659423828,68.0,38.20747375488281,-4602.6298828125,236.4910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,299.6325988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027711331844329,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042996373143,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572760,293.1710205078125,297.1499938964844,293.1499938964844,0.1537973880767822,-3306.46533203125,304.1585693359375,0.7078066468238831,0.1680049896240234,0.1532961428165435,294.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.4514267742633819,0.050000000745058,0.0496567264199256,293.32098388671875,297.1499938964844,293.1499938964844,0.1333193331956863,-2296.74951171875,304.174072265625,0.6797500848770142,0.1488296538591385,0.1063906252384185,293.2146911621094,297.1499938964844,293.1499938964844,0.5991452932357788,-9926.220703125,304.1744384765625,0.9990000128746032,0.5623480677604675,0.4598014652729034,293.30517578125,297.1499938964844,293.1499938964844,0.0082961367443203,-3247.549560546875,297.7288818359375,0.4514267742633819,0.050000000745058,0.2355501353740692,286.30926513671875,291.1499938964844,259.7958374023437,258.2198486328125,282.54986572265625,294.5875549316406,286.3108215332031,1.0,0.2857706844806671,0.5392891764640808,0.5392891764640808,1.0,1.0,-1.2057592868804932,0.4174095094203949,0.7883498072624207,0.1269566416740417,0.0,0.0,1.0,67.01091766357422,71.0,30.272186279296875,-4602.72265625,237.0464324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,299.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1026902794837951,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001042175790644,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
