time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572820,293.1698608398437,297.1499938964844,293.1499938964844,0.1532137989997863,-3296.898193359375,304.1566772460937,0.7050450444221497,0.1677065342664718,0.152947261929512,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182983398437,0.4493868350982666,0.050000000745058,0.0496965087950229,293.31756591796875,297.1499938964844,293.1499938964844,0.1292052119970321,-2240.91064453125,304.17291259765625,0.6718928217887878,0.1451913118362426,0.1038638725876808,293.2165222167969,297.1499938964844,293.1499938964844,0.6040798425674438,-10000.08984375,304.1580810546875,0.9990000128746032,0.5603488087654114,0.4638847112655639,293.3041381835937,297.1499938964844,293.1499938964844,0.0082245049998164,-3228.413818359375,297.66259765625,0.4493868350982666,0.050000000745058,0.2357388436794281,286.3189697265625,291.1499938964844,259.7776184082031,258.2061462402344,282.5433044433594,294.5870666503906,286.3193664550781,1.0,0.2872331440448761,0.5392094850540161,0.5392094850540161,1.0,1.0,-1.2074819803237915,0.4180113077163696,0.7894706726074219,0.1272221058607101,0.0,0.0,1.0,68.04322052001953,74.0,14.422460556030272,-4604.611328125,239.7914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,299.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025537401437759,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001040790157276,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572880,293.1698608398437,297.1499938964844,293.1499938964844,0.1532137989997863,-3296.898193359375,304.1566772460937,0.7050450444221497,0.1677065342664718,0.152947261929512,294.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182983398437,0.4493868350982666,0.050000000745058,0.0496965087950229,293.31756591796875,297.1499938964844,293.1499938964844,0.1292052119970321,-2240.91064453125,304.17291259765625,0.6718928217887878,0.1451913118362426,0.1038638725876808,293.2165222167969,297.1499938964844,293.1499938964844,0.6040798425674438,-10000.08984375,304.1580810546875,0.9990000128746032,0.5603488087654114,0.4638847112655639,293.3041381835937,297.1499938964844,293.1499938964844,0.0082245049998164,-3228.413818359375,297.66259765625,0.4493868350982666,0.050000000745058,0.2357388436794281,286.3189697265625,291.1499938964844,259.7776184082031,258.2061462402344,282.5433044433594,294.5870666503906,286.3193664550781,1.0,0.2872331440448761,0.5392094850540161,0.5392094850540161,1.0,1.0,-1.2074819803237915,0.4180113077163696,0.7894706726074219,0.1272221058607101,0.0,0.0,1.0,68.04322052001953,74.0,14.422460556030272,-4604.611328125,239.7914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,299.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025537401437759,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001040790157276,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
572940,293.16650390625,297.1499938964844,293.1499938964844,0.1533071398735046,-3298.98291015625,304.154296875,0.7022289037704468,0.1678784638643264,0.1530488282442093,294.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.4466619193553924,0.050000000745058,0.0497516505420208,293.3140869140625,297.1499938964844,293.1499938964844,0.1253349483013153,-2188.108642578125,304.1717224121094,0.6635311245918274,0.1416478008031845,0.1014128699898719,293.2246398925781,297.1499938964844,293.1499938964844,0.6121313571929932,-10112.79296875,304.1419982910156,0.9990000128746032,0.5570269823074341,0.4694870114326477,293.3036499023437,297.1499938964844,293.1499938964844,0.008158303797245,-3211.755859375,297.5906982421875,0.4466619193553924,0.050000000745058,0.2360004186630249,286.31768798828125,291.1499938964844,259.7593078613281,258.1925048828125,282.53350830078125,294.5864562988281,286.3170471191406,1.0,0.2894436120986938,0.5391297340393066,0.5391297340393066,1.0,1.0,-1.2117656469345093,0.4196057915687561,0.792159914970398,0.1279666870832443,0.0,0.0,1.0,69.5016098022461,77.0,-0.8765045404434204,-4608.28857421875,244.3625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,299.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024632453918457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039871713146,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573000,293.16650390625,297.1499938964844,293.1499938964844,0.1533071398735046,-3298.98291015625,304.154296875,0.7022289037704468,0.1678784638643264,0.1530488282442093,294.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.4466619193553924,0.050000000745058,0.0497516505420208,293.3140869140625,297.1499938964844,293.1499938964844,0.1253349483013153,-2188.108642578125,304.1717224121094,0.6635311245918274,0.1416478008031845,0.1014128699898719,293.2246398925781,297.1499938964844,293.1499938964844,0.6121313571929932,-10112.79296875,304.1419982910156,0.9990000128746032,0.5570269823074341,0.4694870114326477,293.3036499023437,297.1499938964844,293.1499938964844,0.008158303797245,-3211.755859375,297.5906982421875,0.4466619193553924,0.050000000745058,0.2360004186630249,286.31768798828125,291.1499938964844,259.7593078613281,258.1925048828125,282.53350830078125,294.5864562988281,286.3170471191406,1.0,0.2894436120986938,0.5391297340393066,0.5391297340393066,1.0,1.0,-1.2117656469345093,0.4196057915687561,0.792159914970398,0.1279666870832443,0.0,0.0,1.0,69.5016098022461,77.0,-0.8765045404434204,-4608.28857421875,244.3625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,299.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024632453918457,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039871713146,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573060,293.1614074707031,297.1499938964844,293.1499938964844,0.154017835855484,-3311.64599609375,304.15167236328125,0.6995169520378113,0.1684930771589279,0.1535621434450149,294.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.4434906244277954,0.050000000745058,0.0498189739882946,293.3105773925781,297.1499938964844,293.1499938964844,0.1216897666454315,-2138.119873046875,304.1705627441406,0.6549809575080872,0.1382038593292236,0.0990401431918144,293.23809814453125,297.1499938964844,293.1499938964844,0.6227128505706787,-10256.1044921875,304.1270751953125,0.9990000128746032,0.5524201989173889,0.4762382209300995,293.3037414550781,297.1499938964844,293.1499938964844,0.0080958390608429,-3196.956298828125,297.5132751464844,0.4434906244277954,0.050000000745058,0.2363197654485702,286.3069152832031,291.1499938964844,259.7408752441406,258.178955078125,282.5231018066406,294.58575439453125,286.305419921875,1.0,0.2922355830669403,0.5389583706855774,0.5389583706855774,1.0,1.0,-1.2181007862091064,0.4219262301921844,0.7961745858192444,0.1290245056152343,0.0,0.0,1.0,71.29853057861328,65.0,-14.047389030456545,-4613.01416015625,250.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744079589844,299.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024293154478073,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039527342072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573120,293.1614074707031,297.1499938964844,293.1499938964844,0.154017835855484,-3311.64599609375,304.15167236328125,0.6995169520378113,0.1684930771589279,0.1535621434450149,294.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.4434906244277954,0.050000000745058,0.0498189739882946,293.3105773925781,297.1499938964844,293.1499938964844,0.1216897666454315,-2138.119873046875,304.1705627441406,0.6549809575080872,0.1382038593292236,0.0990401431918144,293.23809814453125,297.1499938964844,293.1499938964844,0.6227128505706787,-10256.1044921875,304.1270751953125,0.9990000128746032,0.5524201989173889,0.4762382209300995,293.3037414550781,297.1499938964844,293.1499938964844,0.0080958390608429,-3196.956298828125,297.5132751464844,0.4434906244277954,0.050000000745058,0.2363197654485702,286.3069152832031,291.1499938964844,259.7408752441406,258.178955078125,282.5231018066406,294.58575439453125,286.305419921875,1.0,0.2922355830669403,0.5389583706855774,0.5389583706855774,1.0,1.0,-1.2181007862091064,0.4219262301921844,0.7961745858192444,0.1290245056152343,0.0,0.0,1.0,71.29853057861328,65.0,-14.047389030456545,-4613.01416015625,250.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744079589844,299.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024293154478073,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039527342072,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573180,293.15728759765625,297.1499938964844,293.1499938964844,0.1547877341508865,-3325.03076171875,304.14990234375,0.7026602029800415,0.1690484881401062,0.1541420072317123,294.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29931640625,0.4454579949378967,0.050000000745058,0.0497767962515354,293.3067932128906,297.1499938964844,293.1499938964844,0.1180487498641014,-2087.721435546875,304.1697998046875,0.6516337394714355,0.1349033564329147,0.0966750755906105,293.247802734375,297.1499938964844,293.1499938964844,0.6176034808158875,-10179.017578125,304.14410400390625,0.9990000128746032,0.5481891632080078,0.4720197021961212,293.303955078125,297.1499938964844,293.1499938964844,0.008010871708393,-3174.55419921875,297.4364624023437,0.4454579949378967,0.050000000745058,0.2361196875572204,286.299560546875,291.1499938964844,259.7223815917969,258.1654968261719,282.5286865234375,294.5849609375,286.30029296875,1.0,0.2896006107330322,0.5387869477272034,0.5387869477272034,1.0,1.0,-1.2106127738952637,0.4188571870326996,0.7917556166648865,0.1276034414768219,0.0,0.0,1.0,70.12480163574219,53.0,-3.575031280517578,-4605.3359375,245.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,299.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024464890360832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039701601257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573240,293.15728759765625,297.1499938964844,293.1499938964844,0.1547877341508865,-3325.03076171875,304.14990234375,0.7026602029800415,0.1690484881401062,0.1541420072317123,294.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29931640625,0.4454579949378967,0.050000000745058,0.0497767962515354,293.3067932128906,297.1499938964844,293.1499938964844,0.1180487498641014,-2087.721435546875,304.1697998046875,0.6516337394714355,0.1349033564329147,0.0966750755906105,293.247802734375,297.1499938964844,293.1499938964844,0.6176034808158875,-10179.017578125,304.14410400390625,0.9990000128746032,0.5481891632080078,0.4720197021961212,293.303955078125,297.1499938964844,293.1499938964844,0.008010871708393,-3174.55419921875,297.4364624023437,0.4454579949378967,0.050000000745058,0.2361196875572204,286.299560546875,291.1499938964844,259.7223815917969,258.1654968261719,282.5286865234375,294.5849609375,286.30029296875,1.0,0.2896006107330322,0.5387869477272034,0.5387869477272034,1.0,1.0,-1.2106127738952637,0.4188571870326996,0.7917556166648865,0.1276034414768219,0.0,0.0,1.0,70.12480163574219,53.0,-3.575031280517578,-4605.3359375,245.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,299.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024464890360832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039701601257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573300,293.1581115722656,297.1499938964844,293.1499938964844,0.1546055674552917,-3321.763671875,304.1502685546875,0.7055662274360657,0.1687959283590316,0.1540526151657104,294.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.4482223987579345,0.050000000745058,0.0497198067605495,293.3047790527344,297.1499938964844,293.1499938964844,0.1161828488111496,-2061.61669921875,304.1695861816406,0.6516637802124023,0.133312314748764,0.0955081805586814,293.2459716796875,297.1499938964844,293.1499938964844,0.6090654730796814,-10059.8955078125,304.1607360839844,0.9990000128746032,0.5473026037216187,0.466257780790329,293.3038024902344,297.1499938964844,293.1499938964844,0.0079597849398851,-3159.56591796875,297.403076171875,0.4482223987579345,0.050000000745058,0.2358493655920028,286.3065795898437,291.1499938964844,259.71307373046875,258.1587829589844,282.5376892089844,294.58453369140625,286.3087463378906,1.0,0.2867149710655212,0.5387012362480164,0.5387012362480164,1.0,1.0,-1.2017983198165894,0.4153652787208557,0.7864330410957336,0.1259410083293914,0.0,0.0,1.0,68.55574798583984,53.0,11.58227825164795,-4597.22509765625,238.77442932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,299.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024561151862144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039799390127,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573360,293.1612854003906,297.1499938964844,293.1499938964844,0.1538422554731369,-3308.402587890625,304.151611328125,0.7088794112205505,0.1680744886398315,0.1535511761903762,294.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174743652344,0.4520474970340729,0.050000000745058,0.0496449396014213,293.3027038574219,297.1499938964844,293.1499938964844,0.1142918616533279,-2034.9752197265625,304.1694641113281,0.6526354551315308,0.1317591518163681,0.0943547561764717,293.2389831542969,297.1499938964844,293.1499938964844,0.5971968770027161,-9896.71484375,304.18035888671875,0.9990000128746032,0.5474531054496765,0.4585777521133423,293.3033142089844,297.1499938964844,293.1499938964844,0.0079048378393054,-3142.56689453125,297.37384033203125,0.4520474970340729,0.050000000745058,0.2354942262172699,286.321044921875,291.1499938964844,259.7037353515625,258.1520690917969,282.54962158203125,294.58404541015625,286.3247985839844,1.0,0.2829291522502899,0.5386430025100708,0.5386430025100708,1.0,1.0,-1.1900795698165894,0.4107788205146789,0.7793007493019104,0.1237731799483299,0.0,0.0,1.0,66.49363708496094,56.0,29.914670944213867,-4586.79931640625,230.37551879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,299.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024549305438995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039787312038,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573420,293.1712341308594,297.1499938964844,293.1499938964844,0.1510299295186996,-3259.501220703125,304.15576171875,0.7101951241493225,0.1657697856426239,0.1515985876321792,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578491210937,0.4563407003879547,0.050000000745058,0.0495658814907074,293.29864501953125,297.1499938964844,293.1499938964844,0.1106238439679145,-1982.90576171875,304.1690673828125,0.6514583230018616,0.1287153512239456,0.092156633734703,293.2176513671875,297.1499938964844,293.1499938964844,0.5825502276420593,-9703.0185546875,304.1939392089844,0.9990000128746032,0.5495213866233826,0.4503216445446014,293.30145263671875,297.1499938964844,293.1499938964844,0.0078095952048897,-3111.829833984375,297.3238525390625,0.4563407003879547,0.050000000745058,0.2351191937923431,286.36236572265625,291.1499938964844,259.6849670410156,258.1386413574219,282.5642395019531,294.5828552246094,286.366455078125,1.0,0.2789709866046905,0.5385264158248901,0.5385264158248901,1.0,1.0,-1.1746363639831543,0.4047381579875946,0.7698982357978821,0.1208427473902702,0.0,0.0,1.0,64.27323913574219,59.0,50.131683349609375,-4573.84423828125,220.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,299.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024009808897972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039239723468,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573480,293.1712341308594,297.1499938964844,293.1499938964844,0.1510299295186996,-3259.501220703125,304.15576171875,0.7101951241493225,0.1657697856426239,0.1515985876321792,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578491210937,0.4563407003879547,0.050000000745058,0.0495658814907074,293.29864501953125,297.1499938964844,293.1499938964844,0.1106238439679145,-1982.90576171875,304.1690673828125,0.6514583230018616,0.1287153512239456,0.092156633734703,293.2176513671875,297.1499938964844,293.1499938964844,0.5825502276420593,-9703.0185546875,304.1939392089844,0.9990000128746032,0.5495213866233826,0.4503216445446014,293.30145263671875,297.1499938964844,293.1499938964844,0.0078095952048897,-3111.829833984375,297.3238525390625,0.4563407003879547,0.050000000745058,0.2351191937923431,286.36236572265625,291.1499938964844,259.6849670410156,258.1386413574219,282.5642395019531,294.5828552246094,286.366455078125,1.0,0.2789709866046905,0.5385264158248901,0.5385264158248901,1.0,1.0,-1.1746363639831543,0.4047381579875946,0.7698982357978821,0.1208427473902702,0.0,0.0,1.0,64.27323913574219,59.0,50.131683349609375,-4573.84423828125,220.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,299.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024009808897972,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039239723468,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573540,293.1787109375,297.1499938964844,293.1499938964844,0.1481956094503402,-3210.4130859375,304.15850830078125,0.7088693380355835,0.1637080907821655,0.1496038287878036,294.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.4582256078720093,0.050000000745058,0.0495326817035675,293.2945556640625,297.1499938964844,293.1499938964844,0.1071709394454956,-1933.5762939453125,304.16845703125,0.6481748223304749,0.1257753521203994,0.0900539085268974,293.198974609375,297.1499938964844,293.1499938964844,0.5747793912887573,-9606.2001953125,304.1919860839844,0.9990000128746032,0.5516069531440735,0.4468072950839996,293.29913330078125,297.1499938964844,293.1499938964844,0.0077279563993215,-3085.4248046875,297.2752380371094,0.4582256078720093,0.050000000745058,0.2349617183208465,286.3995666503906,291.1499938964844,259.66607666015625,258.125244140625,282.5708923339844,294.5809631347656,286.4031066894531,1.0,0.2769182920455932,0.5384098887443542,0.5384098887443542,1.0,1.0,-1.1652687788009644,0.401040643453598,0.764228105545044,0.1190731823444366,0.0,0.0,1.0,63.3022346496582,62.0,50.11716842651367,-4566.81396484375,215.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,299.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022932007908821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103814592876,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573600,293.1787109375,297.1499938964844,293.1499938964844,0.1481956094503402,-3210.4130859375,304.15850830078125,0.7088693380355835,0.1637080907821655,0.1496038287878036,294.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.4582256078720093,0.050000000745058,0.0495326817035675,293.2945556640625,297.1499938964844,293.1499938964844,0.1071709394454956,-1933.5762939453125,304.16845703125,0.6481748223304749,0.1257753521203994,0.0900539085268974,293.198974609375,297.1499938964844,293.1499938964844,0.5747793912887573,-9606.2001953125,304.1919860839844,0.9990000128746032,0.5516069531440735,0.4468072950839996,293.29913330078125,297.1499938964844,293.1499938964844,0.0077279563993215,-3085.4248046875,297.2752380371094,0.4582256078720093,0.050000000745058,0.2349617183208465,286.3995666503906,291.1499938964844,259.66607666015625,258.125244140625,282.5708923339844,294.5809631347656,286.4031066894531,1.0,0.2769182920455932,0.5384098887443542,0.5384098887443542,1.0,1.0,-1.1652687788009644,0.401040643453598,0.764228105545044,0.1190731823444366,0.0,0.0,1.0,63.3022346496582,62.0,50.11716842651367,-4566.81396484375,215.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,299.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022932007908821,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103814592876,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573660,293.1820068359375,297.1499938964844,293.1499938964844,0.1464474648237228,-3180.236328125,304.1591491699219,0.7071027159690857,0.1624669283628463,0.1483863592147827,294.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42022705078125,0.4584798812866211,0.050000000745058,0.0495282895863056,293.29052734375,297.1499938964844,293.1499938964844,0.1046861931681633,-1897.931640625,304.16766357421875,0.6447452902793884,0.1236517354846,0.088513433933258,293.1885986328125,297.1499938964844,293.1499938964844,0.5722765922546387,-9579.62109375,304.18463134765625,0.9990000128746032,0.5526981353759766,0.4463382363319397,293.2972412109375,297.1499938964844,293.1499938964844,0.0076701422221958,-3067.043212890625,297.23504638671875,0.4584798812866211,0.050000000745058,0.2349408864974975,286.4232177734375,291.1499938964844,259.65087890625,258.114501953125,282.5686340332031,294.5784606933594,286.42578125,1.0,0.2763812243938446,0.5384410619735718,0.5384410619735718,1.0,1.0,-1.1613636016845703,0.3995567560195923,0.7618067860603333,0.1184089556336402,0.0,0.0,1.0,63.137237548828125,62.0,41.75642776489258,-4564.9990234375,213.7323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17108154296875,299.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021853685379028,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037051624734,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573720,293.1825256347656,297.1499938964844,293.1499938964844,0.1460819989442825,-3173.947265625,304.1591491699219,0.7065883278846741,0.1622059792280197,0.1481309682130813,294.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252014160156,0.4583954513072967,0.050000000745058,0.0495297610759735,293.2894287109375,297.1499938964844,293.1499938964844,0.104116141796112,-1889.7420654296875,304.1673889160156,0.6438241004943848,0.1231532767415046,0.0881553962826728,293.18670654296875,297.1499938964844,293.1499938964844,0.5721163153648376,-9579.234375,304.1822814941406,0.9990000128746032,0.5528630614280701,0.4464939832687378,293.2967529296875,297.1499938964844,293.1499938964844,0.00765669811517,-3062.853759765625,297.2246398925781,0.4583954513072967,0.050000000745058,0.2349478602409362,286.4278869628906,291.1499938964844,259.6470642089844,258.11181640625,282.5674133300781,294.5777282714844,286.43017578125,1.0,0.2763779759407043,0.5384488105773926,0.5384488105773926,1.0,1.0,-1.1608240604400637,0.3993543684482574,0.7614696025848389,0.1183234304189682,0.0,0.0,1.0,63.1671257019043,65.0,38.91693878173828,-4564.93994140625,213.60955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17218017578125,299.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021572723984718,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036766407196,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573780,293.1833801269531,297.1499938964844,293.1499938964844,0.1446668207645416,-3149.73046875,304.1584167480469,0.7036911845207214,0.1611993759870529,0.1471336036920547,294.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.4572111070156097,0.050000000745058,0.0495505221188068,293.28369140625,297.1499938964844,293.1499938964844,0.101498506963253,-1852.079345703125,304.1659545898437,0.6388562321662903,0.1207835525274276,0.0864797830581665,293.1817626953125,297.1499938964844,293.1499938964844,0.5738363862037659,-9610.6767578125,304.1686096191406,0.9990000128746032,0.5529531836509705,0.4486914277076721,293.2945861816406,297.1499938964844,293.1499938964844,0.0075943134725093,-3043.996337890625,297.16973876953125,0.4572111070156097,0.050000000745058,0.2350463420152664,286.4437561035156,291.1499938964844,259.6278991699219,258.0983581542969,282.5582275390625,294.5736999511719,286.4447631835937,1.0,0.2770430445671081,0.5384877324104309,0.5384877324104309,1.0,1.0,-1.1603949069976809,0.3992126286029815,0.7611823081970215,0.1183071285486221,0.0,0.0,1.0,63.68740463256836,68.0,22.841045379638672,-4566.54345703125,214.4923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,299.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020202189683914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035375535138,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573840,293.1833801269531,297.1499938964844,293.1499938964844,0.1446668207645416,-3149.73046875,304.1584167480469,0.7036911845207214,0.1611993759870529,0.1471336036920547,294.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.4572111070156097,0.050000000745058,0.0495505221188068,293.28369140625,297.1499938964844,293.1499938964844,0.101498506963253,-1852.079345703125,304.1659545898437,0.6388562321662903,0.1207835525274276,0.0864797830581665,293.1817626953125,297.1499938964844,293.1499938964844,0.5738363862037659,-9610.6767578125,304.1686096191406,0.9990000128746032,0.5529531836509705,0.4486914277076721,293.2945861816406,297.1499938964844,293.1499938964844,0.0075943134725093,-3043.996337890625,297.16973876953125,0.4572111070156097,0.050000000745058,0.2350463420152664,286.4437561035156,291.1499938964844,259.6278991699219,258.0983581542969,282.5582275390625,294.5736999511719,286.4447631835937,1.0,0.2770430445671081,0.5384877324104309,0.5384877324104309,1.0,1.0,-1.1603949069976809,0.3992126286029815,0.7611823081970215,0.1183071285486221,0.0,0.0,1.0,63.68740463256836,68.0,22.841045379638672,-4566.54345703125,214.4923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,299.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020202189683914,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035375535138,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573900,293.18280029296875,297.1499938964844,293.1499938964844,0.1442174315452575,-3142.1484375,304.15771484375,0.7021145820617676,0.1608899682760238,0.1468102186918258,294.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.4562160670757293,0.050000000745058,0.0495682172477245,293.2808837890625,297.1499938964844,293.1499938964844,0.100297138094902,-1834.76220703125,304.1652526855469,0.6361576914787292,0.119640976190567,0.0856890082359314,293.1819152832031,297.1499938964844,293.1499938964844,0.5761152505874634,-9644.9189453125,304.1611022949219,0.9990000128746032,0.5525199770927429,0.4505571722984314,293.29364013671875,297.1499938964844,293.1499938964844,0.0075657991692423,-3035.770751953125,297.1404113769531,0.4562160670757293,0.050000000745058,0.2351302802562713,286.44708251953125,291.1499938964844,259.6182556152344,258.09161376953125,282.5520935058594,294.57159423828125,286.4474182128906,1.0,0.277745634317398,0.5385072231292725,0.5385072231292725,1.0,1.0,-1.1614184379577637,0.3996167480945587,0.7618017196655273,0.1185229271650314,0.0,0.0,1.0,64.14993286132812,68.0,14.286596298217772,-4568.32421875,215.7524261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,299.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019588485360145,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034752640407,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
573960,293.181640625,297.1499938964844,293.1499938964844,0.1439489275217056,-3137.732666015625,304.15679931640625,0.7005168795585632,0.1607057005167007,0.1466119438409805,294.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44744873046875,0.4550040364265442,0.050000000745058,0.049590103328228,293.2781677246094,297.1499938964844,293.1499938964844,0.0991367995738983,-1818.0142822265625,304.1645812988281,0.6333144903182983,0.1185155883431434,0.0849101543426513,293.1837463378906,297.1499938964844,293.1499938964844,0.5792295336723328,-9689.876953125,304.1534118652344,0.9990000128746032,0.5517601370811462,0.452854573726654,293.29278564453125,297.1499938964844,293.1499938964844,0.007538825739175,-3028.260986328125,297.1097106933594,0.4550040364265442,0.050000000745058,0.2352340966463089,286.4474182128906,291.1499938964844,259.60858154296875,258.0848693847656,282.54620361328125,294.5694580078125,286.4472045898437,1.0,0.2786585986614227,0.5384660363197327,0.5384660363197327,1.0,1.0,-1.1631535291671753,0.4002499878406524,0.7629035711288452,0.118823230266571,0.0,0.0,1.0,64.72846221923828,71.0,6.081002235412598,-4570.43359375,217.4862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,299.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101905733346939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034213637467,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574020,293.1780090332031,297.1499938964844,293.1499938964844,0.143841803073883,-3136.406005859375,304.1546936035156,0.6972386837005615,0.1606370955705642,0.1465042382478714,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.4520645439624786,0.050000000745058,0.0496447943150997,293.2727966308594,297.1499938964844,293.1499938964844,0.0969849526882171,-1786.928466796875,304.1632995605469,0.6273760199546814,0.1163616999983787,0.083428293466568,293.19189453125,297.1499938964844,293.1499938964844,0.58765709400177,-9807.4912109375,304.1382751464844,0.9990000128746032,0.5492604970932007,0.4585455954074859,293.2914428710937,297.1499938964844,293.1499938964844,0.0074883899651467,-3014.962158203125,297.04449462890625,0.4520645439624786,0.050000000745058,0.2354935258626938,286.4403381347656,291.1499938964844,259.589111328125,258.0712890625,282.5326843261719,294.565185546875,286.4390563964844,1.0,0.281022161245346,0.5383836627006531,0.5383836627006531,1.0,1.0,-1.1684527397155762,0.402213841676712,0.7662388682365417,0.1197483912110328,0.0,0.0,1.0,66.18750762939453,74.0,-9.15488338470459,-4575.90576171875,222.1979217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,299.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018321961164474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033467342494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574080,293.1780090332031,297.1499938964844,293.1499938964844,0.143841803073883,-3136.406005859375,304.1546936035156,0.6972386837005615,0.1606370955705642,0.1465042382478714,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.4520645439624786,0.050000000745058,0.0496447943150997,293.2727966308594,297.1499938964844,293.1499938964844,0.0969849526882171,-1786.928466796875,304.1632995605469,0.6273760199546814,0.1163616999983787,0.083428293466568,293.19189453125,297.1499938964844,293.1499938964844,0.58765709400177,-9807.4912109375,304.1382751464844,0.9990000128746032,0.5492604970932007,0.4585455954074859,293.2914428710937,297.1499938964844,293.1499938964844,0.0074883899651467,-3014.962158203125,297.04449462890625,0.4520645439624786,0.050000000745058,0.2354935258626938,286.4403381347656,291.1499938964844,259.589111328125,258.0712890625,282.5326843261719,294.565185546875,286.4390563964844,1.0,0.281022161245346,0.5383836627006531,0.5383836627006531,1.0,1.0,-1.1684527397155762,0.402213841676712,0.7662388682365417,0.1197483912110328,0.0,0.0,1.0,66.18750762939453,74.0,-9.15488338470459,-4575.90576171875,222.1979217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739501953125,299.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018321961164474,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033467342494,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574140,293.1724853515625,297.1499938964844,293.1499938964844,0.1443551927804947,-3145.8984375,304.1522827148437,0.6941031813621521,0.1610432863235473,0.1468215733766555,294.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42547607421875,0.4486420154571533,0.050000000745058,0.0497115738689899,293.26788330078125,297.1499938964844,293.1499938964844,0.0949716195464134,-1757.8319091796875,304.1622314453125,0.6210449934005737,0.1142439320683479,0.0819930732250213,293.2053527832031,297.1499938964844,293.1499938964844,0.5985973477363586,-9956.0263671875,304.1239929199219,0.9990000128746032,0.5454800724983215,0.4654007852077484,293.2906494140625,297.1499938964844,293.1499938964844,0.0074417809955775,-3003.677734375,296.97381591796875,0.4486420154571533,0.050000000745058,0.2358103096485138,286.4232177734375,291.1499938964844,259.5694580078125,258.0576171875,282.5165710449219,294.5609436035156,286.4209289550781,1.0,0.2839707136154175,0.5383012890815735,0.5383012890815735,1.0,1.0,-1.175799012184143,0.4049678742885589,0.7708311080932617,0.1210448294878006,0.0,0.0,1.0,67.98161315917969,62.0,-23.209482192993164,-4582.72509765625,228.3344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16754150390625,299.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018125265836715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033267690218,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574200,293.1724853515625,297.1499938964844,293.1499938964844,0.1443551927804947,-3145.8984375,304.1522827148437,0.6941031813621521,0.1610432863235473,0.1468215733766555,294.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42547607421875,0.4486420154571533,0.050000000745058,0.0497115738689899,293.26788330078125,297.1499938964844,293.1499938964844,0.0949716195464134,-1757.8319091796875,304.1622314453125,0.6210449934005737,0.1142439320683479,0.0819930732250213,293.2053527832031,297.1499938964844,293.1499938964844,0.5985973477363586,-9956.0263671875,304.1239929199219,0.9990000128746032,0.5454800724983215,0.4654007852077484,293.2906494140625,297.1499938964844,293.1499938964844,0.0074417809955775,-3003.677734375,296.97381591796875,0.4486420154571533,0.050000000745058,0.2358103096485138,286.4232177734375,291.1499938964844,259.5694580078125,258.0576171875,282.5165710449219,294.5609436035156,286.4209289550781,1.0,0.2839707136154175,0.5383012890815735,0.5383012890815735,1.0,1.0,-1.175799012184143,0.4049678742885589,0.7708311080932617,0.1210448294878006,0.0,0.0,1.0,67.98161315917969,62.0,-23.209482192993164,-4582.72509765625,228.3344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16754150390625,299.6747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018125265836715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033267690218,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574260,293.1676940917969,297.1499938964844,293.1499938964844,0.1449885219335556,-3157.221923828125,304.1505126953125,0.6970527172088623,0.1614572703838348,0.1472534388303756,294.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4507056474685669,0.050000000745058,0.0496708862483501,293.2632141113281,297.1499938964844,293.1499938964844,0.0928829908370971,-1727.466552734375,304.1616516113281,0.6192246079444885,0.1122039258480072,0.0805188566446304,293.2149658203125,297.1499938964844,293.1499938964844,0.5939566493034363,-9884.3828125,304.1412658691406,0.9990000128746032,0.542099118232727,0.4612368047237396,293.2900085449219,297.1499938964844,293.1499938964844,0.007375871296972,-2985.535888671875,296.9039306640625,0.4507056474685669,0.050000000745058,0.2356172949075698,286.4089050292969,291.1499938964844,259.5496520996094,258.0438232421875,282.5182800292969,294.55670166015625,286.40899658203125,1.0,0.2814651727676391,0.5381376147270203,0.5381376147270203,1.0,1.0,-1.1692780256271362,0.4023002684116363,0.7669777274131775,0.1198766306042671,0.0,0.0,1.0,66.86373138427734,65.0,-12.648796081542969,-4576.20751953125,223.82696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,299.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101843386888504,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033580920193,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574320,293.1676940917969,297.1499938964844,293.1499938964844,0.1449885219335556,-3157.221923828125,304.1505126953125,0.6970527172088623,0.1614572703838348,0.1472534388303756,294.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.4507056474685669,0.050000000745058,0.0496708862483501,293.2632141113281,297.1499938964844,293.1499938964844,0.0928829908370971,-1727.466552734375,304.1616516113281,0.6192246079444885,0.1122039258480072,0.0805188566446304,293.2149658203125,297.1499938964844,293.1499938964844,0.5939566493034363,-9884.3828125,304.1412658691406,0.9990000128746032,0.542099118232727,0.4612368047237396,293.2900085449219,297.1499938964844,293.1499938964844,0.007375871296972,-2985.535888671875,296.9039306640625,0.4507056474685669,0.050000000745058,0.2356172949075698,286.4089050292969,291.1499938964844,259.5496520996094,258.0438232421875,282.5182800292969,294.55670166015625,286.40899658203125,1.0,0.2814651727676391,0.5381376147270203,0.5381376147270203,1.0,1.0,-1.1692780256271362,0.4023002684116363,0.7669777274131775,0.1198766306042671,0.0,0.0,1.0,66.86373138427734,65.0,-12.648796081542969,-4576.20751953125,223.82696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,299.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101843386888504,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033580920193,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574380,293.1678161621094,297.1499938964844,293.1499938964844,0.1446083635091781,-3150.5498046875,304.1510314941406,0.6974064111709595,0.1609859019517898,0.1469740122556686,294.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.4514769911766052,0.050000000745058,0.0496560297906398,293.2586669921875,297.1499938964844,293.1499938964844,0.0908221751451492,-1697.2891845703125,304.16119384765625,0.6163989305496216,0.1102597415447235,0.0791339352726936,293.2142028808594,297.1499938964844,293.1499938964844,0.5917312502861023,-9852.2333984375,304.1473999023437,0.9990000128746032,0.5406063795089722,0.459704577922821,293.2889709472656,297.1499938964844,293.1499938964844,0.0073118587024509,-2966.292724609375,296.8434143066406,0.4514769911766052,0.050000000745058,0.2355468273162841,286.4132995605469,291.1499938964844,259.5296325683594,258.0299377441406,282.5180969238281,294.55255126953125,286.4134826660156,1.0,0.280824214220047,0.5379739999771118,0.5379739999771118,1.0,1.0,-1.165333867073059,0.4006532430648803,0.7646806836128235,0.1190528273582458,0.0,0.0,1.0,66.43284606933594,68.0,-0.0822279751300811,-4572.638671875,221.6092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,299.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018751040101051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033902735798,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574440,293.1678161621094,297.1499938964844,293.1499938964844,0.1446083635091781,-3150.5498046875,304.1510314941406,0.6974064111709595,0.1609859019517898,0.1469740122556686,294.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.4514769911766052,0.050000000745058,0.0496560297906398,293.2586669921875,297.1499938964844,293.1499938964844,0.0908221751451492,-1697.2891845703125,304.16119384765625,0.6163989305496216,0.1102597415447235,0.0791339352726936,293.2142028808594,297.1499938964844,293.1499938964844,0.5917312502861023,-9852.2333984375,304.1473999023437,0.9990000128746032,0.5406063795089722,0.459704577922821,293.2889709472656,297.1499938964844,293.1499938964844,0.0073118587024509,-2966.292724609375,296.8434143066406,0.4514769911766052,0.050000000745058,0.2355468273162841,286.4132995605469,291.1499938964844,259.5296325683594,258.0299377441406,282.5180969238281,294.55255126953125,286.4134826660156,1.0,0.280824214220047,0.5379739999771118,0.5379739999771118,1.0,1.0,-1.165333867073059,0.4006532430648803,0.7646806836128235,0.1190528273582458,0.0,0.0,1.0,66.43284606933594,68.0,-0.0822279751300811,-4572.638671875,221.6092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,299.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018751040101051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033902735798,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574500,293.16796875,297.1499938964844,293.1499938964844,0.144313633441925,-3145.435791015625,304.1513671875,0.6967033743858337,0.1607322990894317,0.1467362493276596,294.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41375732421875,0.4511938393115997,0.050000000745058,0.0496614798903465,293.2564392089844,297.1499938964844,293.1499938964844,0.0898520499467849,-1683.0985107421875,304.1609191894531,0.6144326329231262,0.1093233451247215,0.0784754231572151,293.2141418457031,297.1499938964844,293.1499938964844,0.5925538539886475,-9863.4091796875,304.1463623046875,0.9990000128746032,0.5398038029670715,0.4602656662464142,293.288330078125,297.1499938964844,293.1499938964844,0.0072830435819923,-2957.8017578125,296.81304931640625,0.4511938393115997,0.050000000745058,0.2355726808309555,286.4138488769531,291.1499938964844,259.5195617675781,258.0229187011719,282.515869140625,294.5503845214844,286.4138488769531,1.0,0.2809857428073883,0.53789222240448,0.53789222240448,1.0,1.0,-1.164968490600586,0.4004437327384949,0.7645246982574463,0.1189450249075889,0.0,0.0,1.0,66.56617736816406,68.0,0.1915615200996399,-4572.435546875,221.74783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15155029296875,299.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018899753689765,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034053711919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574560,293.1676940917969,297.1499938964844,293.1499938964844,0.1440935134887695,-3141.654296875,304.1515197753906,0.6957758069038391,0.1605574190616607,0.1465516239404678,294.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.4506176114082336,0.050000000745058,0.0496726334095001,293.25421142578125,297.1499938964844,293.1499938964844,0.0889183804392814,-1669.4561767578125,304.16064453125,0.6121971011161804,0.10840904712677,0.0778368189930915,293.2149353027344,297.1499938964844,293.1499938964844,0.5942828059196472,-9887.0595703125,304.14385986328125,0.9990000128746032,0.5388339757919312,0.4614127278327942,293.2877197265625,297.1499938964844,293.1499938964844,0.0072558573447167,-2949.91650390625,296.7823486328125,0.4506176114082336,0.050000000745058,0.2356255799531936,286.41314697265625,291.1499938964844,259.50946044921875,258.015869140625,282.51153564453125,294.54815673828125,286.4128112792969,1.0,0.28141650557518,0.5378614664077759,0.5378614664077759,1.0,1.0,-1.165433406829834,0.4005906283855438,0.7648427486419678,0.1190230995416641,0.0,0.0,1.0,66.85542297363281,56.0,-1.757848024368286,-4573.20361328125,222.48175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,299.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019064113497734,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034220549627,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
