time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574620,293.1677551269531,297.1499938964844,293.1499938964844,0.1435442864894867,-3132.0771484375,304.1519470214844,0.699506402015686,0.1601012349128723,0.1461435407400131,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.4547969698905945,0.050000000745058,0.0495939254760742,293.2498474121094,297.1499938964844,293.1499938964844,0.0869970321655273,-1641.29736328125,304.1603088378906,0.612440288066864,0.1066552251577377,0.0765476152300834,293.2115783691406,297.1499938964844,293.1499938964844,0.5825275778770447,-9721.9384765625,304.1662292480469,0.9990000128746032,0.5378384590148926,0.4532504379749298,293.28619384765625,297.1499938964844,293.1499938964844,0.0071852039545774,-2927.931396484375,296.7247314453125,0.4547969698905945,0.050000000745058,0.2352522164583206,286.4173278808594,291.1499938964844,259.48907470703125,258.0016784667969,282.51788330078125,294.5433044433594,286.4193420410156,1.0,0.2770545184612274,0.5378000140190125,0.5378000140190125,1.0,1.0,-1.1530646085739136,0.395756721496582,0.7573078870773315,0.1169370412826538,0.0,0.0,1.0,64.69606018066406,59.0,12.406963348388672,-4562.46728515625,214.00460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,299.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019388139247894,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034549350151,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574680,293.1677551269531,297.1499938964844,293.1499938964844,0.1435442864894867,-3132.0771484375,304.1519470214844,0.699506402015686,0.1601012349128723,0.1461435407400131,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.4547969698905945,0.050000000745058,0.0495939254760742,293.2498474121094,297.1499938964844,293.1499938964844,0.0869970321655273,-1641.29736328125,304.1603088378906,0.612440288066864,0.1066552251577377,0.0765476152300834,293.2115783691406,297.1499938964844,293.1499938964844,0.5825275778770447,-9721.9384765625,304.1662292480469,0.9990000128746032,0.5378384590148926,0.4532504379749298,293.28619384765625,297.1499938964844,293.1499938964844,0.0071852039545774,-2927.931396484375,296.7247314453125,0.4547969698905945,0.050000000745058,0.2352522164583206,286.4173278808594,291.1499938964844,259.48907470703125,258.0016784667969,282.51788330078125,294.5433044433594,286.4193420410156,1.0,0.2770545184612274,0.5378000140190125,0.5378000140190125,1.0,1.0,-1.1530646085739136,0.395756721496582,0.7573078870773315,0.1169370412826538,0.0,0.0,1.0,64.69606018066406,59.0,12.406963348388672,-4562.46728515625,214.00460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,299.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019388139247894,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034549350151,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574740,293.1664123535156,297.1499938964844,293.1499938964844,0.1429003626108169,-3120.681884765625,304.15234375,0.7015064358711243,0.1599183827638626,0.1457912474870681,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.4572995007038116,0.050000000745058,0.0495490506291389,293.2507019042969,297.1499938964844,293.1499938964844,0.0843605324625969,-1602.4337158203125,304.16131591796875,0.6097990870475769,0.103958249092102,0.0748235359787941,293.1987609863281,297.1499938964844,293.1499938964844,0.5743014812469482,-9612.5380859375,304.1739807128906,0.9990000128746032,0.5388776659965515,0.4485274851322174,293.2840881347656,297.1499938964844,293.1499938964844,0.0071188528090715,-2905.728759765625,296.67755126953125,0.4572995007038116,0.050000000745058,0.2350393682718277,286.4394836425781,291.1499938964844,259.468505859375,257.9872741699219,282.5205078125,294.5382385253906,286.44146728515625,1.0,0.2749508917331695,0.537738561630249,0.537738561630249,1.0,1.0,-1.1445887088775637,0.3924480080604553,0.7521406412124634,0.1154538616538047,0.0,0.0,1.0,63.44527816772461,62.0,24.677101135253903,-4556.09521484375,208.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,299.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019294783473014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034454689943,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574800,293.1664123535156,297.1499938964844,293.1499938964844,0.1429003626108169,-3120.681884765625,304.15234375,0.7015064358711243,0.1599183827638626,0.1457912474870681,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.4572995007038116,0.050000000745058,0.0495490506291389,293.2507019042969,297.1499938964844,293.1499938964844,0.0843605324625969,-1602.4337158203125,304.16131591796875,0.6097990870475769,0.103958249092102,0.0748235359787941,293.1987609863281,297.1499938964844,293.1499938964844,0.5743014812469482,-9612.5380859375,304.1739807128906,0.9990000128746032,0.5388776659965515,0.4485274851322174,293.2840881347656,297.1499938964844,293.1499938964844,0.0071188528090715,-2905.728759765625,296.67755126953125,0.4572995007038116,0.050000000745058,0.2350393682718277,286.4394836425781,291.1499938964844,259.468505859375,257.9872741699219,282.5205078125,294.5382385253906,286.44146728515625,1.0,0.2749508917331695,0.537738561630249,0.537738561630249,1.0,1.0,-1.1445887088775637,0.3924480080604553,0.7521406412124634,0.1154538616538047,0.0,0.0,1.0,63.44527816772461,62.0,24.677101135253903,-4556.09521484375,208.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490478515625,299.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019294783473014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034454689943,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574860,293.1639404296875,297.1499938964844,293.1499938964844,0.1427914798259735,-3118.722900390625,304.1517333984375,0.702029824256897,0.1600039452314376,0.1458293199539184,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.4577445387840271,0.050000000745058,0.0495412498712539,293.2514343261719,297.1499938964844,293.1499938964844,0.0814267173409462,-1559.4515380859375,304.16241455078125,0.6044448018074036,0.1012539118528366,0.0728745907545089,293.1888122558594,297.1499938964844,293.1499938964844,0.5718501806259155,-9584.3173828125,304.1698608398437,0.9990000128746032,0.5396719574928284,0.4476996958255768,293.2818603515625,297.1499938964844,293.1499938964844,0.0070621380582451,-2887.1650390625,296.6293334960937,0.4577445387840271,0.050000000745058,0.2350023537874221,286.4550170898437,291.1499938964844,259.4477233886719,257.97265625,282.5150451660156,294.5326538085937,286.4562072753906,1.0,0.2743981182575226,0.537730872631073,0.537730872631073,1.0,1.0,-1.14124596118927,0.3911406993865967,0.7501052618026733,0.1149471476674079,0.0,0.0,1.0,63.20410919189453,65.0,20.31256675720215,-4554.98046875,207.1578826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529235839844,299.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018869802355766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034023298416,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574920,293.1639404296875,297.1499938964844,293.1499938964844,0.1427914798259735,-3118.722900390625,304.1517333984375,0.702029824256897,0.1600039452314376,0.1458293199539184,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.4577445387840271,0.050000000745058,0.0495412498712539,293.2514343261719,297.1499938964844,293.1499938964844,0.0814267173409462,-1559.4515380859375,304.16241455078125,0.6044448018074036,0.1012539118528366,0.0728745907545089,293.1888122558594,297.1499938964844,293.1499938964844,0.5718501806259155,-9584.3173828125,304.1698608398437,0.9990000128746032,0.5396719574928284,0.4476996958255768,293.2818603515625,297.1499938964844,293.1499938964844,0.0070621380582451,-2887.1650390625,296.6293334960937,0.4577445387840271,0.050000000745058,0.2350023537874221,286.4550170898437,291.1499938964844,259.4477233886719,257.97265625,282.5150451660156,294.5326538085937,286.4562072753906,1.0,0.2743981182575226,0.537730872631073,0.537730872631073,1.0,1.0,-1.14124596118927,0.3911406993865967,0.7501052618026733,0.1149471476674079,0.0,0.0,1.0,63.20410919189453,65.0,20.31256675720215,-4554.98046875,207.1578826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529235839844,299.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018869802355766,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034023298416,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
574980,293.1615295410156,297.1499938964844,293.1499938964844,0.1428841650485992,-3120.365966796875,304.1510009765625,0.7012393474578857,0.1601427346467971,0.1459618508815765,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46124267578125,0.4567601382732391,0.050000000745058,0.0495586283504962,293.2494201660156,297.1499938964844,293.1499938964844,0.0790212228894233,-1524.5263671875,304.1622619628906,0.5985927581787109,0.0990862771868705,0.0712677836418151,293.1846008300781,297.1499938964844,293.1499938964844,0.5737186670303345,-9614.98046875,304.1600341796875,0.9990000128746032,0.5395495891571045,0.4495358467102051,293.2797241210937,297.1499938964844,293.1499938964844,0.0070127425715327,-2871.691162109375,296.5779724121094,0.4567601382732391,0.050000000745058,0.2350848019123077,286.4615783691406,291.1499938964844,259.4266967773437,257.9578552246094,282.5041809082031,294.5266418457031,286.46173095703125,1.0,0.2750815749168396,0.5377232432365417,0.5377232432365417,1.0,1.0,-1.141798734664917,0.3913287818431854,0.750469982624054,0.1151109859347343,0.0,0.0,1.0,63.65313720703125,68.0,9.12462329864502,-4557.5146484375,208.21261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,299.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018352285027504,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033498119795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575040,293.1615295410156,297.1499938964844,293.1499938964844,0.1428841650485992,-3120.365966796875,304.1510009765625,0.7012393474578857,0.1601427346467971,0.1459618508815765,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46124267578125,0.4567601382732391,0.050000000745058,0.0495586283504962,293.2494201660156,297.1499938964844,293.1499938964844,0.0790212228894233,-1524.5263671875,304.1622619628906,0.5985927581787109,0.0990862771868705,0.0712677836418151,293.1846008300781,297.1499938964844,293.1499938964844,0.5737186670303345,-9614.98046875,304.1600341796875,0.9990000128746032,0.5395495891571045,0.4495358467102051,293.2797241210937,297.1499938964844,293.1499938964844,0.0070127425715327,-2871.691162109375,296.5779724121094,0.4567601382732391,0.050000000745058,0.2350848019123077,286.4615783691406,291.1499938964844,259.4266967773437,257.9578552246094,282.5041809082031,294.5266418457031,286.46173095703125,1.0,0.2750815749168396,0.5377232432365417,0.5377232432365417,1.0,1.0,-1.141798734664917,0.3913287818431854,0.750469982624054,0.1151109859347343,0.0,0.0,1.0,63.65313720703125,68.0,9.12462329864502,-4557.5146484375,208.21261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,299.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018352285027504,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033498119795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575100,293.1603698730469,297.1499938964844,293.1499938964844,0.1429889500141143,-3122.243896484375,304.150634765625,0.7004318833351135,0.1602207571268081,0.1460452824831009,294.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.4558448493480682,0.050000000745058,0.0495749972760677,293.2473449707031,297.1499938964844,293.1499938964844,0.0780736207962036,-1510.8843994140625,304.1617431640625,0.595714271068573,0.0982344299554824,0.0706286206841468,293.1849060058594,297.1499938964844,293.1499938964844,0.5760586857795715,-9649.0068359375,304.1539611816406,0.9990000128746032,0.539055347442627,0.4512589275836944,293.2787475585937,297.1499938964844,293.1499938964844,0.0069903917610645,-2865.033447265625,296.5506896972656,0.4558448493480682,0.050000000745058,0.2351624369621276,286.4609680175781,291.1499938964844,259.4161071777344,257.9503479003906,282.4970092773437,294.5234375,286.4605407714844,1.0,0.2758042216300964,0.5377194285392761,0.5377194285392761,1.0,1.0,-1.1433122158050537,0.3918980062007904,0.7514142394065857,0.1154023930430412,0.0,0.0,1.0,64.08866119384766,68.0,2.2344112396240234,-4559.86669921875,209.5604705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,299.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018125265836715,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033267762977,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575160,293.1593017578125,297.1499938964844,293.1499938964844,0.1431284695863723,-3124.751708984375,304.1502685546875,0.6993969082832336,0.1603017598390579,0.1461362838745117,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585266113281,0.4547043144702911,0.050000000745058,0.0495956875383853,293.24462890625,297.1499938964844,293.1499938964844,0.077301375567913,-1499.8414306640625,304.1610107421875,0.5929403901100159,0.0975386872887611,0.0701013728976249,293.1867370605469,297.1499938964844,293.1499938964844,0.5792233943939209,-9693.783203125,304.1474914550781,0.9990000128746032,0.5382537245750427,0.4534280300140381,293.27783203125,297.1499938964844,293.1499938964844,0.0069694095291197,-2859.0361328125,296.522216796875,0.4547043144702911,0.050000000745058,0.2352605909109115,286.45770263671875,291.1499938964844,259.4054870605469,257.9427795410156,282.4894714355469,294.5201721191406,286.45672607421875,1.0,0.2767408788204193,0.5376842617988586,0.5376842617988586,1.0,1.0,-1.1455342769622805,0.3927173316478729,0.7528169751167297,0.1157908588647842,0.0,0.0,1.0,64.64320373535156,71.0,-4.88386344909668,-4562.703125,211.3795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,299.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017952188849449,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103309212136,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575220,293.1573181152344,297.1499938964844,293.1499938964844,0.1435000598430633,-3131.449462890625,304.1495666503906,0.6967597603797913,0.1604672372341156,0.1463338881731033,294.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455261230469,0.4518853724002838,0.050000000745058,0.0496483109891414,293.2373046875,297.1499938964844,293.1499938964844,0.0762887671589851,-1485.5716552734375,304.1590270996094,0.5878744125366211,0.0966193825006485,0.0693849176168441,293.1947631835937,297.1499938964844,293.1499938964844,0.5877538919448853,-9811.474609375,304.1341247558594,0.9990000128746032,0.5357036590576172,0.4588991403579712,293.2762756347656,297.1499938964844,293.1499938964844,0.00693079829216,-2848.754638671875,296.46160888671875,0.4518853724002838,0.050000000745058,0.2355102151632309,286.443603515625,291.1499938964844,259.3840026855469,257.9274597167969,282.4720153808594,294.5133972167969,286.4415588378906,1.0,0.2791658341884613,0.5376139283180237,0.5376139283180237,1.0,1.0,-1.151840329170227,0.3950706124305725,0.7567697167396545,0.1168800145387649,0.0,0.0,1.0,66.06229400634766,59.0,-19.1380558013916,-4569.82080078125,216.27227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,299.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017849221825599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001032987565849,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575280,293.1573181152344,297.1499938964844,293.1499938964844,0.1435000598430633,-3131.449462890625,304.1495666503906,0.6967597603797913,0.1604672372341156,0.1463338881731033,294.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455261230469,0.4518853724002838,0.050000000745058,0.0496483109891414,293.2373046875,297.1499938964844,293.1499938964844,0.0762887671589851,-1485.5716552734375,304.1590270996094,0.5878744125366211,0.0966193825006485,0.0693849176168441,293.1947631835937,297.1499938964844,293.1499938964844,0.5877538919448853,-9811.474609375,304.1341247558594,0.9990000128746032,0.5357036590576172,0.4588991403579712,293.2762756347656,297.1499938964844,293.1499938964844,0.00693079829216,-2848.754638671875,296.46160888671875,0.4518853724002838,0.050000000745058,0.2355102151632309,286.443603515625,291.1499938964844,259.3840026855469,257.9274597167969,282.4720153808594,294.5133972167969,286.4415588378906,1.0,0.2791658341884613,0.5376139283180237,0.5376139283180237,1.0,1.0,-1.151840329170227,0.3950706124305725,0.7567697167396545,0.1168800145387649,0.0,0.0,1.0,66.06229400634766,59.0,-19.1380558013916,-4569.82080078125,216.27227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,299.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017849221825599,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001032987565849,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575340,293.1553039550781,297.1499938964844,293.1499938964844,0.1437692940235138,-3136.26123046875,304.1492614746094,0.6998475193977356,0.1606878340244293,0.1464646160602569,294.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.4546030461788177,0.050000000745058,0.0495975278317928,293.23016357421875,297.1499938964844,293.1499938964844,0.0755586400628089,-1475.3248291015625,304.1572570800781,0.5888062119483948,0.0958654060959816,0.0688674002885818,293.1996459960937,297.1499938964844,293.1499938964844,0.5811393857002258,-9714.8291015625,304.1512756347656,0.9990000128746032,0.5335491895675659,0.4536218643188476,293.2747497558594,297.1499938964844,293.1499938964844,0.0068768016062676,-2832.7802734375,296.4022827148437,0.4546030461788177,0.050000000745058,0.2352693229913711,286.4309997558594,291.1499938964844,259.3623046875,257.911865234375,282.470703125,294.5062255859375,286.43121337890625,1.0,0.2762641012668609,0.5375435948371887,0.5375435948371887,1.0,1.0,-1.1447001695632937,0.3922260105609894,0.7524741888046265,0.1157997250556945,0.0,0.0,1.0,64.68452453613281,62.0,-10.05129337310791,-4563.8212890625,211.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,299.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018064022064209,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103320555354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575400,293.1553039550781,297.1499938964844,293.1499938964844,0.1437692940235138,-3136.26123046875,304.1492614746094,0.6998475193977356,0.1606878340244293,0.1464646160602569,294.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.4546030461788177,0.050000000745058,0.0495975278317928,293.23016357421875,297.1499938964844,293.1499938964844,0.0755586400628089,-1475.3248291015625,304.1572570800781,0.5888062119483948,0.0958654060959816,0.0688674002885818,293.1996459960937,297.1499938964844,293.1499938964844,0.5811393857002258,-9714.8291015625,304.1512756347656,0.9990000128746032,0.5335491895675659,0.4536218643188476,293.2747497558594,297.1499938964844,293.1499938964844,0.0068768016062676,-2832.7802734375,296.4022827148437,0.4546030461788177,0.050000000745058,0.2352693229913711,286.4309997558594,291.1499938964844,259.3623046875,257.911865234375,282.470703125,294.5062255859375,286.43121337890625,1.0,0.2762641012668609,0.5375435948371887,0.5375435948371887,1.0,1.0,-1.1447001695632937,0.3922260105609894,0.7524741888046265,0.1157997250556945,0.0,0.0,1.0,64.68452453613281,62.0,-10.05129337310791,-4563.8212890625,211.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,299.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018064022064209,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000103320555354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575460,293.1532592773437,297.1499938964844,293.1499938964844,0.1439918279647827,-3140.02734375,304.1491394042969,0.7015878558158875,0.1609696000814438,0.1466832011938095,294.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43572998046875,0.4559165239334106,0.050000000745058,0.049573715776205,293.2274475097656,297.1499938964844,293.1499938964844,0.0741099342703819,-1454.5224609375,304.15728759765625,0.586885929107666,0.0943875759840011,0.0679151192307472,293.19464111328125,297.1499938964844,293.1499938964844,0.5772138237953186,-9661.3720703125,304.1568908691406,0.9990000128746032,0.533309280872345,0.4511235654354095,293.2727966308594,297.1499938964844,293.1499938964844,0.0068251630291342,-2816.08935546875,296.3529357910156,0.4559165239334106,0.050000000745058,0.2351563572883606,286.4360656738281,291.1499938964844,259.3403625488281,257.8959655761719,282.46710205078125,294.4988708496094,286.43621826171875,1.0,0.2753334641456604,0.537449836730957,0.537449836730957,1.0,1.0,-1.1406517028808594,0.390580266714096,0.7500714659690857,0.1151231452822685,0.0,0.0,1.0,64.02861785888672,65.0,0.8736458420753479,-4561.2138671875,208.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,299.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018151268362999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033294101944,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575520,293.1532592773437,297.1499938964844,293.1499938964844,0.1439918279647827,-3140.02734375,304.1491394042969,0.7015878558158875,0.1609696000814438,0.1466832011938095,294.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43572998046875,0.4559165239334106,0.050000000745058,0.049573715776205,293.2274475097656,297.1499938964844,293.1499938964844,0.0741099342703819,-1454.5224609375,304.15728759765625,0.586885929107666,0.0943875759840011,0.0679151192307472,293.19464111328125,297.1499938964844,293.1499938964844,0.5772138237953186,-9661.3720703125,304.1568908691406,0.9990000128746032,0.533309280872345,0.4511235654354095,293.2727966308594,297.1499938964844,293.1499938964844,0.0068251630291342,-2816.08935546875,296.3529357910156,0.4559165239334106,0.050000000745058,0.2351563572883606,286.4360656738281,291.1499938964844,259.3403625488281,257.8959655761719,282.46710205078125,294.4988708496094,286.43621826171875,1.0,0.2753334641456604,0.537449836730957,0.537449836730957,1.0,1.0,-1.1406517028808594,0.390580266714096,0.7500714659690857,0.1151231452822685,0.0,0.0,1.0,64.02861785888672,65.0,0.8736458420753479,-4561.2138671875,208.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,299.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018151268362999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033294101944,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575580,293.15118408203125,297.1499938964844,293.1499938964844,0.1443715691566467,-3146.608642578125,304.1488037109375,0.7015860080718994,0.1613069772720337,0.1469823867082595,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.4554290175437927,0.050000000745058,0.04958251491189,293.224365234375,297.1499938964844,293.1499938964844,0.0726317688822746,-1433.471435546875,304.1573181152344,0.5830526947975159,0.0930477529764175,0.0669272765517234,293.19158935546875,297.1499938964844,293.1499938964844,0.5783860087394714,-9679.41796875,304.1524963378906,0.9990000128746032,0.5328055620193481,0.452047049999237,293.2706604003906,297.1499938964844,293.1499938964844,0.0067815324291586,-2802.550537109375,296.3025817871094,0.4554290175437927,0.050000000745058,0.2351981103420257,286.43505859375,291.1499938964844,259.31817626953125,257.8797607421875,282.4571228027344,294.4910888671875,286.4345703125,1.0,0.2757281959056854,0.5373560786247253,0.5373560786247253,1.0,1.0,-1.1409928798675537,0.3906163573265075,0.7503765225410461,0.1152026429772377,0.0,0.0,1.0,64.25791931152344,68.0,-2.6971375942230225,-4562.94140625,209.1206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,299.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018164977431297,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033307999023,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575640,293.15118408203125,297.1499938964844,293.1499938964844,0.1443715691566467,-3146.608642578125,304.1488037109375,0.7015860080718994,0.1613069772720337,0.1469823867082595,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.4554290175437927,0.050000000745058,0.04958251491189,293.224365234375,297.1499938964844,293.1499938964844,0.0726317688822746,-1433.471435546875,304.1573181152344,0.5830526947975159,0.0930477529764175,0.0669272765517234,293.19158935546875,297.1499938964844,293.1499938964844,0.5783860087394714,-9679.41796875,304.1524963378906,0.9990000128746032,0.5328055620193481,0.452047049999237,293.2706604003906,297.1499938964844,293.1499938964844,0.0067815324291586,-2802.550537109375,296.3025817871094,0.4554290175437927,0.050000000745058,0.2351981103420257,286.43505859375,291.1499938964844,259.31817626953125,257.8797607421875,282.4571228027344,294.4910888671875,286.4345703125,1.0,0.2757281959056854,0.5373560786247253,0.5373560786247253,1.0,1.0,-1.1409928798675537,0.3906163573265075,0.7503765225410461,0.1152026429772377,0.0,0.0,1.0,64.25791931152344,68.0,-2.6971375942230225,-4562.94140625,209.1206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,299.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018164977431297,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033307999023,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575700,293.1501770019531,297.1499938964844,293.1499938964844,0.1446169912815094,-3150.89599609375,304.1485595703125,0.7011347413063049,0.1614904701709747,0.1471554189920425,294.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325866699219,0.4547175467014313,0.050000000745058,0.0495954602956771,293.2220153808594,297.1499938964844,293.1499938964844,0.0720773860812187,-1425.6602783203125,304.156982421875,0.581062376499176,0.0925649106502533,0.0665507838129997,293.1917724609375,297.1499938964844,293.1499938964844,0.5804135799407959,-9708.0888671875,304.1483459472656,0.9990000128746032,0.532238781452179,0.4534029066562652,293.26959228515625,297.1499938964844,293.1499938964844,0.0067620323970913,-2796.774658203125,296.2764587402344,0.4547175467014313,0.050000000745058,0.2352595031261444,286.4317932128906,291.1499938964844,259.3069763183594,257.8715515136719,282.45025634765625,294.4870300292969,286.4308776855469,1.0,0.2763398587703705,0.5373092293739319,0.5373092293739319,1.0,1.0,-1.1424646377563477,0.3911358416080475,0.7513288259506226,0.1154543459415435,0.0,0.0,1.0,64.60621643066406,68.0,-6.979104042053223,-4565.037109375,210.28565979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,299.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018204018473625,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033347652992,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575760,293.1492004394531,297.1499938964844,293.1499938964844,0.144896924495697,-3155.8056640625,304.1483154296875,0.7004421353340149,0.1616801023483276,0.1473394632339477,294.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276428222656,0.4537622332572937,0.050000000745058,0.0496130473911762,293.2190856933594,297.1499938964844,293.1499938964844,0.0716821104288101,-1420.1566162109375,304.15643310546875,0.5791692733764648,0.0922293066978454,0.066274806857109,293.1932983398437,297.1499938964844,293.1499938964844,0.5832713842391968,-9747.8232421875,304.1434631347656,0.9990000128746032,0.5314150452613831,0.4552388489246368,293.2685852050781,297.1499938964844,293.1499938964844,0.0067438967525959,-2791.62841796875,296.2494812011719,0.4537622332572937,0.050000000745058,0.2353429347276687,286.4263610839844,291.1499938964844,259.29571533203125,257.8632507324219,282.44195556640625,294.4828796386719,286.4249267578125,1.0,0.2771792411804199,0.5372801423072815,0.5372801423072815,1.0,1.0,-1.1446787118911743,0.3919546902179718,0.7527240514755249,0.1158392429351806,0.0,0.0,1.0,65.08200073242188,56.0,-12.359326362609863,-4567.86279296875,211.9491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,299.6990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018290594220161,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00010334354738,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575820,293.1470642089844,297.1499938964844,293.1499938964844,0.1453443169593811,-3163.5498046875,304.14813232421875,0.7048717141151428,0.1621298938989639,0.1476548761129379,294.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.4575046598911285,0.050000000745058,0.0495454780757427,293.2134094238281,297.1499938964844,293.1499938964844,0.0710336416959762,-1411.109130859375,304.1553955078125,0.5812582969665527,0.0916356071829795,0.0658350139856338,293.19189453125,297.1499938964844,293.1499938964844,0.573517918586731,-9609.8203125,304.1626892089844,0.9990000128746032,0.5305697321891785,0.4481457471847534,293.2663879394531,297.1499938964844,293.1499938964844,0.0066928821615874,-2775.581787109375,296.19879150390625,0.4575046598911285,0.050000000745058,0.2350224107503891,286.4197082519531,291.1499938964844,259.27301025390625,257.84637451171875,282.4420471191406,294.47393798828125,286.4205627441406,1.0,0.2735171914100647,0.5372220873832703,0.5372220873832703,1.0,1.0,-1.1355581283569336,0.3883454203605652,0.7472126483917236,0.1145232245326042,0.0,0.0,1.0,63.255008697509766,59.0,-1.8447058200836184,-4560.3388671875,205.3877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,299.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018565446138382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033714434015,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575880,293.1470642089844,297.1499938964844,293.1499938964844,0.1453443169593811,-3163.5498046875,304.14813232421875,0.7048717141151428,0.1621298938989639,0.1476548761129379,294.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.4575046598911285,0.050000000745058,0.0495454780757427,293.2134094238281,297.1499938964844,293.1499938964844,0.0710336416959762,-1411.109130859375,304.1553955078125,0.5812582969665527,0.0916356071829795,0.0658350139856338,293.19189453125,297.1499938964844,293.1499938964844,0.573517918586731,-9609.8203125,304.1626892089844,0.9990000128746032,0.5305697321891785,0.4481457471847534,293.2663879394531,297.1499938964844,293.1499938964844,0.0066928821615874,-2775.581787109375,296.19879150390625,0.4575046598911285,0.050000000745058,0.2350224107503891,286.4197082519531,291.1499938964844,259.27301025390625,257.84637451171875,282.4420471191406,294.47393798828125,286.4205627441406,1.0,0.2735171914100647,0.5372220873832703,0.5372220873832703,1.0,1.0,-1.1355581283569336,0.3883454203605652,0.7472126483917236,0.1145232245326042,0.0,0.0,1.0,63.255008697509766,59.0,-1.8447058200836184,-4560.3388671875,205.3877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,299.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018565446138382,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033714434015,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
575940,293.1448059082031,297.1499938964844,293.1499938964844,0.1457755416631698,-3170.78955078125,304.1480407714844,0.7077968120574951,0.1626646220684051,0.1480823904275894,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.4596576392650604,0.050000000745058,0.0495081916451454,293.2113952636719,297.1499938964844,293.1499938964844,0.0697993636131286,-1393.5892333984375,304.1556701660156,0.580559492111206,0.0904433503746986,0.0650552287697792,293.1809997558594,297.1499938964844,293.1499938964844,0.566944420337677,-9522.1337890625,304.1688842773437,0.9990000128746032,0.5317137837409973,0.4441806972026825,293.2636108398437,297.1499938964844,293.1499938964844,0.0066455020569264,-2759.33203125,296.1590576171875,0.4596576392650604,0.050000000745058,0.2348455488681793,286.4303894042969,291.1499938964844,259.25,257.8291015625,282.4381408691406,294.4642333984375,286.4311218261719,1.0,0.2719979584217071,0.5371639728546143,0.5371639728546143,1.0,1.0,-1.1301138401031494,0.386178970336914,0.7439349293708801,0.1137126013636589,0.0,0.0,1.0,62.24125289916992,62.0,8.613114356994629,-4557.013671875,201.6630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,299.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018566042184829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033715016092,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576000,293.1448059082031,297.1499938964844,293.1499938964844,0.1457755416631698,-3170.78955078125,304.1480407714844,0.7077968120574951,0.1626646220684051,0.1480823904275894,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.4596576392650604,0.050000000745058,0.0495081916451454,293.2113952636719,297.1499938964844,293.1499938964844,0.0697993636131286,-1393.5892333984375,304.1556701660156,0.580559492111206,0.0904433503746986,0.0650552287697792,293.1809997558594,297.1499938964844,293.1499938964844,0.566944420337677,-9522.1337890625,304.1688842773437,0.9990000128746032,0.5317137837409973,0.4441806972026825,293.2636108398437,297.1499938964844,293.1499938964844,0.0066455020569264,-2759.33203125,296.1590576171875,0.4596576392650604,0.050000000745058,0.2348455488681793,286.4303894042969,291.1499938964844,259.25,257.8291015625,282.4381408691406,294.4642333984375,286.4311218261719,1.0,0.2719979584217071,0.5371639728546143,0.5371639728546143,1.0,1.0,-1.1301138401031494,0.386178970336914,0.7439349293708801,0.1137126013636589,0.0,0.0,1.0,62.24125289916992,62.0,8.613114356994629,-4557.013671875,201.6630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148193359375,299.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018566042184829,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033715016092,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576060,293.1424560546875,297.1499938964844,293.1499938964844,0.1464028805494308,-3181.532958984375,304.14764404296875,0.708814263343811,0.1632705628871917,0.1486092060804367,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.4597921073436737,0.050000000745058,0.0495059005916118,293.20855712890625,297.1499938964844,293.1499938964844,0.0686255618929863,-1377.111328125,304.1557006835937,0.5779717564582825,0.0894594863057136,0.0642955377697944,293.1727294921875,297.1499938964844,293.1499938964844,0.5659512281417847,-9512.8408203125,304.1640625,0.9990000128746032,0.5326159596443176,0.4439356923103332,293.2605895996094,297.1499938964844,293.1499938964844,0.0066070626489818,-2746.745849609375,296.1181640625,0.4597921073436737,0.050000000745058,0.234834685921669,286.4334411621094,291.1499938964844,259.2225036621094,257.8077392578125,282.4247436523437,294.4539489746094,286.4332580566406,1.0,0.2719437777996063,0.537144124507904,0.537144124507904,1.0,1.0,-1.1295229196548462,0.3859037160873413,0.7436192631721497,0.1137333810329437,0.0,0.0,1.0,62.17820358276367,65.0,2.739739179611206,-4558.9052734375,201.3510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,299.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018390581011772,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033536973409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576120,293.1424560546875,297.1499938964844,293.1499938964844,0.1464028805494308,-3181.532958984375,304.14764404296875,0.708814263343811,0.1632705628871917,0.1486092060804367,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334716796875,0.4597921073436737,0.050000000745058,0.0495059005916118,293.20855712890625,297.1499938964844,293.1499938964844,0.0686255618929863,-1377.111328125,304.1557006835937,0.5779717564582825,0.0894594863057136,0.0642955377697944,293.1727294921875,297.1499938964844,293.1499938964844,0.5659512281417847,-9512.8408203125,304.1640625,0.9990000128746032,0.5326159596443176,0.4439356923103332,293.2605895996094,297.1499938964844,293.1499938964844,0.0066070626489818,-2746.745849609375,296.1181640625,0.4597921073436737,0.050000000745058,0.234834685921669,286.4334411621094,291.1499938964844,259.2225036621094,257.8077392578125,282.4247436523437,294.4539489746094,286.4332580566406,1.0,0.2719437777996063,0.537144124507904,0.537144124507904,1.0,1.0,-1.1295229196548462,0.3859037160873413,0.7436192631721497,0.1137333810329437,0.0,0.0,1.0,62.17820358276367,65.0,2.739739179611206,-4558.9052734375,201.3510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,299.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018390581011772,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033536973409,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576180,293.14019775390625,297.1499938964844,293.1499938964844,0.1472160965204239,-3195.6103515625,304.1470642089844,0.7085382342338562,0.1639198660850525,0.1492039710283279,294.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.458550214767456,0.050000000745058,0.049527246505022,293.2032470703125,297.1499938964844,293.1499938964844,0.0680658817291259,-1369.4522705078125,304.1547241210937,0.5754050612449646,0.0890471786260604,0.06391292065382,293.1698913574219,297.1499938964844,293.1499938964844,0.569134533405304,-9560.4423828125,304.15399169921875,0.9990000128746032,0.5326260328292847,0.446210116147995,293.25762939453125,297.1499938964844,293.1499938964844,0.0065755806863307,-2737.377197265625,296.0736999511719,0.458550214767456,0.050000000745058,0.23493592441082,286.4260559082031,291.1499938964844,259.18670654296875,257.77880859375,282.4030456542969,294.4432067871094,286.4245910644531,1.0,0.2730619609355926,0.5371242165565491,0.5371242165565491,1.0,1.0,-1.1326534748077393,0.3870629370212555,0.7455905079841614,0.1143454387784004,0.0,0.0,1.0,62.76234817504883,68.0,-10.547642707824709,-4564.693359375,203.4905548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,299.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018284708261489,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033429507515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576240,293.14019775390625,297.1499938964844,293.1499938964844,0.1472160965204239,-3195.6103515625,304.1470642089844,0.7085382342338562,0.1639198660850525,0.1492039710283279,294.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.458550214767456,0.050000000745058,0.049527246505022,293.2032470703125,297.1499938964844,293.1499938964844,0.0680658817291259,-1369.4522705078125,304.1547241210937,0.5754050612449646,0.0890471786260604,0.06391292065382,293.1698913574219,297.1499938964844,293.1499938964844,0.569134533405304,-9560.4423828125,304.15399169921875,0.9990000128746032,0.5326260328292847,0.446210116147995,293.25762939453125,297.1499938964844,293.1499938964844,0.0065755806863307,-2737.377197265625,296.0736999511719,0.458550214767456,0.050000000745058,0.23493592441082,286.4260559082031,291.1499938964844,259.18670654296875,257.77880859375,282.4030456542969,294.4432067871094,286.4245910644531,1.0,0.2730619609355926,0.5371242165565491,0.5371242165565491,1.0,1.0,-1.1326534748077393,0.3870629370212555,0.7455905079841614,0.1143454387784004,0.0,0.0,1.0,62.76234817504883,68.0,-10.547642707824709,-4564.693359375,203.4905548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,299.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018284708261489,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033429507515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576300,293.1391296386719,297.1499938964844,293.1499938964844,0.1476885378360748,-3203.833740234375,304.146728515625,0.7080098986625671,0.1642535179853439,0.1495179533958435,294.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.45752814412117,0.050000000745058,0.0495450794696807,293.1996154785156,297.1499938964844,293.1499938964844,0.0680658668279647,-1369.5997314453125,304.15386962890625,0.5743476152420044,0.0890818089246749,0.0638919696211814,293.1707458496094,297.1499938964844,293.1499938964844,0.5720887184143066,-9602.3369140625,304.1478881835937,0.9990000128746032,0.5322109460830688,0.448102056980133,293.2562255859375,297.1499938964844,293.1499938964844,0.0065620997920632,-2733.83642578125,296.0495910644531,0.45752814412117,0.050000000745058,0.2350205332040786,286.41778564453125,291.1499938964844,259.16583251953125,257.7616577148437,282.3894958496094,294.4377136230469,286.4156188964844,1.0,0.2739800810813904,0.5371142625808716,0.5371142625808716,1.0,1.0,-1.1353983879089355,0.3880980014801025,0.7473004460334778,0.1148380860686302,0.0,0.0,1.0,63.2513542175293,68.0,-18.63533401489257,-4568.75634765625,205.3299255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,299.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018327102065086,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033472581184,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576360,293.1381225585937,297.1499938964844,293.1499938964844,0.1482021510601043,-3212.797119140625,304.1463928222656,0.7072628736495972,0.1645904630422592,0.1498396694660186,294.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.4562899470329284,0.050000000745058,0.0495670288801193,293.1954040527344,297.1499938964844,293.1499938964844,0.068258985877037,-1372.48583984375,304.1528015136719,0.5734993815422058,0.0892801657319068,0.0639880523085594,293.1730651855469,297.1499938964844,293.1499938964844,0.5758600831031799,-9654.873046875,304.14141845703125,0.9990000128746032,0.5314954519271851,0.4504191875457763,293.2549133300781,297.1499938964844,293.1499938964844,0.0065499413758516,-2731.004150390625,296.0240478515625,0.4562899470329284,0.050000000745058,0.2351246327161789,286.4063415527344,291.1499938964844,259.14312744140625,257.7428283691406,282.3748779296875,294.4321594238281,286.4035339355469,1.0,0.2751034498214721,0.5370728969573975,0.5370728969573975,1.0,1.0,-1.1388319730758667,0.3893768489360809,0.7494550943374634,0.1154176965355873,0.0,0.0,1.0,63.853614807128906,71.0,-27.024763107299805,-4573.369140625,207.6229858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490783691406,299.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018465682864189,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001033613152685,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
