time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576420,293.1362609863281,297.1499938964844,293.1499938964844,0.1493410617113113,-3232.7255859375,304.14569091796875,0.7052274346351624,0.1652680933475494,0.1504985392093658,294.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783569335937,0.453305572271347,0.050000000745058,0.0496215261518955,293.1853332519531,297.1499938964844,293.1499938964844,0.0692240968346595,-1386.490234375,304.1502380371094,0.5725428462028503,0.0901694968342781,0.0645319074392318,293.18182373046875,297.1499938964844,293.1499938964844,0.585582435131073,-9787.7470703125,304.1280822753906,0.9990000128746032,0.5291447043418884,0.4561226963996887,293.2525329589844,297.1499938964844,293.1499938964844,0.0065290504135191,-2727.250244140625,295.9686889648437,0.453305572271347,0.050000000745058,0.2353831529617309,286.3743896484375,291.1499938964844,259.0923156738281,257.70025634765625,282.34149169921875,294.4208679199219,286.3703308105469,1.0,0.2778745889663696,0.5369900465011597,0.5369900465011597,1.0,1.0,-1.147496223449707,0.3926284611225128,0.7548677921295166,0.1168630719184875,0.0,0.0,1.0,65.35103607177734,59.0,-43.91267776489258,-4584.22314453125,213.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,299.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019109338521957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034266460919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576480,293.1362609863281,297.1499938964844,293.1499938964844,0.1493410617113113,-3232.7255859375,304.14569091796875,0.7052274346351624,0.1652680933475494,0.1504985392093658,294.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783569335937,0.453305572271347,0.050000000745058,0.0496215261518955,293.1853332519531,297.1499938964844,293.1499938964844,0.0692240968346595,-1386.490234375,304.1502380371094,0.5725428462028503,0.0901694968342781,0.0645319074392318,293.18182373046875,297.1499938964844,293.1499938964844,0.585582435131073,-9787.7470703125,304.1280822753906,0.9990000128746032,0.5291447043418884,0.4561226963996887,293.2525329589844,297.1499938964844,293.1499938964844,0.0065290504135191,-2727.250244140625,295.9686889648437,0.453305572271347,0.050000000745058,0.2353831529617309,286.3743896484375,291.1499938964844,259.0923156738281,257.70025634765625,282.34149169921875,294.4208679199219,286.3703308105469,1.0,0.2778745889663696,0.5369900465011597,0.5369900465011597,1.0,1.0,-1.147496223449707,0.3926284611225128,0.7548677921295166,0.1168630719184875,0.0,0.0,1.0,65.35103607177734,59.0,-43.91267776489258,-4584.22314453125,213.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,299.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019109338521957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001034266460919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576540,293.1343688964844,297.1499938964844,293.1499938964844,0.1503914147615432,-3251.009765625,304.1454162597656,0.7090185880661011,0.1659992486238479,0.1510892808437347,294.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.4559973180294037,0.050000000745058,0.0495722293853759,293.1756286621094,297.1499938964844,293.1499938964844,0.0705189034342765,-1405.14404296875,304.1480407714844,0.5778998136520386,0.0912540629506111,0.0652941167354583,293.18707275390625,297.1499938964844,293.1499938964844,0.5800034999847412,-9703.9453125,304.1455078125,0.9990000128746032,0.5272408127784729,0.4509706795215606,293.25018310546875,297.1499938964844,293.1499938964844,0.0064944927580654,-2718.372314453125,295.9142761230469,0.4559973180294037,0.050000000745058,0.2351493090391159,286.3425598144531,291.1499938964844,259.0348205566406,257.651611328125,282.32391357421875,294.4093322753906,286.3406677246094,1.0,0.275281548500061,0.5369071960449219,0.5369071960449219,1.0,1.0,-1.1426050662994385,0.3905999660491943,0.7520051002502441,0.1163300275802612,0.0,0.0,1.0,64.04501342773438,47.0,-36.58806610107422,-4581.80029296875,209.24024963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,299.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020220965147018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035394598147,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576600,293.1343688964844,297.1499938964844,293.1499938964844,0.1503914147615432,-3251.009765625,304.1454162597656,0.7090185880661011,0.1659992486238479,0.1510892808437347,294.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.4559973180294037,0.050000000745058,0.0495722293853759,293.1756286621094,297.1499938964844,293.1499938964844,0.0705189034342765,-1405.14404296875,304.1480407714844,0.5778998136520386,0.0912540629506111,0.0652941167354583,293.18707275390625,297.1499938964844,293.1499938964844,0.5800034999847412,-9703.9453125,304.1455078125,0.9990000128746032,0.5272408127784729,0.4509706795215606,293.25018310546875,297.1499938964844,293.1499938964844,0.0064944927580654,-2718.372314453125,295.9142761230469,0.4559973180294037,0.050000000745058,0.2351493090391159,286.3425598144531,291.1499938964844,259.0348205566406,257.651611328125,282.32391357421875,294.4093322753906,286.3406677246094,1.0,0.275281548500061,0.5369071960449219,0.5369071960449219,1.0,1.0,-1.1426050662994385,0.3905999660491943,0.7520051002502441,0.1163300275802612,0.0,0.0,1.0,64.04501342773438,47.0,-36.58806610107422,-4581.80029296875,209.24024963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,299.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020220965147018,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001035394598147,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576660,293.1321716308594,297.1499938964844,293.1499938964844,0.1511907428503036,-3264.5458984375,304.1455993652344,0.7177001237869263,0.1668393462896347,0.1516871303319931,294.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.4639623761177063,0.050000000745058,0.0494364351034164,293.1731872558594,297.1499938964844,293.1499938964844,0.0706605389714241,-1407.109375,304.1485595703125,0.5857067704200745,0.0911155864596366,0.0653698816895484,293.1735534667969,297.1499938964844,293.1499938964844,0.5591636300086975,-9412.8583984375,304.1820373535156,0.9990000128746032,0.5289977192878723,0.4364573955535888,293.2472839355469,297.1499938964844,293.1499938964844,0.0064442171715199,-2701.534912109375,295.8755798339844,0.4639623761177063,0.050000000745058,0.2345051616430282,286.3379821777344,291.1499938964844,258.97125244140625,257.5973815917969,282.3070678710937,294.3724670410156,286.3385009765625,1.0,0.2686734795570373,0.5367985367774963,0.5367985367774963,1.0,1.0,-1.1250618696212769,0.3836332559585571,0.741428554058075,0.1139721572399139,0.0,0.0,1.0,60.38694763183594,50.0,-8.276236534118652,-4570.3173828125,196.48269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,299.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102121502161026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036403409671,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576720,293.1321716308594,297.1499938964844,293.1499938964844,0.1511907428503036,-3264.5458984375,304.1455993652344,0.7177001237869263,0.1668393462896347,0.1516871303319931,294.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.4639623761177063,0.050000000745058,0.0494364351034164,293.1731872558594,297.1499938964844,293.1499938964844,0.0706605389714241,-1407.109375,304.1485595703125,0.5857067704200745,0.0911155864596366,0.0653698816895484,293.1735534667969,297.1499938964844,293.1499938964844,0.5591636300086975,-9412.8583984375,304.1820373535156,0.9990000128746032,0.5289977192878723,0.4364573955535888,293.2472839355469,297.1499938964844,293.1499938964844,0.0064442171715199,-2701.534912109375,295.8755798339844,0.4639623761177063,0.050000000745058,0.2345051616430282,286.3379821777344,291.1499938964844,258.97125244140625,257.5973815917969,282.3070678710937,294.3724670410156,286.3385009765625,1.0,0.2686734795570373,0.5367985367774963,0.5367985367774963,1.0,1.0,-1.1250618696212769,0.3836332559585571,0.741428554058075,0.1139721572399139,0.0,0.0,1.0,60.38694763183594,50.0,-8.276236534118652,-4570.3173828125,196.48269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,299.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102121502161026,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036403409671,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576780,293.1299743652344,297.1499938964844,293.1499938964844,0.1520643681287765,-3279.272705078125,304.1455993652344,0.7237066030502319,0.1677356660366058,0.1524038761854171,294.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.4689244329929352,0.050000000745058,0.0493509285151958,293.17755126953125,297.1499938964844,293.1499938964844,0.0692654699087143,-1387.2177734375,304.1513977050781,0.5874404311180115,0.0896484479308128,0.0644489079713821,293.1468505859375,297.1499938964844,293.1499938964844,0.5443823933601379,-9214.7890625,304.1952819824219,0.9990000128746032,0.5338103175163269,0.4270633161067962,293.244384765625,297.1499938964844,293.1499938964844,0.006400279700756,-2686.32275390625,295.84234619140625,0.4689244329929352,0.050000000745058,0.2340995669364929,286.34210205078125,291.1499938964844,258.902099609375,257.5380859375,282.2673034667969,294.3109130859375,286.3419189453125,1.0,0.2648099362850189,0.5366898775100708,0.5366898775100708,1.0,1.0,-1.1129460334777832,0.3787747621536255,0.7341712713241577,0.1124822348356247,0.0,0.0,1.0,58.07466506958008,53.0,-0.5290783047676086,-4566.9716796875,188.27545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,299.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021687611937522,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036883040796,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576840,293.1299743652344,297.1499938964844,293.1499938964844,0.1520643681287765,-3279.272705078125,304.1455993652344,0.7237066030502319,0.1677356660366058,0.1524038761854171,294.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420715332031,0.4689244329929352,0.050000000745058,0.0493509285151958,293.17755126953125,297.1499938964844,293.1499938964844,0.0692654699087143,-1387.2177734375,304.1513977050781,0.5874404311180115,0.0896484479308128,0.0644489079713821,293.1468505859375,297.1499938964844,293.1499938964844,0.5443823933601379,-9214.7890625,304.1952819824219,0.9990000128746032,0.5338103175163269,0.4270633161067962,293.244384765625,297.1499938964844,293.1499938964844,0.006400279700756,-2686.32275390625,295.84234619140625,0.4689244329929352,0.050000000745058,0.2340995669364929,286.34210205078125,291.1499938964844,258.902099609375,257.5380859375,282.2673034667969,294.3109130859375,286.3419189453125,1.0,0.2648099362850189,0.5366898775100708,0.5366898775100708,1.0,1.0,-1.1129460334777832,0.3787747621536255,0.7341712713241577,0.1124822348356247,0.0,0.0,1.0,58.07466506958008,53.0,-0.5290783047676086,-4566.9716796875,188.27545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,299.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021687611937522,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036883040796,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576900,293.1289367675781,297.1499938964844,293.1499938964844,0.1525662541389465,-3287.792236328125,304.1454772949219,0.7257151007652283,0.1681967973709106,0.1527898907661438,294.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.4702842533588409,0.050000000745058,0.0493264533579349,293.1795654296875,297.1499938964844,293.1499938964844,0.0684229433536529,-1375.34228515625,304.15264892578125,0.5869072675704956,0.0889045596122741,0.0638882741332054,293.13409423828125,297.1499938964844,293.1499938964844,0.539852499961853,-9156.5166015625,304.1952514648437,0.9990000128746032,0.5363590717315674,0.4243358075618744,293.242919921875,297.1499938964844,293.1499938964844,0.0063823265954852,-2680.37060546875,295.8248291015625,0.4702842533588409,0.050000000745058,0.2339834570884704,286.3409729003906,291.1499938964844,258.8656005859375,257.50665283203125,282.2481384277344,294.2875366210937,286.34051513671875,1.0,0.2636382579803467,0.5366355776786804,0.5366355776786804,1.0,1.0,-1.1092928647994995,0.3772709667682647,0.7320219278335571,0.1121221259236335,0.0,0.0,1.0,57.41291809082031,53.0,-2.354367017745972,-4567.13427734375,185.8972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,299.6854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021788194775581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001036985122482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
576960,293.1278991699219,297.1499938964844,293.1499938964844,0.1531082987785339,-3297.01904296875,304.14532470703125,0.7272399067878723,0.1686684042215347,0.1531933099031448,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.4711448848247528,0.050000000745058,0.0493107438087463,293.1805725097656,297.1499938964844,293.1499938964844,0.0677010491490364,-1365.248046875,304.1534729003906,0.5861223340034485,0.088326945900917,0.0634056776762008,293.122802734375,297.1499938964844,293.1499938964844,0.5367853045463562,-9118.73046875,304.19256591796875,0.9990000128746032,0.538777232170105,0.4225761890411377,293.2414245605469,297.1499938964844,293.1499938964844,0.0063663902692496,-2675.26953125,295.806884765625,0.4711448848247528,0.050000000745058,0.23390893638134,286.3381042480469,291.1499938964844,258.82794189453125,257.4741516113281,282.226806640625,294.2675170898437,286.3371276855469,1.0,0.262904554605484,0.5366814136505127,0.5366814136505127,1.0,1.0,-1.1069765090942385,0.3763544857501983,0.7306220531463623,0.112029030919075,0.0,0.0,1.0,56.990264892578125,56.0,-6.537458419799805,-4568.7470703125,184.3904266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,299.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021839380264282,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037037072819,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577020,293.1258544921875,297.1499938964844,293.1499938964844,0.1543554067611694,-3318.37646484375,304.1448059082031,0.729102373123169,0.1696405559778213,0.1540472954511642,294.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.4717027246952057,0.050000000745058,0.0493004731833934,293.17657470703125,297.1499938964844,293.1499938964844,0.0673859938979148,-1361.0931396484375,304.1527709960937,0.585850715637207,0.0883528664708137,0.0631576403975486,293.1082458496094,297.1499938964844,293.1499938964844,0.5345497727394104,-9096.796875,304.1819763183594,0.9990000128746032,0.5424378514289856,0.4214220643043518,293.2384338378906,297.1499938964844,293.1499938964844,0.0063404059037566,-2667.951904296875,295.7674255371094,0.4717027246952057,0.050000000745058,0.2338602095842361,286.3223876953125,291.1499938964844,258.74932861328125,257.4061279296875,282.175048828125,294.2257995605469,286.3197021484375,1.0,0.2625820338726043,0.5367732048034668,0.5367732048034668,1.0,1.0,-1.106245994567871,0.3760425448417663,0.7302034497261047,0.1123978048563003,0.0,0.0,1.0,56.72930908203125,59.0,-22.803857803344727,-4576.24853515625,183.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,299.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021935865283012,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037135007209,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577080,293.1258544921875,297.1499938964844,293.1499938964844,0.1543554067611694,-3318.37646484375,304.1448059082031,0.729102373123169,0.1696405559778213,0.1540472954511642,294.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.4717027246952057,0.050000000745058,0.0493004731833934,293.17657470703125,297.1499938964844,293.1499938964844,0.0673859938979148,-1361.0931396484375,304.1527709960937,0.585850715637207,0.0883528664708137,0.0631576403975486,293.1082458496094,297.1499938964844,293.1499938964844,0.5345497727394104,-9096.796875,304.1819763183594,0.9990000128746032,0.5424378514289856,0.4214220643043518,293.2384338378906,297.1499938964844,293.1499938964844,0.0063404059037566,-2667.951904296875,295.7674255371094,0.4717027246952057,0.050000000745058,0.2338602095842361,286.3223876953125,291.1499938964844,258.74932861328125,257.4061279296875,282.175048828125,294.2257995605469,286.3197021484375,1.0,0.2625820338726043,0.5367732048034668,0.5367732048034668,1.0,1.0,-1.106245994567871,0.3760425448417663,0.7302034497261047,0.1123978048563003,0.0,0.0,1.0,56.72930908203125,59.0,-22.803857803344727,-4576.24853515625,183.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,299.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021935865283012,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037135007209,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577140,293.1239318847656,297.1499938964844,293.1499938964844,0.1558238267898559,-3343.658935546875,304.1440734863281,0.7296096086502075,0.1706404983997345,0.1549518704414367,294.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.4709673821926117,0.050000000745058,0.049313984811306,293.1703186035156,297.1499938964844,293.1499938964844,0.0680922269821167,-1371.3798828125,304.1506652832031,0.5863720178604126,0.0889497548341751,0.0635296180844307,293.1015319824219,297.1499938964844,293.1499938964844,0.5369994044303894,-9138.185546875,304.16717529296875,0.9990000128746032,0.5448693633079529,0.4229410588741302,293.2355651855469,297.1499938964844,293.1499938964844,0.0063218530267477,-2664.451904296875,295.7217102050781,0.4709673821926117,0.050000000745058,0.233924314379692,286.2914428710937,291.1499938964844,258.6668395996094,257.3345031738281,282.1210021972656,294.1923217773437,286.2872619628906,1.0,0.2635234594345093,0.5368649363517761,0.5368649363517761,1.0,1.0,-1.10969340801239,0.3773531913757324,0.7323401570320129,0.1133359968662262,0.0,0.0,1.0,57.122684478759766,62.0,-42.15865707397461,-4586.94091796875,185.47276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,299.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022272035479545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037476176861,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577200,293.1239318847656,297.1499938964844,293.1499938964844,0.1558238267898559,-3343.658935546875,304.1440734863281,0.7296096086502075,0.1706404983997345,0.1549518704414367,294.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.4709673821926117,0.050000000745058,0.049313984811306,293.1703186035156,297.1499938964844,293.1499938964844,0.0680922269821167,-1371.3798828125,304.1506652832031,0.5863720178604126,0.0889497548341751,0.0635296180844307,293.1015319824219,297.1499938964844,293.1499938964844,0.5369994044303894,-9138.185546875,304.16717529296875,0.9990000128746032,0.5448693633079529,0.4229410588741302,293.2355651855469,297.1499938964844,293.1499938964844,0.0063218530267477,-2664.451904296875,295.7217102050781,0.4709673821926117,0.050000000745058,0.233924314379692,286.2914428710937,291.1499938964844,258.6668395996094,257.3345031738281,282.1210021972656,294.1923217773437,286.2872619628906,1.0,0.2635234594345093,0.5368649363517761,0.5368649363517761,1.0,1.0,-1.10969340801239,0.3773531913757324,0.7323401570320129,0.1133359968662262,0.0,0.0,1.0,57.122684478759766,62.0,-42.15865707397461,-4586.94091796875,185.47276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,299.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022272035479545,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001037476176861,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577260,293.1221923828125,297.1499938964844,293.1499938964844,0.1574640721082687,-3371.935302734375,304.143310546875,0.7289866209030151,0.1716538518667221,0.1558905839920044,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.4691151082515716,0.050000000745058,0.0493475012481212,293.16412353515625,297.1499938964844,293.1499938964844,0.0690885111689567,-1385.8494873046875,304.1488037109375,0.586226224899292,0.0896889716386795,0.0640511438250541,293.10028076171875,297.1499938964844,293.1499938964844,0.5434834361076355,-9232.875,304.150634765625,0.9990000128746032,0.5463609099388123,0.4266844689846039,293.23291015625,297.1499938964844,293.1499938964844,0.0063090659677982,-2663.9169921875,295.6708374023437,0.4691151082515716,0.050000000745058,0.2340833097696304,286.2486267089844,291.1499938964844,258.5809631347656,257.2597351074219,282.071044921875,294.1700439453125,286.243408203125,1.0,0.2654633224010467,0.536830723285675,0.536830723285675,1.0,1.0,-1.1161693334579468,0.3797540962696075,0.7364152669906616,0.1145867556333541,0.0,0.0,1.0,58.0605697631836,65.0,-58.46986389160156,-4598.91015625,189.2500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,299.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023052409291267,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001038268164847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577320,293.1221923828125,297.1499938964844,293.1499938964844,0.1574640721082687,-3371.935302734375,304.143310546875,0.7289866209030151,0.1716538518667221,0.1558905839920044,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.4691151082515716,0.050000000745058,0.0493475012481212,293.16412353515625,297.1499938964844,293.1499938964844,0.0690885111689567,-1385.8494873046875,304.1488037109375,0.586226224899292,0.0896889716386795,0.0640511438250541,293.10028076171875,297.1499938964844,293.1499938964844,0.5434834361076355,-9232.875,304.150634765625,0.9990000128746032,0.5463609099388123,0.4266844689846039,293.23291015625,297.1499938964844,293.1499938964844,0.0063090659677982,-2663.9169921875,295.6708374023437,0.4691151082515716,0.050000000745058,0.2340833097696304,286.2486267089844,291.1499938964844,258.5809631347656,257.2597351074219,282.071044921875,294.1700439453125,286.243408203125,1.0,0.2654633224010467,0.536830723285675,0.536830723285675,1.0,1.0,-1.1161693334579468,0.3797540962696075,0.7364152669906616,0.1145867556333541,0.0,0.0,1.0,58.0605697631836,65.0,-58.46986389160156,-4598.91015625,189.2500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,299.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023052409291267,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001038268164847,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577380,293.12066650390625,297.1499938964844,293.1499938964844,0.1592394411563873,-3402.525146484375,304.142578125,0.7274845838546753,0.1726705580949783,0.1568497121334076,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.4662736356258392,0.050000000745058,0.0493973456323146,293.1582946777344,297.1499938964844,293.1499938964844,0.0702544525265693,-1402.8311767578125,304.1472473144531,0.5854244232177734,0.0905159935355186,0.0646512731909751,293.10333251953125,297.1499938964844,293.1499938964844,0.5533336400985718,-9370.861328125,304.134033203125,0.9990000128746032,0.5470045208930969,0.4321908354759216,293.23046875,297.1499938964844,293.1499938964844,0.0063007045537233,-2665.698486328125,295.6156311035156,0.4662736356258392,0.050000000745058,0.234319731593132,286.19647216796875,291.1499938964844,258.4923095703125,257.182373046875,282.0223693847656,294.15673828125,286.1902770996094,1.0,0.268189013004303,0.536796510219574,0.536796510219574,1.0,1.0,-1.1249929666519165,0.3830742239952087,0.741918683052063,0.1161451861262321,0.0,0.0,1.0,59.44175338745117,68.0,-72.11907196044922,-4612.0634765625,194.6533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,299.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024391949176788,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039627604768,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577440,293.12066650390625,297.1499938964844,293.1499938964844,0.1592394411563873,-3402.525146484375,304.142578125,0.7274845838546753,0.1726705580949783,0.1568497121334076,294.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.4662736356258392,0.050000000745058,0.0493973456323146,293.1582946777344,297.1499938964844,293.1499938964844,0.0702544525265693,-1402.8311767578125,304.1472473144531,0.5854244232177734,0.0905159935355186,0.0646512731909751,293.10333251953125,297.1499938964844,293.1499938964844,0.5533336400985718,-9370.861328125,304.134033203125,0.9990000128746032,0.5470045208930969,0.4321908354759216,293.23046875,297.1499938964844,293.1499938964844,0.0063007045537233,-2665.698486328125,295.6156311035156,0.4662736356258392,0.050000000745058,0.234319731593132,286.19647216796875,291.1499938964844,258.4923095703125,257.182373046875,282.0223693847656,294.15673828125,286.1902770996094,1.0,0.268189013004303,0.536796510219574,0.536796510219574,1.0,1.0,-1.1249929666519165,0.3830742239952087,0.741918683052063,0.1161451861262321,0.0,0.0,1.0,59.44175338745117,68.0,-72.11907196044922,-4612.0634765625,194.6533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305847167969,299.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024391949176788,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001039627604768,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577500,293.1199645996094,297.1499938964844,293.1499938964844,0.1601718366146087,-3418.576171875,304.1422424316406,0.72647625207901,0.1731784492731094,0.1573340892791748,294.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.4645023047924042,0.050000000745058,0.0494274012744426,293.1551513671875,297.1499938964844,293.1499938964844,0.0709119290113449,-1412.431396484375,304.1465759277344,0.5848833322525024,0.0910282358527183,0.0649894922971725,293.10650634765625,297.1499938964844,293.1499938964844,0.5593421459197998,-9453.4365234375,304.1260070800781,0.9990000128746032,0.5469779968261719,0.4354772865772247,293.2293701171875,297.1499938964844,293.1499938964844,0.0062978942878544,-2667.33203125,295.5865478515625,0.4645023047924042,0.050000000745058,0.2344623059034347,286.16717529296875,291.1499938964844,258.4471130371094,257.14288330078125,281.9979858398437,294.15240478515625,286.1605834960937,1.0,0.2697920799255371,0.5367794036865234,0.5367794036865234,1.0,1.0,-1.1301316022872925,0.3850219249725342,0.7451097369194031,0.1170206144452095,0.0,0.0,1.0,60.27177047729492,68.0,-78.17344665527344,-4619.0654296875,197.88235473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,299.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025294214487075,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001040543284034,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577560,293.11932373046875,297.1499938964844,293.1499938964844,0.1611324101686477,-3435.1015625,304.14190673828125,0.7253465056419373,0.1736853867769241,0.1578203439712524,294.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.142822265625,0.4625210464000702,0.050000000745058,0.0494601130485534,293.1508483886719,297.1499938964844,293.1499938964844,0.0717850178480148,-1425.157470703125,304.1455993652344,0.5846892595291138,0.0918081700801849,0.0654638558626174,293.1113586425781,297.1499938964844,293.1499938964844,0.5659441947937012,-9543.2041015625,304.1183776855469,0.9990000128746032,0.5465735197067261,0.4390266835689544,293.22833251953125,297.1499938964844,293.1499938964844,0.0062959073111414,-2669.42578125,295.5564270019531,0.4625210464000702,0.050000000745058,0.2346174865961074,286.13580322265625,291.1499938964844,258.40142822265625,257.1029052734375,281.97296142578125,294.1471862792969,286.1288146972656,1.0,0.2715308666229248,0.5367138385772705,0.5367138385772705,1.0,1.0,-1.1357702016830444,0.3871335685253143,0.7486365437507629,0.1179270520806312,0.0,0.0,1.0,61.175724029541016,71.0,-84.12613677978516,-4626.42626953125,201.440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12060546875,299.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102635882794857,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000104162376374,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577620,293.1181640625,297.1499938964844,293.1499938964844,0.163135215640068,-3469.516845703125,304.1412658691406,0.7228034138679504,0.1746960133314132,0.1587964296340942,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.4582491517066955,0.050000000745058,0.0495323501527309,293.1401062011719,297.1499938964844,293.1499938964844,0.074274718761444,-1461.4771728515625,304.1429138183594,0.5856093168258667,0.0939558520913124,0.066885195672512,293.1254577636719,297.1499938964844,293.1499938964844,0.5807146430015564,-9741.2431640625,304.1043701171875,0.9990000128746032,0.5447034239768982,0.4467643499374389,293.22637939453125,297.1499938964844,293.1499938964844,0.0062941662035882,-2674.9013671875,295.4932861328125,0.4582491517066955,0.050000000745058,0.23496013879776,286.06695556640625,291.1499938964844,258.3088684082031,257.0218200683594,281.9224853515625,294.1395263671875,286.0592041015625,1.0,0.2753583490848541,0.5365827679634094,0.5365827679634094,1.0,1.0,-1.1484326124191284,0.3919045925140381,0.7565280199050903,0.1199203506112098,0.0,0.0,1.0,63.17472839355469,74.0,-95.24332427978516,-4641.98291015625,209.47921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,299.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028990298509597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001044294331222,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577680,293.1181640625,297.1499938964844,293.1499938964844,0.163135215640068,-3469.516845703125,304.1412658691406,0.7228034138679504,0.1746960133314132,0.1587964296340942,294.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.4582491517066955,0.050000000745058,0.0495323501527309,293.1401062011719,297.1499938964844,293.1499938964844,0.074274718761444,-1461.4771728515625,304.1429138183594,0.5856093168258667,0.0939558520913124,0.066885195672512,293.1254577636719,297.1499938964844,293.1499938964844,0.5807146430015564,-9741.2431640625,304.1043701171875,0.9990000128746032,0.5447034239768982,0.4467643499374389,293.22637939453125,297.1499938964844,293.1499938964844,0.0062941662035882,-2674.9013671875,295.4932861328125,0.4582491517066955,0.050000000745058,0.23496013879776,286.06695556640625,291.1499938964844,258.3088684082031,257.0218200683594,281.9224853515625,294.1395263671875,286.0592041015625,1.0,0.2753583490848541,0.5365827679634094,0.5365827679634094,1.0,1.0,-1.1484326124191284,0.3919045925140381,0.7565280199050903,0.1199203506112098,0.0,0.0,1.0,63.17472839355469,74.0,-95.24332427978516,-4641.98291015625,209.47921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,299.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028990298509597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001044294331222,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577740,293.1171875,297.1499938964844,293.1499938964844,0.1652263700962066,-3505.3642578125,304.14068603515625,0.7199618816375732,0.1757037788629531,0.1597769409418106,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.4537794589996338,0.050000000745058,0.0496125817298889,293.12762451171875,297.1499938964844,293.1499938964844,0.0775012746453285,-1508.8299560546875,304.139892578125,0.5877123475074768,0.0967372879385948,0.0687774568796157,293.14410400390625,297.1499938964844,293.1499938964844,0.5972901582717896,-9959.8984375,304.0920104980469,0.9990000128746032,0.5415521860122681,0.4552041292190552,293.224609375,297.1499938964844,293.1499938964844,0.0062949326820671,-2681.759521484375,295.42724609375,0.4537794589996338,0.050000000745058,0.2353407144546508,285.9919128417969,291.1499938964844,258.21514892578125,256.9396057128906,281.8753356933594,294.14141845703125,285.9838256835937,1.0,0.2795647084712982,0.5364516973495483,0.5364516973495483,1.0,1.0,-1.1625635623931885,0.3972671031951904,0.7652963995933533,0.1221153363585472,0.0,0.0,1.0,65.39688110351562,77.0,-103.31501770019533,-4657.8056640625,218.60877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,299.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103227861225605,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001047631521942,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577800,293.1171875,297.1499938964844,293.1499938964844,0.1652263700962066,-3505.3642578125,304.14068603515625,0.7199618816375732,0.1757037788629531,0.1597769409418106,294.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.4537794589996338,0.050000000745058,0.0496125817298889,293.12762451171875,297.1499938964844,293.1499938964844,0.0775012746453285,-1508.8299560546875,304.139892578125,0.5877123475074768,0.0967372879385948,0.0687774568796157,293.14410400390625,297.1499938964844,293.1499938964844,0.5972901582717896,-9959.8984375,304.0920104980469,0.9990000128746032,0.5415521860122681,0.4552041292190552,293.224609375,297.1499938964844,293.1499938964844,0.0062949326820671,-2681.759521484375,295.42724609375,0.4537794589996338,0.050000000745058,0.2353407144546508,285.9919128417969,291.1499938964844,258.21514892578125,256.9396057128906,281.8753356933594,294.14141845703125,285.9838256835937,1.0,0.2795647084712982,0.5364516973495483,0.5364516973495483,1.0,1.0,-1.1625635623931885,0.3972671031951904,0.7652963995933533,0.1221153363585472,0.0,0.0,1.0,65.39688110351562,77.0,-103.31501770019533,-4657.8056640625,218.60877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,299.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103227861225605,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001047631521942,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577860,293.1163024902344,297.1499938964844,293.1499938964844,0.16737100481987,-3541.99560546875,304.1402282714844,0.7169209718704224,0.1767145097255706,0.1607644110918045,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.4492590725421905,0.050000000745058,0.0496992096304893,293.1134948730469,297.1499938964844,293.1499938964844,0.0814064890146255,-1566.5208740234375,304.1367492675781,0.5909004211425781,0.1001649498939514,0.0711158961057663,293.16619873046875,297.1499938964844,293.1499938964844,0.6152368187904358,-10193.1103515625,304.0814819335937,0.9990000128746032,0.5372274518013,0.4641449749469757,293.2228698730469,297.1499938964844,293.1499938964844,0.0062977750785648,-2689.53955078125,295.3605041503906,0.4492590725421905,0.050000000745058,0.2357516437768936,285.9144592285156,291.1499938964844,258.1208801269531,256.8567810058594,281.8362731933594,294.15631103515625,285.90643310546875,1.0,0.2840591371059418,0.53624027967453,0.53624027967453,1.0,1.0,-1.1778839826583862,0.4030530154705047,0.7748309969902039,0.1244191750884056,0.0,0.0,1.0,67.7989273071289,65.0,-106.61557006835938,-4673.09716796875,228.70285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,299.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036141142249107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051551516866,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577920,293.1163024902344,297.1499938964844,293.1499938964844,0.16737100481987,-3541.99560546875,304.1402282714844,0.7169209718704224,0.1767145097255706,0.1607644110918045,294.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.4492590725421905,0.050000000745058,0.0496992096304893,293.1134948730469,297.1499938964844,293.1499938964844,0.0814064890146255,-1566.5208740234375,304.1367492675781,0.5909004211425781,0.1001649498939514,0.0711158961057663,293.16619873046875,297.1499938964844,293.1499938964844,0.6152368187904358,-10193.1103515625,304.0814819335937,0.9990000128746032,0.5372274518013,0.4641449749469757,293.2228698730469,297.1499938964844,293.1499938964844,0.0062977750785648,-2689.53955078125,295.3605041503906,0.4492590725421905,0.050000000745058,0.2357516437768936,285.9144592285156,291.1499938964844,258.1208801269531,256.8567810058594,281.8362731933594,294.15631103515625,285.90643310546875,1.0,0.2840591371059418,0.53624027967453,0.53624027967453,1.0,1.0,-1.1778839826583862,0.4030530154705047,0.7748309969902039,0.1244191750884056,0.0,0.0,1.0,67.7989273071289,65.0,-106.61557006835938,-4673.09716796875,228.70285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,299.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1036141142249107,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001051551516866,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
577980,293.1152038574219,297.1499938964844,293.1499938964844,0.1693049222230911,-3574.738037109375,304.1402893066406,0.7195538282394409,0.1777877360582351,0.1616821140050888,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.4505937397480011,0.050000000745058,0.0496729500591754,293.099853515625,297.1499938964844,293.1499938964844,0.0856288149952888,-1629.0887451171875,304.1341857910156,0.6002609729766846,0.1038626655936241,0.0737073197960853,293.1827392578125,297.1499938964844,293.1499938964844,0.6158452033996582,-10182.9228515625,304.1042175292969,0.9990000128746032,0.5334283113479614,0.4614591300487518,293.2208557128906,297.1499938964844,293.1499938964844,0.0062844231724739,-2690.203369140625,295.3013000488281,0.4505937397480011,0.050000000745058,0.2356270998716354,285.84912109375,291.1499938964844,258.02655029296875,256.7738647460937,281.815673828125,294.1654968261719,285.8441467285156,1.0,0.282868355512619,0.5360288619995117,0.5360288619995117,1.0,1.0,-1.1787004470825195,0.4030858874320984,0.7756145596504211,0.1248791888356208,0.0,0.0,1.0,67.15670013427734,53.0,-85.23625946044922,-4675.021484375,227.7005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,299.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040340140461921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105581304524,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578040,293.1152038574219,297.1499938964844,293.1499938964844,0.1693049222230911,-3574.738037109375,304.1402893066406,0.7195538282394409,0.1777877360582351,0.1616821140050888,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.4505937397480011,0.050000000745058,0.0496729500591754,293.099853515625,297.1499938964844,293.1499938964844,0.0856288149952888,-1629.0887451171875,304.1341857910156,0.6002609729766846,0.1038626655936241,0.0737073197960853,293.1827392578125,297.1499938964844,293.1499938964844,0.6158452033996582,-10182.9228515625,304.1042175292969,0.9990000128746032,0.5334283113479614,0.4614591300487518,293.2208557128906,297.1499938964844,293.1499938964844,0.0062844231724739,-2690.203369140625,295.3013000488281,0.4505937397480011,0.050000000745058,0.2356270998716354,285.84912109375,291.1499938964844,258.02655029296875,256.7738647460937,281.815673828125,294.1654968261719,285.8441467285156,1.0,0.282868355512619,0.5360288619995117,0.5360288619995117,1.0,1.0,-1.1787004470825195,0.4030858874320984,0.7756145596504211,0.1248791888356208,0.0,0.0,1.0,67.15670013427734,53.0,-85.23625946044922,-4675.021484375,227.7005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,299.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040340140461921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000105581304524,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578100,293.11456298828125,297.1499938964844,293.1499938964844,0.1701420545578003,-3588.733154296875,304.1405334472656,0.7227773070335388,0.1783563196659088,0.1621344685554504,294.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.453260213136673,0.050000000745058,0.0496221370995044,293.0958557128906,297.1499938964844,293.1499938964844,0.0873798877000808,-1654.9862060546875,304.1338806152344,0.6060279607772827,0.1052869632840156,0.0747973471879959,293.1835632324219,297.1499938964844,293.1499938964844,0.6095414757728577,-10089.162109375,304.1240234375,0.9990000128746032,0.5328460335731506,0.4562087059020996,293.2197265625,297.1499938964844,293.1499938964844,0.0062706139869987,-2686.941650390625,295.2782592773437,0.453260213136673,0.050000000745058,0.2353860586881637,285.8283996582031,291.1499938964844,257.9795837402344,256.7325439453125,281.80352783203125,294.15362548828125,285.8247375488281,1.0,0.2806235253810882,0.5359231233596802,0.5359231233596802,1.0,1.0,-1.1739020347595217,0.4010398685932159,0.7728621363639832,0.1244311481714248,0.0,0.0,1.0,65.81352996826172,53.0,-68.31736755371094,-4672.85205078125,223.33761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657043457031,299.3005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1042343974113464,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001057846602634,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578160,293.1138610839844,297.1499938964844,293.1499938964844,0.1709139347076416,-3601.53857421875,304.1408386230469,0.7270383834838867,0.178944706916809,0.1625870466232299,294.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.4571036100387573,0.050000000745058,0.0495522990822792,293.0946044921875,297.1499938964844,293.1499938964844,0.0886448845267295,-1673.6175537109375,304.134521484375,0.6117871999740601,0.1062240228056907,0.0755788907408714,293.1786499023437,297.1499938964844,293.1499938964844,0.5995706915855408,-9947.3076171875,304.1468811035156,0.9990000128746032,0.5333786010742188,0.4488911628723144,293.21856689453125,297.1499938964844,293.1499938964844,0.006253223400563,-2681.8427734375,295.2586975097656,0.4571036100387573,0.050000000745058,0.2350547760725021,285.81396484375,291.1499938964844,257.9327697753906,256.6913452148437,281.78778076171875,294.1289367675781,285.8115234375,1.0,0.2774331867694855,0.5358465313911438,0.5358465313911438,1.0,1.0,-1.166121006011963,0.3978287279605865,0.7682923078536987,0.1236591190099716,0.0,0.0,1.0,63.95111846923828,56.0,-51.26652526855469,-4669.28662109375,216.95562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,299.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044175624847412,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001059705537045,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
