time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578220,293.1125183105469,297.1499938964844,293.1499938964844,0.1725178807973861,-3628.099609375,304.1412048339844,0.7323180437088013,0.1801284551620483,0.1635791212320327,294.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.4613301753997803,0.050000000745058,0.0494796819984912,293.0984191894531,297.1499938964844,293.1499938964844,0.0897838994860649,-1690.2281494140625,304.1378173828125,0.6171444654464722,0.1068597361445427,0.0762197375297546,293.15985107421875,297.1499938964844,293.1499938964844,0.5886775255203247,-9797.4521484375,304.1653137207031,0.9990000128746032,0.5364565253257751,0.441152274608612,293.2162780761719,297.1499938964844,293.1499938964844,0.0062264623120427,-2674.23193359375,295.22314453125,0.4613301753997803,0.050000000745058,0.2347103059291839,285.7913818359375,291.1499938964844,257.840087890625,256.6097412109375,281.7373962402344,294.0667724609375,285.7884216308594,1.0,0.274568647146225,0.5356932282447815,0.5356932282447815,1.0,1.0,-1.1582859754562378,0.3944819569587707,0.763804018497467,0.1230807974934578,0.0,0.0,1.0,62.02329635620117,59.0,-38.80651473999024,-4671.6142578125,210.5015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,299.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047195568680763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062770388671,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578280,293.1125183105469,297.1499938964844,293.1499938964844,0.1725178807973861,-3628.099609375,304.1412048339844,0.7323180437088013,0.1801284551620483,0.1635791212320327,294.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.4613301753997803,0.050000000745058,0.0494796819984912,293.0984191894531,297.1499938964844,293.1499938964844,0.0897838994860649,-1690.2281494140625,304.1378173828125,0.6171444654464722,0.1068597361445427,0.0762197375297546,293.15985107421875,297.1499938964844,293.1499938964844,0.5886775255203247,-9797.4521484375,304.1653137207031,0.9990000128746032,0.5364565253257751,0.441152274608612,293.2162780761719,297.1499938964844,293.1499938964844,0.0062264623120427,-2674.23193359375,295.22314453125,0.4613301753997803,0.050000000745058,0.2347103059291839,285.7913818359375,291.1499938964844,257.840087890625,256.6097412109375,281.7373962402344,294.0667724609375,285.7884216308594,1.0,0.274568647146225,0.5356932282447815,0.5356932282447815,1.0,1.0,-1.1582859754562378,0.3944819569587707,0.763804018497467,0.1230807974934578,0.0,0.0,1.0,62.02329635620117,59.0,-38.80651473999024,-4671.6142578125,210.5015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,299.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047195568680763,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001062770388671,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578340,293.111328125,297.1499938964844,293.1499938964844,0.1742599308490753,-3657.02099609375,304.1412353515625,0.7353423237800598,0.1813217401504516,0.1646196544170379,294.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.4630591571331024,0.050000000745058,0.0494511127471923,293.1031799316406,297.1499938964844,293.1499938964844,0.0902995094656944,-1697.7750244140625,304.1409912109375,0.6190946698188782,0.1072016432881355,0.0764250680804252,293.1422424316406,297.1499938964844,293.1499938964844,0.58460932970047,-9745.1845703125,304.16668701171875,0.9990000128746032,0.539787232875824,0.4380711615085602,293.21405029296875,297.1499938964844,293.1499938964844,0.0062081394717097,-2670.21240234375,295.18524169921875,0.4630591571331024,0.050000000745058,0.2345747947692871,285.7622375488281,291.1499938964844,257.7490234375,256.5295715332031,281.6885986328125,294.0205383300781,285.7588806152344,1.0,0.2734997868537903,0.535539984703064,0.535539984703064,1.0,1.0,-1.1558843851089478,0.3932781219482422,0.7626063227653503,0.1232245713472366,0.0,0.0,1.0,61.28147888183594,62.0,-40.76631546020508,-4678.224609375,208.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,299.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049550399184227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001065160249709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578400,293.111328125,297.1499938964844,293.1499938964844,0.1742599308490753,-3657.02099609375,304.1412353515625,0.7353423237800598,0.1813217401504516,0.1646196544170379,294.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.4630591571331024,0.050000000745058,0.0494511127471923,293.1031799316406,297.1499938964844,293.1499938964844,0.0902995094656944,-1697.7750244140625,304.1409912109375,0.6190946698188782,0.1072016432881355,0.0764250680804252,293.1422424316406,297.1499938964844,293.1499938964844,0.58460932970047,-9745.1845703125,304.16668701171875,0.9990000128746032,0.539787232875824,0.4380711615085602,293.21405029296875,297.1499938964844,293.1499938964844,0.0062081394717097,-2670.21240234375,295.18524169921875,0.4630591571331024,0.050000000745058,0.2345747947692871,285.7622375488281,291.1499938964844,257.7490234375,256.5295715332031,281.6885986328125,294.0205383300781,285.7588806152344,1.0,0.2734997868537903,0.535539984703064,0.535539984703064,1.0,1.0,-1.1558843851089478,0.3932781219482422,0.7626063227653503,0.1232245713472366,0.0,0.0,1.0,61.28147888183594,62.0,-40.76631546020508,-4678.224609375,208.2416534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07574462890625,299.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049550399184227,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001065160249709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578460,293.1102294921875,297.1499938964844,293.1499938964844,0.1761224418878555,-3687.9609375,304.1410522460937,0.7367931008338928,0.1825268417596817,0.165698617696762,294.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.4630177915096283,0.050000000745058,0.0494517758488655,293.1049499511719,297.1499938964844,293.1499938964844,0.0912238657474517,-1711.5528564453125,304.14239501953125,0.6202788949012756,0.1080209165811538,0.0768935158848762,293.13037109375,297.1499938964844,293.1499938964844,0.585503101348877,-9761.47265625,304.15948486328125,0.9990000128746032,0.5424064993858337,0.438144326210022,293.2118225097656,297.1499938964844,293.1499938964844,0.0061957566067576,-2668.807373046875,295.1455993652344,0.4630177915096283,0.050000000745058,0.234577938914299,285.7276306152344,291.1499938964844,257.6601257324219,256.4512939453125,281.6398010253906,293.9901733398437,285.7235107421875,1.0,0.2738516926765442,0.5355375409126282,0.5355375409126282,1.0,1.0,-1.1578327417373655,0.3939150869846344,0.7639176249504089,0.1239995881915092,0.0,0.0,1.0,61.334754943847656,65.0,-48.29270935058594,-4688.3505859375,208.99424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084716796875,299.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051442548632621,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001067080520442,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578520,293.1102294921875,297.1499938964844,293.1499938964844,0.1761224418878555,-3687.9609375,304.1410522460937,0.7367931008338928,0.1825268417596817,0.165698617696762,294.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.4630177915096283,0.050000000745058,0.0494517758488655,293.1049499511719,297.1499938964844,293.1499938964844,0.0912238657474517,-1711.5528564453125,304.14239501953125,0.6202788949012756,0.1080209165811538,0.0768935158848762,293.13037109375,297.1499938964844,293.1499938964844,0.585503101348877,-9761.47265625,304.15948486328125,0.9990000128746032,0.5424064993858337,0.438144326210022,293.2118225097656,297.1499938964844,293.1499938964844,0.0061957566067576,-2668.807373046875,295.1455993652344,0.4630177915096283,0.050000000745058,0.234577938914299,285.7276306152344,291.1499938964844,257.6601257324219,256.4512939453125,281.6398010253906,293.9901733398437,285.7235107421875,1.0,0.2738516926765442,0.5355375409126282,0.5355375409126282,1.0,1.0,-1.1578327417373655,0.3939150869846344,0.7639176249504089,0.1239995881915092,0.0,0.0,1.0,61.334754943847656,65.0,-48.29270935058594,-4688.3505859375,208.99424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084716796875,299.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1051442548632621,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001067080520442,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578580,293.10919189453125,297.1499938964844,293.1499938964844,0.1781209111213684,-3721.174560546875,304.14068603515625,0.7370132207870483,0.1837398111820221,0.1668072044849395,294.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.4616095125675201,0.050000000745058,0.0494749844074249,293.103271484375,297.1499938964844,293.1499938964844,0.0928715094923973,-1736.1820068359375,304.14215087890625,0.6215243935585022,0.1094940155744552,0.0778210163116455,293.1253662109375,297.1499938964844,293.1499938964844,0.5905932188034058,-9833.80078125,304.14776611328125,0.9990000128746032,0.5439267158508301,0.4406508505344391,293.20965576171875,297.1499938964844,293.1499938964844,0.0061886790208518,-2669.9521484375,295.1029968261719,0.4616095125675201,0.050000000745058,0.2346880137920379,285.685302734375,291.1499938964844,257.5740051269531,256.37548828125,281.5926208496094,293.9716186523437,285.680419921875,1.0,0.2753348350524902,0.5355350971221924,0.5355350971221924,1.0,1.0,-1.1634440422058103,0.39601731300354,0.7674267292022705,0.1251922398805618,0.0,0.0,1.0,62.00486755371094,68.0,-58.35006713867188,-4700.869140625,212.1945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,299.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053078323602676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068740675691,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578640,293.10919189453125,297.1499938964844,293.1499938964844,0.1781209111213684,-3721.174560546875,304.14068603515625,0.7370132207870483,0.1837398111820221,0.1668072044849395,294.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.4616095125675201,0.050000000745058,0.0494749844074249,293.103271484375,297.1499938964844,293.1499938964844,0.0928715094923973,-1736.1820068359375,304.14215087890625,0.6215243935585022,0.1094940155744552,0.0778210163116455,293.1253662109375,297.1499938964844,293.1499938964844,0.5905932188034058,-9833.80078125,304.14776611328125,0.9990000128746032,0.5439267158508301,0.4406508505344391,293.20965576171875,297.1499938964844,293.1499938964844,0.0061886790208518,-2669.9521484375,295.1029968261719,0.4616095125675201,0.050000000745058,0.2346880137920379,285.685302734375,291.1499938964844,257.5740051269531,256.37548828125,281.5926208496094,293.9716186523437,285.680419921875,1.0,0.2753348350524902,0.5355350971221924,0.5355350971221924,1.0,1.0,-1.1634440422058103,0.39601731300354,0.7674267292022705,0.1251922398805618,0.0,0.0,1.0,62.00486755371094,68.0,-58.35006713867188,-4700.869140625,212.1945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928039550781,299.2549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053078323602676,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001068740675691,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578700,293.1087341308594,297.1499938964844,293.1499938964844,0.1791681945323944,-3738.575439453125,304.1404724121094,0.736750066280365,0.1843469738960266,0.1673693656921386,294.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.4605013132095337,0.050000000745058,0.0494935475289821,293.1012878417969,297.1499938964844,293.1499938964844,0.0939790233969688,-1752.724609375,304.1415710449219,0.6222525835037231,0.1104738861322403,0.0784621313214302,293.1254577636719,297.1499938964844,293.1499938964844,0.5945026874542236,-9887.6953125,304.1410827636719,0.9990000128746032,0.5442251563072205,0.4426455199718475,293.2086181640625,297.1499938964844,293.1499938964844,0.0061868601478636,-2671.383544921875,295.0805358886719,0.4605013132095337,0.050000000745058,0.2347760796546936,285.6612548828125,291.1499938964844,257.5321350097656,256.3386535644531,281.5696105957031,293.9659423828125,285.656005859375,1.0,0.27642622590065,0.5355339050292969,0.5355339050292969,1.0,1.0,-1.167409896850586,0.3975338935852051,0.7698760032653809,0.1259158998727798,0.0,0.0,1.0,62.530879974365234,68.0,-63.62784576416016,-4707.796875,214.5756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,299.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053863391280174,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000106953739305,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578760,293.1083068847656,297.1499938964844,293.1499938964844,0.1802435219287872,-3756.4326171875,304.1402587890625,0.7362818121910095,0.1849532276391983,0.1679349392652511,294.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.4591782987117767,0.050000000745058,0.0495160706341266,293.0986633300781,297.1499938964844,293.1499938964844,0.0952687636017799,-1771.9619140625,304.1407470703125,0.6230667233467102,0.1116075590252876,0.0792156308889389,293.12713623046875,297.1499938964844,293.1499938964844,0.5992100834846497,-9951.7216796875,304.1341552734375,0.9990000128746032,0.5442084670066833,0.4450534880161285,293.20758056640625,297.1499938964844,293.1499938964844,0.0061860615387558,-2673.325927734375,295.0573425292969,0.4591782987117767,0.050000000745058,0.2348829209804535,285.6354675292969,291.1499938964844,257.4911499023437,256.3026123046875,281.54840087890625,293.9624938964844,285.6299133300781,1.0,0.2777145802974701,0.5354675054550171,0.5354675054550171,1.0,1.0,-1.1720383167266846,0.3992695212364197,0.7727687954902649,0.1266630440950393,0.0,0.0,1.0,63.165618896484375,71.0,-68.41941833496094,-4714.81689453125,217.41305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,299.2203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054657846689224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001070343641913,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578820,293.1075744628906,297.1499938964844,293.1499938964844,0.1824581027030944,-3793.152099609375,304.13983154296875,0.734839677810669,0.1861595511436462,0.1690713465213775,294.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.4560258984565735,0.050000000745058,0.0495714023709297,293.0916748046875,297.1499938964844,293.1499938964844,0.0983759611845016,-1818.1385498046875,304.1386413574219,0.6249830722808838,0.1143200322985649,0.0810452550649643,293.1348571777344,297.1499938964844,293.1499938964844,0.6107085347175598,-10105.5927734375,304.12030029296875,0.9990000128746032,0.5432281494140625,0.4509136974811554,293.20562744140625,297.1499938964844,293.1499938964844,0.0061869234777987,-2678.42138671875,295.0093688964844,0.4560258984565735,0.050000000745058,0.2351453900337219,285.5799865722656,291.1499938964844,257.41217041015625,256.23321533203125,281.5086364746094,293.9623413085937,285.573974609375,1.0,0.2807944118976593,0.5353347063064575,0.5353347063064575,1.0,1.0,-1.1830132007598877,0.4034301042556762,0.7795830368995667,0.128334030508995,0.0,0.0,1.0,64.7177734375,74.0,-76.48551940917969,-4729.42529296875,224.31011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,299.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056344136595726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001072055019903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578880,293.1075744628906,297.1499938964844,293.1499938964844,0.1824581027030944,-3793.152099609375,304.13983154296875,0.734839677810669,0.1861595511436462,0.1690713465213775,294.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.4560258984565735,0.050000000745058,0.0495714023709297,293.0916748046875,297.1499938964844,293.1499938964844,0.0983759611845016,-1818.1385498046875,304.1386413574219,0.6249830722808838,0.1143200322985649,0.0810452550649643,293.1348571777344,297.1499938964844,293.1499938964844,0.6107085347175598,-10105.5927734375,304.12030029296875,0.9990000128746032,0.5432281494140625,0.4509136974811554,293.20562744140625,297.1499938964844,293.1499938964844,0.0061869234777987,-2678.42138671875,295.0093688964844,0.4560258984565735,0.050000000745058,0.2351453900337219,285.5799865722656,291.1499938964844,257.41217041015625,256.23321533203125,281.5086364746094,293.9623413085937,285.573974609375,1.0,0.2807944118976593,0.5353347063064575,0.5353347063064575,1.0,1.0,-1.1830132007598877,0.4034301042556762,0.7795830368995667,0.128334030508995,0.0,0.0,1.0,64.7177734375,74.0,-76.48551940917969,-4729.42529296875,224.31011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,299.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056344136595726,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001072055019903,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
578940,293.10699462890625,297.1499938964844,293.1499938964844,0.1847448796033859,-3830.979736328125,304.139404296875,0.7328808307647705,0.1873546093702316,0.1702091544866562,294.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.4523971378803253,0.050000000745058,0.0496382191777229,293.08270263671875,297.1499938964844,293.1499938964844,0.1021862402558326,-1874.3353271484373,304.1360778808594,0.6273351907730103,0.1176145151257515,0.0832917541265487,293.14776611328125,297.1499938964844,293.1499938964844,0.6245813965797424,-10287.986328125,304.10711669921875,0.9990000128746032,0.5410022139549255,0.4578903615474701,293.2037658691406,297.1499938964844,293.1499938964844,0.0061906613409519,-2684.93505859375,294.9595642089844,0.4523971378803253,0.050000000745058,0.235462337732315,285.5199890136719,291.1499938964844,257.3375549316406,256.16778564453125,281.4731140136719,293.9721374511719,285.513671875,1.0,0.2844228148460388,0.535201907157898,0.535201907157898,1.0,1.0,-1.1959095001220703,0.4083749055862427,0.7875345349311829,0.1302101761102676,0.0,0.0,1.0,66.58648681640625,77.0,-82.7044906616211,-4744.2880859375,232.64212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,299.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058253496885299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001073992825695,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579000,293.10699462890625,297.1499938964844,293.1499938964844,0.1847448796033859,-3830.979736328125,304.139404296875,0.7328808307647705,0.1873546093702316,0.1702091544866562,294.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.4523971378803253,0.050000000745058,0.0496382191777229,293.08270263671875,297.1499938964844,293.1499938964844,0.1021862402558326,-1874.3353271484373,304.1360778808594,0.6273351907730103,0.1176145151257515,0.0832917541265487,293.14776611328125,297.1499938964844,293.1499938964844,0.6245813965797424,-10287.986328125,304.10711669921875,0.9990000128746032,0.5410022139549255,0.4578903615474701,293.2037658691406,297.1499938964844,293.1499938964844,0.0061906613409519,-2684.93505859375,294.9595642089844,0.4523971378803253,0.050000000745058,0.235462337732315,285.5199890136719,291.1499938964844,257.3375549316406,256.16778564453125,281.4731140136719,293.9721374511719,285.513671875,1.0,0.2844228148460388,0.535201907157898,0.535201907157898,1.0,1.0,-1.1959095001220703,0.4083749055862427,0.7875345349311829,0.1302101761102676,0.0,0.0,1.0,66.58648681640625,77.0,-82.7044906616211,-4744.2880859375,232.64212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,299.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1058253496885299,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001073992825695,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579060,293.1065368652344,297.1499938964844,293.1499938964844,0.1870719194412231,-3869.3466796875,304.1390686035156,0.7305678129196167,0.1885385066270828,0.1713453382253646,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.4484946727752685,0.050000000745058,0.0497142188251018,293.07196044921875,297.1499938964844,293.1499938964844,0.1067076325416565,-1940.3289794921875,304.1331787109375,0.6301899552345276,0.1214926317334175,0.0859510600566864,293.1650390625,297.1499938964844,293.1499938964844,0.6403222680091858,-10491.712890625,304.09521484375,0.9990000128746032,0.5375666618347168,0.4656988680362701,293.2019348144531,297.1499938964844,293.1499938964844,0.0061967456713318,-2692.46923828125,294.9093933105469,0.4484946727752685,0.050000000745058,0.2358228415250778,285.4579162597656,291.1499938964844,257.2679138183594,256.1068725585937,281.4458312988281,293.9933776855469,285.45166015625,1.0,0.2884754538536072,0.534978985786438,0.534978985786438,1.0,1.0,-1.2103612422943115,0.4138899743556976,0.7964712381362915,0.1321853548288345,0.0,0.0,1.0,68.70952606201172,65.0,-85.38269805908203,-4758.5283203125,242.2168731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,299.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060453578829765,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076225526048,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579120,293.1065368652344,297.1499938964844,293.1499938964844,0.1870719194412231,-3869.3466796875,304.1390686035156,0.7305678129196167,0.1885385066270828,0.1713453382253646,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.4484946727752685,0.050000000745058,0.0497142188251018,293.07196044921875,297.1499938964844,293.1499938964844,0.1067076325416565,-1940.3289794921875,304.1331787109375,0.6301899552345276,0.1214926317334175,0.0859510600566864,293.1650390625,297.1499938964844,293.1499938964844,0.6403222680091858,-10491.712890625,304.09521484375,0.9990000128746032,0.5375666618347168,0.4656988680362701,293.2019348144531,297.1499938964844,293.1499938964844,0.0061967456713318,-2692.46923828125,294.9093933105469,0.4484946727752685,0.050000000745058,0.2358228415250778,285.4579162597656,291.1499938964844,257.2679138183594,256.1068725585937,281.4458312988281,293.9933776855469,285.45166015625,1.0,0.2884754538536072,0.534978985786438,0.534978985786438,1.0,1.0,-1.2103612422943115,0.4138899743556976,0.7964712381362915,0.1321853548288345,0.0,0.0,1.0,68.70952606201172,65.0,-85.38269805908203,-4758.5283203125,242.2168731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,299.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060453578829765,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001076225526048,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579180,293.1058959960937,297.1499938964844,293.1499938964844,0.1891442239284515,-3903.184326171875,304.1392822265625,0.7336921691894531,0.1897634714841842,0.1723960041999817,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.4502657353878021,0.050000000745058,0.0496790930628776,293.0617370605469,297.1499938964844,293.1499938964844,0.1115203872323036,-2009.6280517578125,304.1307983398437,0.6382510662078857,0.1255547106266021,0.0888019576668739,293.1776428222656,297.1499938964844,293.1499938964844,0.6384727954864502,-10450.7734375,304.11749267578125,0.9990000128746032,0.5345990657806396,0.4621131122112274,293.1999206542969,297.1499938964844,293.1499938964844,0.006187264341861,-2692.9775390625,294.866943359375,0.4502657353878021,0.050000000745058,0.2356562316417694,285.4082946777344,291.1499938964844,257.20379638671875,256.05096435546875,281.4391784667969,294.0063171386719,285.40509033203125,1.0,0.2869559228420257,0.534756064414978,0.534756064414978,1.0,1.0,-1.2105075120925903,0.4136459231376648,0.7968615889549255,0.1325446218252182,0.0,0.0,1.0,67.83442687988281,53.0,-63.51044845581055,-4759.10595703125,240.46633911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,299.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062842831015586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001078650384442,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579240,293.1058959960937,297.1499938964844,293.1499938964844,0.1891442239284515,-3903.184326171875,304.1392822265625,0.7336921691894531,0.1897634714841842,0.1723960041999817,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.4502657353878021,0.050000000745058,0.0496790930628776,293.0617370605469,297.1499938964844,293.1499938964844,0.1115203872323036,-2009.6280517578125,304.1307983398437,0.6382510662078857,0.1255547106266021,0.0888019576668739,293.1776428222656,297.1499938964844,293.1499938964844,0.6384727954864502,-10450.7734375,304.11749267578125,0.9990000128746032,0.5345990657806396,0.4621131122112274,293.1999206542969,297.1499938964844,293.1499938964844,0.006187264341861,-2692.9775390625,294.866943359375,0.4502657353878021,0.050000000745058,0.2356562316417694,285.4082946777344,291.1499938964844,257.20379638671875,256.05096435546875,281.4391784667969,294.0063171386719,285.40509033203125,1.0,0.2869559228420257,0.534756064414978,0.534756064414978,1.0,1.0,-1.2105075120925903,0.4136459231376648,0.7968615889549255,0.1325446218252182,0.0,0.0,1.0,67.83442687988281,53.0,-63.51044845581055,-4759.10595703125,240.46633911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,299.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062842831015586,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001078650384442,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579300,293.10552978515625,297.1499938964844,293.1499938964844,0.19002465903759,-3917.360595703125,304.1396179199219,0.7371543645858765,0.1903971582651138,0.17290660738945,294.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.4531185626983642,0.050000000745058,0.0496245361864566,293.0592956542969,297.1499938964844,293.1499938964844,0.1135385483503341,-2038.298583984375,304.1306457519531,0.6435537934303284,0.1271525770425796,0.0900106504559516,293.1767578125,297.1499938964844,293.1499938964844,0.63083815574646,-10341.1396484375,304.1373291015625,0.9990000128746032,0.5344153642654419,0.4564816355705261,293.1988525390625,297.1499938964844,293.1499938964844,0.0061754868365824,-2689.626220703125,294.852294921875,0.4531185626983642,0.050000000745058,0.2353974431753158,285.39556884765625,291.1499938964844,257.1739807128906,256.0250549316406,281.4349365234375,293.9954833984375,285.39361572265625,1.0,0.284582108259201,0.534644603729248,0.534644603729248,1.0,1.0,-1.2054381370544434,0.411459356546402,0.7939788103103638,0.1321195214986801,0.0,0.0,1.0,66.39268493652344,53.0,-46.43065643310547,-4756.12939453125,235.6631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09637451171875,299.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063925176858902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001079748835763,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579360,293.1051025390625,297.1499938964844,293.1499938964844,0.1908227652311325,-3930.100341796875,304.1400756835937,0.7417262196540833,0.1910421699285507,0.1734106242656707,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.4571412205696106,0.050000000745058,0.049551386386156,293.0594787597656,297.1499938964844,293.1499938964844,0.1150440126657486,-2059.45751953125,304.1314392089844,0.6492440700531006,0.1282685995101928,0.0909121185541153,293.1702880859375,297.1499938964844,293.1499938964844,0.6194881200790405,-10183.2216796875,304.1602783203125,0.9990000128746032,0.5353407263755798,0.4488186538219452,293.1977844238281,297.1499938964844,293.1499938964844,0.0061601232737302,-2684.417236328125,294.8410339355469,0.4571412205696106,0.050000000745058,0.2350504398345947,285.38916015625,291.1499938964844,257.1457214355469,256.0005798339844,281.4278869628906,293.9716491699219,285.388427734375,1.0,0.2812820672988891,0.5345553159713745,0.5345553159713745,1.0,1.0,-1.197425365447998,0.4081056118011474,0.7893197536468506,0.131396546959877,0.0,0.0,1.0,64.44259643554688,56.0,-29.20623207092285,-4751.625,228.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,299.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1064841449260711,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001080678703146,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579420,293.1044616699219,297.1499938964844,293.1499938964844,0.1924486011266708,-3956.031982421875,304.1406555175781,0.7475531697273254,0.1923123151063919,0.1744833290576934,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.4616726636886596,0.050000000745058,0.0494737215340137,293.0659484863281,297.1499938964844,293.1499938964844,0.1165902242064476,-2080.776611328125,304.1351013183594,0.6554262042045593,0.1292574852705001,0.0917999818921089,293.1487731933594,297.1499938964844,293.1499938964844,0.6064027547836304,-10008.0703125,304.1778564453125,0.9990000128746032,0.5391844511032104,0.4405359923839569,293.1958923339844,297.1499938964844,293.1499938964844,0.0061369454488158,-2676.52734375,294.8213806152344,0.4616726636886596,0.050000000745058,0.2346820384263992,285.3822937011719,291.1499938964844,257.0942687988281,255.9562530517578,281.39453125,293.9112548828125,285.3810119628906,1.0,0.2782448530197143,0.5343767404556274,0.5343767404556274,1.0,1.0,-1.1892958879470823,0.4045954048633575,0.7847004532814026,0.1307829022407531,0.0,0.0,1.0,62.38117599487305,59.0,-17.001916885375977,-4751.8623046875,221.7790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,299.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106609046459198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081946320482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579480,293.1044616699219,297.1499938964844,293.1499938964844,0.1924486011266708,-3956.031982421875,304.1406555175781,0.7475531697273254,0.1923123151063919,0.1744833290576934,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.4616726636886596,0.050000000745058,0.0494737215340137,293.0659484863281,297.1499938964844,293.1499938964844,0.1165902242064476,-2080.776611328125,304.1351013183594,0.6554262042045593,0.1292574852705001,0.0917999818921089,293.1487731933594,297.1499938964844,293.1499938964844,0.6064027547836304,-10008.0703125,304.1778564453125,0.9990000128746032,0.5391844511032104,0.4405359923839569,293.1958923339844,297.1499938964844,293.1499938964844,0.0061369454488158,-2676.52734375,294.8213806152344,0.4616726636886596,0.050000000745058,0.2346820384263992,285.3822937011719,291.1499938964844,257.0942687988281,255.9562530517578,281.39453125,293.9112548828125,285.3810119628906,1.0,0.2782448530197143,0.5343767404556274,0.5343767404556274,1.0,1.0,-1.1892958879470823,0.4045954048633575,0.7847004532814026,0.1307829022407531,0.0,0.0,1.0,62.38117599487305,59.0,-17.001916885375977,-4751.8623046875,221.7790069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,299.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106609046459198,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001081946320482,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579540,293.10400390625,297.1499938964844,293.1499938964844,0.1941799521446228,-3983.76318359375,304.140869140625,0.7509421706199646,0.193558394908905,0.1755749732255935,294.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.4636234939098358,0.050000000745058,0.0494415797293186,293.07330322265625,297.1499938964844,293.1499938964844,0.1174281686544418,-2092.2177734375,304.1386108398437,0.6582074165344238,0.1298962086439132,0.0922198072075843,293.12896728515625,297.1499938964844,293.1499938964844,0.6006479263305664,-9936.3564453125,304.1778564453125,0.9990000128746032,0.5432396531105042,0.4370627403259277,293.19415283203125,297.1499938964844,293.1499938964844,0.0061218002811074,-2672.178466796875,294.798583984375,0.4636234939098358,0.050000000745058,0.2345295697450637,285.36865234375,291.1499938964844,257.04998779296875,255.9185028076172,281.36383056640625,293.8678283691406,285.3670349121094,1.0,0.2770493924617767,0.5341981649398804,0.5341981649398804,1.0,1.0,-1.1867176294326782,0.4033159017562866,0.7834017276763916,0.1307891309261322,0.0,0.0,1.0,61.54389572143555,62.0,-18.956422805786133,-4755.849609375,219.19509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,299.10919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106681004166603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082676535588,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579600,293.10400390625,297.1499938964844,293.1499938964844,0.1941799521446228,-3983.76318359375,304.140869140625,0.7509421706199646,0.193558394908905,0.1755749732255935,294.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.4636234939098358,0.050000000745058,0.0494415797293186,293.07330322265625,297.1499938964844,293.1499938964844,0.1174281686544418,-2092.2177734375,304.1386108398437,0.6582074165344238,0.1298962086439132,0.0922198072075843,293.12896728515625,297.1499938964844,293.1499938964844,0.6006479263305664,-9936.3564453125,304.1778564453125,0.9990000128746032,0.5432396531105042,0.4370627403259277,293.19415283203125,297.1499938964844,293.1499938964844,0.0061218002811074,-2672.178466796875,294.798583984375,0.4636234939098358,0.050000000745058,0.2345295697450637,285.36865234375,291.1499938964844,257.04998779296875,255.9185028076172,281.36383056640625,293.8678283691406,285.3670349121094,1.0,0.2770493924617767,0.5341981649398804,0.5341981649398804,1.0,1.0,-1.1867176294326782,0.4033159017562866,0.7834017276763916,0.1307891309261322,0.0,0.0,1.0,61.54389572143555,62.0,-18.956422805786133,-4755.849609375,219.19509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,299.10919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.106681004166603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001082676535588,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579660,293.1032409667969,297.1499938964844,293.1499938964844,0.1960602402687072,-4013.95654296875,304.1407775878906,0.7526448369026184,0.194874420762062,0.1767261177301406,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.4637452960014343,0.050000000745058,0.0494395531713962,293.0771179199219,297.1499938964844,293.1499938964844,0.1187095418572425,-2110.130859375,304.1402282714844,0.659992516040802,0.1310562938451767,0.0929071307182312,293.114990234375,297.1499938964844,293.1499938964844,0.6001898646354675,-9936.87890625,304.169189453125,0.9990000128746032,0.5466160178184509,0.4368439316749573,293.1920166015625,297.1499938964844,293.1499938964844,0.0061141503974795,-2671.023681640625,294.775634765625,0.4637452960014343,0.050000000745058,0.2345199435949325,285.349853515625,291.1499938964844,257.0113830566406,255.8857879638672,281.33306884765625,293.84185791015625,285.34747314453125,1.0,0.277310311794281,0.5341718792915344,0.5341718792915344,1.0,1.0,-1.1886460781097412,0.4040118753910064,0.7846342325210571,0.1312024444341659,0.0,0.0,1.0,61.52220153808594,65.0,-26.42351531982422,-4763.14892578125,219.81700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1223449707031,299.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067238375544548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083111274056,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579720,293.1032409667969,297.1499938964844,293.1499938964844,0.1960602402687072,-4013.95654296875,304.1407775878906,0.7526448369026184,0.194874420762062,0.1767261177301406,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.4637452960014343,0.050000000745058,0.0494395531713962,293.0771179199219,297.1499938964844,293.1499938964844,0.1187095418572425,-2110.130859375,304.1402282714844,0.659992516040802,0.1310562938451767,0.0929071307182312,293.114990234375,297.1499938964844,293.1499938964844,0.6001898646354675,-9936.87890625,304.169189453125,0.9990000128746032,0.5466160178184509,0.4368439316749573,293.1920166015625,297.1499938964844,293.1499938964844,0.0061141503974795,-2671.023681640625,294.775634765625,0.4637452960014343,0.050000000745058,0.2345199435949325,285.349853515625,291.1499938964844,257.0113830566406,255.8857879638672,281.33306884765625,293.84185791015625,285.34747314453125,1.0,0.277310311794281,0.5341718792915344,0.5341718792915344,1.0,1.0,-1.1886460781097412,0.4040118753910064,0.7846342325210571,0.1312024444341659,0.0,0.0,1.0,61.52220153808594,65.0,-26.42351531982422,-4763.14892578125,219.81700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1223449707031,299.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067238375544548,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083111274056,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579780,293.1020812988281,297.1499938964844,293.1499938964844,0.198220357298851,-4048.73291015625,304.1402282714844,0.7531290650367737,0.1962934881448745,0.1779993176460266,294.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.4624688029289245,0.050000000745058,0.0494605153799057,293.07684326171875,297.1499938964844,293.1499938964844,0.1208801418542862,-2140.702880859375,304.13983154296875,0.6617507338523865,0.1329513788223266,0.094116598367691,293.1078186035156,297.1499938964844,293.1499938964844,0.6041933298110962,-9996.296875,304.15606689453125,0.9990000128746032,0.5489739179611206,0.4391154646873474,293.18914794921875,297.1499938964844,293.1499938964844,0.0061141811311244,-2673.37255859375,294.7523193359375,0.4624688029289245,0.050000000745058,0.2346193939447403,285.322509765625,291.1499938964844,256.9763488769531,255.8561553955078,281.302001953125,293.829345703125,285.3192443847656,1.0,0.2787359058856964,0.5341456532478333,0.5341456532478333,1.0,1.0,-1.194495677947998,0.4063709378242492,0.7881247401237488,0.1316926181316375,0.0,0.0,1.0,62.12495422363281,68.0,-37.527130126953125,-4773.02099609375,223.0699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,299.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067611202597618,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083489696611,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579840,293.1020812988281,297.1499938964844,293.1499938964844,0.198220357298851,-4048.73291015625,304.1402282714844,0.7531290650367737,0.1962934881448745,0.1779993176460266,294.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.4624688029289245,0.050000000745058,0.0494605153799057,293.07684326171875,297.1499938964844,293.1499938964844,0.1208801418542862,-2140.702880859375,304.13983154296875,0.6617507338523865,0.1329513788223266,0.094116598367691,293.1078186035156,297.1499938964844,293.1499938964844,0.6041933298110962,-9996.296875,304.15606689453125,0.9990000128746032,0.5489739179611206,0.4391154646873474,293.18914794921875,297.1499938964844,293.1499938964844,0.0061141811311244,-2673.37255859375,294.7523193359375,0.4624688029289245,0.050000000745058,0.2346193939447403,285.322509765625,291.1499938964844,256.9763488769531,255.8561553955078,281.302001953125,293.829345703125,285.3192443847656,1.0,0.2787359058856964,0.5341456532478333,0.5341456532478333,1.0,1.0,-1.194495677947998,0.4063709378242492,0.7881247401237488,0.1316926181316375,0.0,0.0,1.0,62.12495422363281,68.0,-37.527130126953125,-4773.02099609375,223.0699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,299.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067611202597618,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083489696611,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579900,293.1014404296875,297.1499938964844,293.1499938964844,0.199389174580574,-4067.5556640625,304.139892578125,0.7529898285865784,0.1970261037349701,0.1786666959524154,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094482421875,0.4614055454730987,0.050000000745058,0.0494781248271465,293.075439453125,297.1499938964844,293.1499938964844,0.1222976148128509,-2160.64794921875,304.1390991210937,0.6626830697059631,0.134154662489891,0.0949104726314544,293.1067810058594,297.1499938964844,293.1499938964844,0.6076523065567017,-10044.7607421875,304.148681640625,0.9990000128746032,0.5497098565101624,0.4410142302513122,293.18756103515625,297.1499938964844,293.1499938964844,0.0061167213134467,-2675.74169921875,294.740234375,0.4614055454730987,0.050000000745058,0.234702929854393,285.3055114746094,291.1499938964844,256.9600830078125,255.8424224853516,281.2864074707031,293.8272399902344,285.30181884765625,1.0,0.2798085808753967,0.5341325402259827,0.5341325402259827,1.0,1.0,-1.1986494064331057,0.4080730080604553,0.7905763983726501,0.1319553703069687,0.0,0.0,1.0,62.6201057434082,68.0,-43.55754852294922,-4778.6748046875,225.5325164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,299.062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067847833037376,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001083729803212,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
579960,293.1007995605469,297.1499938964844,293.1499938964844,0.2006081342697143,-4087.177001953125,304.1395263671875,0.7526370882987976,0.197769358754158,0.1793489158153534,294.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.4601161479949951,0.050000000745058,0.0494998134672641,293.07330322265625,297.1499938964844,293.1499938964844,0.1239228919148445,-2183.465087890625,304.1381225585937,0.663662314414978,0.1355143934488296,0.0958199426531791,293.1073913574219,297.1499938964844,293.1499938964844,0.6119667291641235,-10104.001953125,304.1410827636719,0.9990000128746032,0.5501386523246765,0.4433412849903106,293.1858825683594,297.1499938964844,293.1499938964844,0.0061207567341625,-2678.82275390625,294.727783203125,0.4601161479949951,0.050000000745058,0.2348058074712753,285.2864685058594,291.1499938964844,256.94464111328125,255.82937622070312,281.2723388671875,293.8275451660156,285.28240966796875,1.0,0.2810844779014587,0.5340498685836792,0.5340498685836792,1.0,1.0,-1.2035019397735596,0.4100197851657867,0.7934821844100952,0.132177323102951,0.0,0.0,1.0,63.226165771484375,71.0,-49.14719772338867,-4784.43603515625,228.4837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,299.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068150028586387,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084036484826,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
