time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580020,293.0995178222656,297.1499938964844,293.1499938964844,0.2031660228967666,-4128.28515625,304.13873291015625,0.7513978481292725,0.1992772668600082,0.1807461231946945,294.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.4569971859455108,0.050000000745058,0.0495538525283336,293.0672607421875,297.1499938964844,293.1499938964844,0.1277647912502288,-2237.1328125,304.1356811523437,0.6657944321632385,0.138677179813385,0.0979636162519455,293.1131896972656,297.1499938964844,293.1499938964844,0.6228453516960144,-10250.18359375,304.1259460449219,0.9990000128746032,0.5500568151473999,0.449086844921112,293.182373046875,297.1499938964844,293.1499938964844,0.0061326087452471,-2686.75439453125,294.7023620605469,0.4569971859455108,0.050000000745058,0.2350621372461319,285.2435913085937,291.1499938964844,256.91607666015625,255.80523681640625,281.24578857421875,293.8352355957031,285.23895263671875,1.0,0.2841590642929077,0.5338846445083618,0.5338846445083618,1.0,1.0,-1.2150200605392456,0.414673388004303,0.8003466129302979,0.1326700896024704,0.0,0.0,1.0,64.72913360595703,74.0,-58.848514556884766,-4796.6240234375,235.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,299.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069021001458168,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084920440916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580080,293.0995178222656,297.1499938964844,293.1499938964844,0.2031660228967666,-4128.28515625,304.13873291015625,0.7513978481292725,0.1992772668600082,0.1807461231946945,294.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.4569971859455108,0.050000000745058,0.0495538525283336,293.0672607421875,297.1499938964844,293.1499938964844,0.1277647912502288,-2237.1328125,304.1356811523437,0.6657944321632385,0.138677179813385,0.0979636162519455,293.1131896972656,297.1499938964844,293.1499938964844,0.6228453516960144,-10250.18359375,304.1259460449219,0.9990000128746032,0.5500568151473999,0.449086844921112,293.182373046875,297.1499938964844,293.1499938964844,0.0061326087452471,-2686.75439453125,294.7023620605469,0.4569971859455108,0.050000000745058,0.2350621372461319,285.2435913085937,291.1499938964844,256.91607666015625,255.80523681640625,281.24578857421875,293.8352355957031,285.23895263671875,1.0,0.2841590642929077,0.5338846445083618,0.5338846445083618,1.0,1.0,-1.2150200605392456,0.414673388004303,0.8003466129302979,0.1326700896024704,0.0,0.0,1.0,64.72913360595703,74.0,-58.848514556884766,-4796.6240234375,235.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,299.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069021001458168,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001084920440916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580140,293.0982971191406,297.1499938964844,293.1499938964844,0.2058583498001098,-4171.4404296875,304.13800048828125,0.7496118545532227,0.2008011490106582,0.1821721047163009,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.4533655941486358,0.050000000745058,0.0496198050677776,293.0592041015625,297.1499938964844,293.1499938964844,0.1323726028203964,-2300.990478515625,304.1327514648437,0.6682218909263611,0.1424061954021453,0.1005158200860023,293.1243896484375,297.1499938964844,293.1499938964844,0.6362873315811157,-10427.0078125,304.11163330078125,0.9990000128746032,0.5487274527549744,0.4560006856918335,293.17877197265625,297.1499938964844,293.1499938964844,0.0061489613726735,-2696.79638671875,294.67633056640625,0.4533655941486358,0.050000000745058,0.2353749871253967,285.19500732421875,291.1499938964844,256.8903503417969,255.7835388183593,281.222412109375,293.8526611328125,285.1899719238281,1.0,0.2878040671348572,0.5337193608283997,0.5337193608283997,1.0,1.0,-1.22854745388031,0.4201645255088806,0.8083829283714294,0.13330078125,0.0,0.0,1.0,66.55912017822266,77.0,-66.61714935302734,-4809.1669921875,244.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,298.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070330888032913,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001086249831132,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580200,293.0982971191406,297.1499938964844,293.1499938964844,0.2058583498001098,-4171.4404296875,304.13800048828125,0.7496118545532227,0.2008011490106582,0.1821721047163009,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.4533655941486358,0.050000000745058,0.0496198050677776,293.0592041015625,297.1499938964844,293.1499938964844,0.1323726028203964,-2300.990478515625,304.1327514648437,0.6682218909263611,0.1424061954021453,0.1005158200860023,293.1243896484375,297.1499938964844,293.1499938964844,0.6362873315811157,-10427.0078125,304.11163330078125,0.9990000128746032,0.5487274527549744,0.4560006856918335,293.17877197265625,297.1499938964844,293.1499938964844,0.0061489613726735,-2696.79638671875,294.67633056640625,0.4533655941486358,0.050000000745058,0.2353749871253967,285.19500732421875,291.1499938964844,256.8903503417969,255.7835388183593,281.222412109375,293.8526611328125,285.1899719238281,1.0,0.2878040671348572,0.5337193608283997,0.5337193608283997,1.0,1.0,-1.22854745388031,0.4201645255088806,0.8083829283714294,0.13330078125,0.0,0.0,1.0,66.55912017822266,77.0,-66.61714935302734,-4809.1669921875,244.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,298.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070330888032913,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001086249831132,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580260,293.09722900390625,297.1499938964844,293.1499938964844,0.2086329013109207,-4215.7470703125,304.13739013671875,0.7474592924118042,0.2023318260908126,0.1836146414279937,294.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.4494402408599853,0.050000000745058,0.0496951527893543,293.0494079589844,297.1499938964844,293.1499938964844,0.1377253979444503,-2374.469482421875,304.12957763671875,0.671034574508667,0.1466898620128631,0.1034621447324752,293.14013671875,297.1499938964844,293.1499938964844,0.6517122983932495,-10626.3818359375,304.0987548828125,0.9990000128746032,0.5461869835853577,0.4637737572193146,293.175048828125,297.1499938964844,293.1499938964844,0.0061690621078014,-2708.42919921875,294.6510925292969,0.4494402408599853,0.050000000745058,0.2357324063777923,285.1436462402344,291.1499938964844,256.8672180175781,255.7640686035156,281.20703125,293.8808288574219,285.1386108398437,1.0,0.2918863892555237,0.5334524512290955,0.5334524512290955,1.0,1.0,-1.243664264678955,0.4262098670005798,0.8174543976783752,0.1340966522693634,0.0,0.0,1.0,68.6511459350586,80.0,-70.33738708496094,-4821.080078125,254.5335235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,298.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072119325399398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088064891519,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580320,293.09722900390625,297.1499938964844,293.1499938964844,0.2086329013109207,-4215.7470703125,304.13739013671875,0.7474592924118042,0.2023318260908126,0.1836146414279937,294.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.4494402408599853,0.050000000745058,0.0496951527893543,293.0494079589844,297.1499938964844,293.1499938964844,0.1377253979444503,-2374.469482421875,304.12957763671875,0.671034574508667,0.1466898620128631,0.1034621447324752,293.14013671875,297.1499938964844,293.1499938964844,0.6517122983932495,-10626.3818359375,304.0987548828125,0.9990000128746032,0.5461869835853577,0.4637737572193146,293.175048828125,297.1499938964844,293.1499938964844,0.0061690621078014,-2708.42919921875,294.6510925292969,0.4494402408599853,0.050000000745058,0.2357324063777923,285.1436462402344,291.1499938964844,256.8672180175781,255.7640686035156,281.20703125,293.8808288574219,285.1386108398437,1.0,0.2918863892555237,0.5334524512290955,0.5334524512290955,1.0,1.0,-1.243664264678955,0.4262098670005798,0.8174543976783752,0.1340966522693634,0.0,0.0,1.0,68.6511459350586,80.0,-70.33738708496094,-4821.080078125,254.5335235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,298.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072119325399398,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001088064891519,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580380,293.0962219238281,297.1499938964844,293.1499938964844,0.2114433944225311,-4260.4208984375,304.13690185546875,0.745082437992096,0.2038678228855133,0.1850686818361282,294.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.4453868567943573,0.050000000745058,0.049777939915657,293.0380859375,297.1499938964844,293.1499938964844,0.1438246071338653,-2457.297119140625,304.126220703125,0.6743156313896179,0.1515308022499084,0.1068035438656807,293.1597900390625,297.1499938964844,293.1499938964844,0.6686205267906189,-10841.4833984375,304.0877380371094,0.9990000128746032,0.5424569845199585,0.4721668064594269,293.1712341308594,297.1499938964844,293.1499938964844,0.0061922892928123,-2721.170654296875,294.62847900390625,0.4453868567943573,0.050000000745058,0.236125111579895,285.0926513671875,291.1499938964844,256.8464660644531,255.74661254882807,281.1998291015625,293.9207763671875,285.0878295898437,1.0,0.2963064312934875,0.5331855416297913,0.5331855416297913,1.0,1.0,-1.260064959526062,0.4327285885810852,0.8273363709449768,0.1352765411138534,0.0,0.0,1.0,70.95621490478516,68.0,-70.26133728027344,-4832.2568359375,265.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,298.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074359193444252,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090337973437,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580440,293.0962219238281,297.1499938964844,293.1499938964844,0.2114433944225311,-4260.4208984375,304.13690185546875,0.745082437992096,0.2038678228855133,0.1850686818361282,294.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.4453868567943573,0.050000000745058,0.049777939915657,293.0380859375,297.1499938964844,293.1499938964844,0.1438246071338653,-2457.297119140625,304.126220703125,0.6743156313896179,0.1515308022499084,0.1068035438656807,293.1597900390625,297.1499938964844,293.1499938964844,0.6686205267906189,-10841.4833984375,304.0877380371094,0.9990000128746032,0.5424569845199585,0.4721668064594269,293.1712341308594,297.1499938964844,293.1499938964844,0.0061922892928123,-2721.170654296875,294.62847900390625,0.4453868567943573,0.050000000745058,0.236125111579895,285.0926513671875,291.1499938964844,256.8464660644531,255.74661254882807,281.1998291015625,293.9207763671875,285.0878295898437,1.0,0.2963064312934875,0.5331855416297913,0.5331855416297913,1.0,1.0,-1.260064959526062,0.4327285885810852,0.8273363709449768,0.1352765411138534,0.0,0.0,1.0,70.95621490478516,68.0,-70.26133728027344,-4832.2568359375,265.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,298.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074359193444252,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001090337973437,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580500,293.095703125,297.1499938964844,293.1499938964844,0.2127760350704193,-4281.47314453125,304.1368713378906,0.7459883689880371,0.2046555876731872,0.1857644170522689,294.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.4454065561294555,0.050000000745058,0.0497774928808212,293.0321960449219,297.1499938964844,293.1499938964844,0.1470621973276138,-2500.85205078125,304.1246643066406,0.6782790422439575,0.1541037857532501,0.1085772737860679,293.169189453125,297.1499938964844,293.1499938964844,0.6705754995346069,-10858.2236328125,304.095703125,0.9990000128746032,0.540486752986908,0.4721249341964721,293.1691589355469,297.1499938964844,293.1499938964844,0.006199118681252,-2725.435791015625,294.6197509765625,0.4454065561294555,0.050000000745058,0.2361229956150055,285.0697021484375,291.1499938964844,256.8369140625,255.73858642578125,281.2054443359375,293.9415283203125,285.0661315917969,1.0,0.2962825298309326,0.5330520868301392,0.5330520868301392,1.0,1.0,-1.2629824876785278,0.4338513612747192,0.8291310667991638,0.1352575421333313,0.0,0.0,1.0,70.97901916503906,68.0,-62.62713623046875,-4832.677734375,266.9636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,298.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075615063309669,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001091612575692,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580560,293.0950622558594,297.1499938964844,293.1499938964844,0.2139796912670135,-4300.3056640625,304.1370849609375,0.74843430519104,0.2054642736911773,0.1864510625600814,294.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.44688680768013,0.050000000745058,0.0497466102242469,293.0274963378906,297.1499938964844,293.1499938964844,0.1501720547676086,-2542.317138671875,304.1236267089844,0.6837048530578613,0.156523048877716,0.1103070974349975,293.17437744140625,297.1499938964844,293.1499938964844,0.667155921459198,-10803.3916015625,304.1118469238281,0.9990000128746032,0.53922039270401,0.4690142869949341,293.1669921875,297.1499938964844,293.1499938964844,0.0062009110115468,-2727.029296875,294.6164245605469,0.44688680768013,0.050000000745058,0.2359765022993087,285.0557556152344,291.1499938964844,256.82781982421875,255.73097229003903,281.2123413085937,293.9526672363281,285.05389404296875,1.0,0.2950994074344635,0.5328848361968994,0.5328848361968994,1.0,1.0,-1.2619390487670898,0.4333747923374176,0.8285642862319946,0.134610891342163,0.0,0.0,1.0,70.17403411865234,56.0,-46.77239990234375,-4830.4677734375,264.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,298.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076868996024131,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001092885140678,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580620,293.0937194824219,297.1499938964844,293.1499938964844,0.2161127179861068,-4333.29248046875,304.1378479003906,0.7569562792778015,0.2071280181407928,0.1878101527690887,293.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.4532917439937591,0.050000000745058,0.0496210418641567,293.0246887207031,297.1499938964844,293.1499938964844,0.1551281511783599,-2607.454833984375,304.124267578125,0.6966686844825745,0.1602169871330261,0.1130900382995605,293.1687927246094,297.1499938964844,293.1499938964844,0.6480932831764221,-10535.2919921875,304.1566467285156,0.9990000128746032,0.5396891832351685,0.4561429321765899,293.1626281738281,297.1499938964844,293.1499938964844,0.0061926934868097,-2724.150390625,294.6219177246094,0.4532917439937591,0.050000000745058,0.2353808581829071,285.0483093261719,291.1499938964844,256.81103515625,255.71690368652344,281.21661376953125,293.9373474121094,285.0486145019531,1.0,0.2897383868694305,0.5325503349304199,0.5325503349304199,1.0,1.0,-1.2506002187728882,0.428759753704071,0.8218404650688171,0.1318936198949813,0.0,0.0,1.0,66.81605529785156,59.0,-13.857707023620604,-4821.91455078125,253.2755889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,298.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079040318727493,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001095088809961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580680,293.0937194824219,297.1499938964844,293.1499938964844,0.2161127179861068,-4333.29248046875,304.1378479003906,0.7569562792778015,0.2071280181407928,0.1878101527690887,293.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.4532917439937591,0.050000000745058,0.0496210418641567,293.0246887207031,297.1499938964844,293.1499938964844,0.1551281511783599,-2607.454833984375,304.124267578125,0.6966686844825745,0.1602169871330261,0.1130900382995605,293.1687927246094,297.1499938964844,293.1499938964844,0.6480932831764221,-10535.2919921875,304.1566467285156,0.9990000128746032,0.5396891832351685,0.4561429321765899,293.1626281738281,297.1499938964844,293.1499938964844,0.0061926934868097,-2724.150390625,294.6219177246094,0.4532917439937591,0.050000000745058,0.2353808581829071,285.0483093261719,291.1499938964844,256.81103515625,255.71690368652344,281.21661376953125,293.9373474121094,285.0486145019531,1.0,0.2897383868694305,0.5325503349304199,0.5325503349304199,1.0,1.0,-1.2506002187728882,0.428759753704071,0.8218404650688171,0.1318936198949813,0.0,0.0,1.0,66.81605529785156,59.0,-13.857707023620604,-4821.91455078125,253.2755889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,298.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079040318727493,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001095088809961,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580740,293.0926208496094,297.1499938964844,293.1499938964844,0.2182279974222183,-4365.908203125,304.1383361816406,0.7632166147232056,0.2087815552949905,0.1892297267913818,293.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.4574572145938873,0.050000000745058,0.0495455786585807,293.0307006835937,297.1499938964844,293.1499938964844,0.1579987853765487,-2644.33154296875,304.12811279296875,0.7044578790664673,0.1621838212013244,0.1146723702549934,293.1485595703125,297.1499938964844,293.1499938964844,0.6350481510162354,-10361.6171875,304.17535400390625,0.9990000128746032,0.5433046221733093,0.4482273757457733,293.1586303710937,297.1499938964844,293.1499938964844,0.00618924992159,-2722.540283203125,294.632568359375,0.4574572145938873,0.050000000745058,0.2350228875875473,285.0497741699219,291.1499938964844,256.7958679199219,255.70420837402344,281.19512939453125,293.89111328125,285.0492553710937,1.0,0.2869877219200134,0.5322158932685852,0.5322158932685852,1.0,1.0,-1.2441755533218384,0.4261127114295959,0.8180629014968872,0.1298649460077285,0.0,0.0,1.0,64.7957763671875,62.0,-5.17554235458374,-4821.5625,246.5663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,298.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080513596534729,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001096583946491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580800,293.0926208496094,297.1499938964844,293.1499938964844,0.2182279974222183,-4365.908203125,304.1383361816406,0.7632166147232056,0.2087815552949905,0.1892297267913818,293.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.4574572145938873,0.050000000745058,0.0495455786585807,293.0307006835937,297.1499938964844,293.1499938964844,0.1579987853765487,-2644.33154296875,304.12811279296875,0.7044578790664673,0.1621838212013244,0.1146723702549934,293.1485595703125,297.1499938964844,293.1499938964844,0.6350481510162354,-10361.6171875,304.17535400390625,0.9990000128746032,0.5433046221733093,0.4482273757457733,293.1586303710937,297.1499938964844,293.1499938964844,0.00618924992159,-2722.540283203125,294.632568359375,0.4574572145938873,0.050000000745058,0.2350228875875473,285.0497741699219,291.1499938964844,256.7958679199219,255.70420837402344,281.19512939453125,293.89111328125,285.0492553710937,1.0,0.2869877219200134,0.5322158932685852,0.5322158932685852,1.0,1.0,-1.2441755533218384,0.4261127114295959,0.8180629014968872,0.1298649460077285,0.0,0.0,1.0,64.7957763671875,62.0,-5.17554235458374,-4821.5625,246.5663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,298.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080513596534729,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001096583946491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580860,293.091796875,297.1499938964844,293.1499938964844,0.2204950898885727,-4401.0234375,304.1384582519531,0.7669351100921631,0.2104029208421707,0.1906615048646927,293.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.459166556596756,0.050000000745058,0.049515850841999,293.0384216308594,297.1499938964844,293.1499938964844,0.1599893420934677,-2669.6982421875,304.1320495605469,0.708416759967804,0.163639023900032,0.1156946420669555,293.1296081542969,297.1499938964844,293.1499938964844,0.6295309662818909,-10293.5693359375,304.1757507324219,0.9990000128746032,0.5471938848495483,0.445071280002594,293.1549377441406,297.1499938964844,293.1499938964844,0.0061947940848767,-2725.121826171875,294.6388854980469,0.459166556596756,0.050000000745058,0.2348818778991699,285.0411682128906,291.1499938964844,256.7820739746094,255.6926727294922,281.1690979003906,293.8570861816406,285.0399475097656,1.0,0.2860459089279175,0.5321140885353088,0.5321140885353088,1.0,1.0,-1.2431257963180542,0.4257398247718811,0.8173859715461731,0.1290219128131866,0.0,0.0,1.0,64.0144271850586,65.0,-11.836000442504885,-4825.80322265625,244.5217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,298.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081500500440597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001097585554816,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580920,293.091796875,297.1499938964844,293.1499938964844,0.2204950898885727,-4401.0234375,304.1384582519531,0.7669351100921631,0.2104029208421707,0.1906615048646927,293.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.459166556596756,0.050000000745058,0.049515850841999,293.0384216308594,297.1499938964844,293.1499938964844,0.1599893420934677,-2669.6982421875,304.1320495605469,0.708416759967804,0.163639023900032,0.1156946420669555,293.1296081542969,297.1499938964844,293.1499938964844,0.6295309662818909,-10293.5693359375,304.1757507324219,0.9990000128746032,0.5471938848495483,0.445071280002594,293.1549377441406,297.1499938964844,293.1499938964844,0.0061947940848767,-2725.121826171875,294.6388854980469,0.459166556596756,0.050000000745058,0.2348818778991699,285.0411682128906,291.1499938964844,256.7820739746094,255.6926727294922,281.1690979003906,293.8570861816406,285.0399475097656,1.0,0.2860459089279175,0.5321140885353088,0.5321140885353088,1.0,1.0,-1.2431257963180542,0.4257398247718811,0.8173859715461731,0.1290219128131866,0.0,0.0,1.0,64.0144271850586,65.0,-11.836000442504885,-4825.80322265625,244.5217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,298.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081500500440597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001097585554816,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
580980,293.0911865234375,297.1499938964844,293.1499938964844,0.2228626459836959,-4437.72509765625,304.1383361816406,0.7688255310058594,0.2120011895895004,0.1920996606349945,293.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.45912766456604,0.050000000745058,0.0495165064930915,293.04364013671875,297.1499938964844,293.1499938964844,0.1622379869222641,-2698.682373046875,304.1342163085937,0.7108002305030823,0.165399432182312,0.1168449819087982,293.1166687011719,297.1499938964844,293.1499938964844,0.6294265389442444,-10298.7197265625,304.1672058105469,0.9990000128746032,0.5503485202789307,0.4451423585414886,293.1513977050781,297.1499938964844,293.1499938964844,0.0062069650739431,-2730.6845703125,294.6433410644531,0.45912766456604,0.050000000745058,0.2348849922418594,285.0262145996094,291.1499938964844,256.7693786621094,255.68209838867188,281.1495361328125,293.84063720703125,285.0245056152344,1.0,0.2865325808525085,0.5320123434066772,0.5320123434066772,1.0,1.0,-1.2463209629058838,0.4269932806491852,0.819327712059021,0.1290686577558517,0.0,0.0,1.0,64.06804656982422,68.0,-19.65990829467773,-4831.955078125,245.8275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,298.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082220748066902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098316497518,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581040,293.0911865234375,297.1499938964844,293.1499938964844,0.2228626459836959,-4437.72509765625,304.1383361816406,0.7688255310058594,0.2120011895895004,0.1920996606349945,293.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.45912766456604,0.050000000745058,0.0495165064930915,293.04364013671875,297.1499938964844,293.1499938964844,0.1622379869222641,-2698.682373046875,304.1342163085937,0.7108002305030823,0.165399432182312,0.1168449819087982,293.1166687011719,297.1499938964844,293.1499938964844,0.6294265389442444,-10298.7197265625,304.1672058105469,0.9990000128746032,0.5503485202789307,0.4451423585414886,293.1513977050781,297.1499938964844,293.1499938964844,0.0062069650739431,-2730.6845703125,294.6433410644531,0.45912766456604,0.050000000745058,0.2348849922418594,285.0262145996094,291.1499938964844,256.7693786621094,255.68209838867188,281.1495361328125,293.84063720703125,285.0245056152344,1.0,0.2865325808525085,0.5320123434066772,0.5320123434066772,1.0,1.0,-1.2463209629058838,0.4269932806491852,0.819327712059021,0.1290686577558517,0.0,0.0,1.0,64.06804656982422,68.0,-19.65990829467773,-4831.955078125,245.8275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,298.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082220748066902,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098316497518,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581100,293.0909423828125,297.1499938964844,293.1499938964844,0.2240777909755706,-4456.55615234375,304.13824462890625,0.7692179083824158,0.2127929478883743,0.1928203999996185,293.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.4585880637168884,0.050000000745058,0.0495258085429668,293.0449523925781,297.1499938964844,293.1499938964844,0.1636188626289367,-2716.594482421875,304.13458251953125,0.7117347717285156,0.1664904654026031,0.1175605058670044,293.1129150390625,297.1499938964844,293.1499938964844,0.6310635805130005,-10323.439453125,304.1611022949219,0.9990000128746032,0.5515084266662598,0.4461333751678467,293.149658203125,297.1499938964844,293.1499938964844,0.006215154659003,-2734.397705078125,294.6452331542969,0.4585880637168884,0.050000000745058,0.2349291145801544,285.0168762207031,291.1499938964844,256.7633972167969,255.6770935058593,281.14215087890625,293.8381042480469,285.0149230957031,1.0,0.2872141301631927,0.5319615006446838,0.5319615006446838,1.0,1.0,-1.249297857284546,0.4281419813632965,0.8211559057235718,0.1294009536504745,0.0,0.0,1.0,64.34402465820312,68.0,-23.309240341186523,-4835.56201171875,247.5288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,298.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082529574632644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098629873013,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581160,293.0907592773437,297.1499938964844,293.1499938964844,0.2253108471632003,-4475.6533203125,304.1381530761719,0.7693064212799072,0.2135798633098602,0.1935414671897888,293.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.4577685594558716,0.050000000745058,0.0495400726795196,293.0453796386719,297.1499938964844,293.1499938964844,0.1651965826749801,-2737.0888671875,304.134521484375,0.712590217590332,0.1677320748567581,0.1183830425143241,293.1109924316406,297.1499938964844,293.1499938964844,0.6336656212806702,-10360.515625,304.15435791015625,0.9990000128746032,0.552360475063324,0.4476482272148132,293.14794921875,297.1499938964844,293.1499938964844,0.0062245880253612,-2738.656494140625,294.64697265625,0.4577685594558716,0.050000000745058,0.2349967807531356,285.0064697265625,291.1499938964844,256.757568359375,255.6722412109375,281.1369934082031,293.8387451171875,285.0043640136719,1.0,0.2881403565406799,0.5318648219108582,0.5318648219108582,1.0,1.0,-1.2530667781829834,0.4295550882816314,0.8235117197036743,0.1298724114894867,0.0,0.0,1.0,64.75824737548828,71.0,-26.486989974975582,-4839.2939453125,249.8303375244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,298.8751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082828044891357,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001098932771128,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581220,293.0904541015625,297.1499938964844,293.1499938964844,0.2278183996677398,-4514.4375,304.1379089355469,0.7687133550643921,0.2151371538639068,0.194981649518013,293.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.4554407298564911,0.050000000745058,0.0495814830064773,293.04400634765625,297.1499938964844,293.1499938964844,0.1689540147781372,-2785.854248046875,304.1333923339844,0.7141928672790527,0.1706605404615402,0.1203518956899643,293.1123046875,297.1499938964844,293.1499938964844,0.6414194107055664,-10466.6103515625,304.1399841308594,0.9990000128746032,0.5530915260314941,0.4520172774791717,293.1445007324219,297.1499938964844,293.1499938964844,0.0062467772513628,-2748.60009765625,294.65045166015625,0.4554407298564911,0.050000000745058,0.2351932078599929,284.983154296875,291.1499938964844,256.74639892578125,255.66290283203125,281.1302490234375,293.84832763671875,284.9807434082031,1.0,0.2906250059604645,0.5316715836524963,0.5316715836524963,1.0,1.0,-1.2626875638961792,0.4331739246845245,0.8295136094093323,0.1312531381845474,0.0,0.0,1.0,65.94625854492188,74.0,-31.917903900146484,-4847.4296875,256.0374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,298.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083451583981514,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001099565633921,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581280,293.0904541015625,297.1499938964844,293.1499938964844,0.2278183996677398,-4514.4375,304.1379089355469,0.7687133550643921,0.2151371538639068,0.194981649518013,293.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.4554407298564911,0.050000000745058,0.0495814830064773,293.04400634765625,297.1499938964844,293.1499938964844,0.1689540147781372,-2785.854248046875,304.1333923339844,0.7141928672790527,0.1706605404615402,0.1203518956899643,293.1123046875,297.1499938964844,293.1499938964844,0.6414194107055664,-10466.6103515625,304.1399841308594,0.9990000128746032,0.5530915260314941,0.4520172774791717,293.1445007324219,297.1499938964844,293.1499938964844,0.0062467772513628,-2748.60009765625,294.65045166015625,0.4554407298564911,0.050000000745058,0.2351932078599929,284.983154296875,291.1499938964844,256.74639892578125,255.66290283203125,281.1302490234375,293.84832763671875,284.9807434082031,1.0,0.2906250059604645,0.5316715836524963,0.5316715836524963,1.0,1.0,-1.2626875638961792,0.4331739246845245,0.8295136094093323,0.1312531381845474,0.0,0.0,1.0,65.94625854492188,74.0,-31.917903900146484,-4847.4296875,256.0374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,298.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083451583981514,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001099565633921,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581340,293.0903625488281,297.1499938964844,293.1499938964844,0.2303749173879623,-4553.90234375,304.1376953125,0.767315149307251,0.2166693657636642,0.1964135318994522,293.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.452431172132492,0.050000000745058,0.0496371015906333,293.0400390625,297.1499938964844,293.1499938964844,0.1734916865825653,-2844.505615234375,304.13134765625,0.7157778143882751,0.1741448789834976,0.122727058827877,293.11993408203125,297.1499938964844,293.1499938964844,0.6520583629608154,-10607.865234375,304.1256103515625,0.9990000128746032,0.5525127053260803,0.4578193426132202,293.1411437988281,297.1499938964844,293.1499938964844,0.0062730056233704,-2760.295654296875,294.65386962890625,0.452431172132492,0.050000000745058,0.2354570478200912,284.9564819335937,291.1499938964844,256.7355651855469,255.6538848876953,281.1275939941406,293.86785888671875,284.9538269042969,1.0,0.2937954664230346,0.5314782857894897,0.5314782857894897,1.0,1.0,-1.2746044397354126,0.4376741051673889,0.8369303345680237,0.1331391185522079,0.0,0.0,1.0,67.53193664550781,77.0,-36.57405090332031,-4856.10009765625,264.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,298.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084199771285057,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001100324952858,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581400,293.0903625488281,297.1499938964844,293.1499938964844,0.2303749173879623,-4553.90234375,304.1376953125,0.767315149307251,0.2166693657636642,0.1964135318994522,293.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.452431172132492,0.050000000745058,0.0496371015906333,293.0400390625,297.1499938964844,293.1499938964844,0.1734916865825653,-2844.505615234375,304.13134765625,0.7157778143882751,0.1741448789834976,0.122727058827877,293.11993408203125,297.1499938964844,293.1499938964844,0.6520583629608154,-10607.865234375,304.1256103515625,0.9990000128746032,0.5525127053260803,0.4578193426132202,293.1411437988281,297.1499938964844,293.1499938964844,0.0062730056233704,-2760.295654296875,294.65386962890625,0.452431172132492,0.050000000745058,0.2354570478200912,284.9564819335937,291.1499938964844,256.7355651855469,255.6538848876953,281.1275939941406,293.86785888671875,284.9538269042969,1.0,0.2937954664230346,0.5314782857894897,0.5314782857894897,1.0,1.0,-1.2746044397354126,0.4376741051673889,0.8369303345680237,0.1331391185522079,0.0,0.0,1.0,67.53193664550781,77.0,-36.57405090332031,-4856.10009765625,264.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,298.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084199771285057,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001100324952858,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581460,293.0903625488281,297.1499938964844,293.1499938964844,0.2329520732164383,-4593.5771484375,304.13751220703125,0.7653371095657349,0.2181756645441055,0.1978324353694915,293.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4489786624908447,0.050000000745058,0.0497040562331676,293.0340576171875,297.1499938964844,293.1499938964844,0.1787576377391815,-2912.13134765625,304.1287841796875,0.7174436450004578,0.1781405359506607,0.1254750192165374,293.1329650878906,297.1499938964844,293.1499938964844,0.6649916172027588,-10775.9833984375,304.1122436523437,0.9990000128746032,0.5506424307823181,0.464707463979721,293.13775634765625,297.1499938964844,293.1499938964844,0.0063028787262737,-2773.451904296875,294.658203125,0.4489786624908447,0.050000000745058,0.2357746362686157,284.9280090332031,291.1499938964844,256.7248840332031,255.6449432373047,281.131591796875,293.8970642089844,284.9253234863281,1.0,0.2974960207939148,0.5311862826347351,0.5311862826347351,1.0,1.0,-1.288335204124451,0.4427900910377502,0.8455451130867004,0.1353594809770584,0.0,0.0,1.0,69.43609619140625,80.0,-38.921875,-4864.52587890625,273.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,298.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085149124264717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001101288435165,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581520,293.0903625488281,297.1499938964844,293.1499938964844,0.2329520732164383,-4593.5771484375,304.13751220703125,0.7653371095657349,0.2181756645441055,0.1978324353694915,293.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4489786624908447,0.050000000745058,0.0497040562331676,293.0340576171875,297.1499938964844,293.1499938964844,0.1787576377391815,-2912.13134765625,304.1287841796875,0.7174436450004578,0.1781405359506607,0.1254750192165374,293.1329650878906,297.1499938964844,293.1499938964844,0.6649916172027588,-10775.9833984375,304.1122436523437,0.9990000128746032,0.5506424307823181,0.464707463979721,293.13775634765625,297.1499938964844,293.1499938964844,0.0063028787262737,-2773.451904296875,294.658203125,0.4489786624908447,0.050000000745058,0.2357746362686157,284.9280090332031,291.1499938964844,256.7248840332031,255.6449432373047,281.131591796875,293.8970642089844,284.9253234863281,1.0,0.2974960207939148,0.5311862826347351,0.5311862826347351,1.0,1.0,-1.288335204124451,0.4427900910377502,0.8455451130867004,0.1353594809770584,0.0,0.0,1.0,69.43609619140625,80.0,-38.921875,-4864.52587890625,273.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,298.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085149124264717,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001101288435165,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581580,293.0863037109375,297.1499938964844,293.1499938964844,0.2362035661935806,-4643.7939453125,304.1361694335937,0.763530433177948,0.2204925566911697,0.1996791958808899,293.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.4452790319919586,0.050000000745058,0.049779936671257,293.0311584472656,297.1499938964844,293.1499938964844,0.1840840727090835,-2979.9033203125,304.1270751953125,0.7185963988304138,0.1816827058792114,0.1281931549310684,293.1506042480469,297.1499938964844,293.1499938964844,0.6798230409622192,-10965.4951171875,304.10015869140625,0.9990000128746032,0.5475038886070251,0.4723929166793823,293.13458251953125,297.1499938964844,293.1499938964844,0.0063346112146973,-2787.563232421875,294.6620483398437,0.4452790319919586,0.050000000745058,0.2361345887184143,284.89666748046875,291.1499938964844,256.7140808105469,255.6358642578125,281.1211853027344,293.9073791503906,284.8929138183594,1.0,0.3016074001789093,0.5308942198753357,0.5308942198753357,1.0,1.0,-1.3035626411437988,0.4484838843345642,0.8550787568092346,0.1379306465387344,0.0,0.0,1.0,71.59379577636719,68.0,-46.60493850708008,-4875.95166015625,284.6221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,298.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108634628355503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102503374568,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581640,293.0863037109375,297.1499938964844,293.1499938964844,0.2362035661935806,-4643.7939453125,304.1361694335937,0.763530433177948,0.2204925566911697,0.1996791958808899,293.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.4452790319919586,0.050000000745058,0.049779936671257,293.0311584472656,297.1499938964844,293.1499938964844,0.1840840727090835,-2979.9033203125,304.1270751953125,0.7185963988304138,0.1816827058792114,0.1281931549310684,293.1506042480469,297.1499938964844,293.1499938964844,0.6798230409622192,-10965.4951171875,304.10015869140625,0.9990000128746032,0.5475038886070251,0.4723929166793823,293.13458251953125,297.1499938964844,293.1499938964844,0.0063346112146973,-2787.563232421875,294.6620483398437,0.4452790319919586,0.050000000745058,0.2361345887184143,284.89666748046875,291.1499938964844,256.7140808105469,255.6358642578125,281.1211853027344,293.9073791503906,284.8929138183594,1.0,0.3016074001789093,0.5308942198753357,0.5308942198753357,1.0,1.0,-1.3035626411437988,0.4484838843345642,0.8550787568092346,0.1379306465387344,0.0,0.0,1.0,71.59379577636719,68.0,-46.60493850708008,-4875.95166015625,284.6221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,298.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108634628355503,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001102503374568,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581700,293.0827331542969,297.1499938964844,293.1499938964844,0.2384714633226394,-4678.8720703125,304.1345520019531,0.7653796672821045,0.222003236413002,0.2009954750537872,293.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.4454365074634552,0.050000000745058,0.0497765727341175,293.0320129394531,297.1499938964844,293.1499938964844,0.1861969530582428,-3006.53173828125,304.1274108886719,0.7205417156219482,0.1830204129219055,0.1292017698287964,293.1591796875,297.1499938964844,293.1499938964844,0.6810198426246643,-10973.5234375,304.10723876953125,0.9990000128746032,0.5458086729049683,0.4720586538314819,293.13330078125,297.1499938964844,293.1499938964844,0.0063451188616454,-2792.90283203125,294.6611633300781,0.4454365074634552,0.050000000745058,0.2361186295747757,284.87652587890625,291.1499938964844,256.70855712890625,255.6312255859375,281.112060546875,293.896728515625,284.8731994628906,1.0,0.3014531135559082,0.530748188495636,0.530748188495636,1.0,1.0,-1.3059360980987549,0.4492667317390442,0.8566694259643555,0.1383199095726013,0.0,0.0,1.0,71.54798126220703,68.0,-48.94813919067383,-4878.57080078125,285.49664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,298.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087079122662544,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001103247122955,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581760,293.081298828125,297.1499938964844,293.1499938964844,0.2404680997133255,-4709.4521484375,304.1337585449219,0.7686570286750793,0.2231397479772567,0.2021589279174804,293.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.4470083713531494,0.050000000745058,0.0497438199818134,293.0333557128906,297.1499938964844,293.1499938964844,0.1880116313695907,-3029.22802734375,304.1282043457031,0.7236385345458984,0.1842487156391143,0.1300699859857559,293.1636657714844,297.1499938964844,293.1499938964844,0.6771156191825867,-10913.8828125,304.1221618652344,0.9990000128746032,0.5448054671287537,0.4687585234642029,293.1321105957031,297.1499938964844,293.1499938964844,0.0063507542945444,-2795.99755859375,294.6625671386719,0.4470083713531494,0.050000000745058,0.2359632700681686,284.86102294921875,291.1499938964844,256.7029113769531,255.62646484375,281.1044921875,293.8780517578125,284.858642578125,1.0,0.3001501858234405,0.5305703282356262,0.5305703282356262,1.0,1.0,-1.3041908740997314,0.4484202265739441,0.8557706475257874,0.1378749459981918,0.0,0.0,1.0,70.69236755371094,56.0,-43.32633590698242,-4878.09619140625,282.8782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12078857421875,298.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1087862625718116,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001104042239603,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
