time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581820,293.0820007324219,297.1499938964844,293.1499938964844,0.2428923100233078,-4745.58642578125,304.1351928710937,0.777976930141449,0.2247435599565506,0.2036426961421966,293.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.4535449743270874,0.050000000745058,0.0496160462498664,293.0360107421875,297.1499938964844,293.1499938964844,0.1911027878522873,-3067.4111328125,304.1303405761719,0.7327521443367004,0.1866650432348251,0.1316620260477066,293.15704345703125,297.1499938964844,293.1499938964844,0.6570039391517639,-10635.2529296875,304.16534423828125,0.9990000128746032,0.5457555651664734,0.455649584531784,293.12957763671875,297.1499938964844,293.1499938964844,0.0063509796746075,-2795.9306640625,294.678955078125,0.4535449743270874,0.050000000745058,0.2353571504354477,284.8544006347656,291.1499938964844,256.6911315917969,255.6165008544922,281.1253967285156,293.8757019042969,284.8558654785156,1.0,0.2945731878280639,0.5302144885063171,0.5302144885063171,1.0,1.0,-1.291271686553955,0.4430517852306366,0.8482199311256409,0.1352007240056991,0.0,0.0,1.0,67.25728607177734,59.0,-6.401272296905518,-4865.935546875,270.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,298.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089245378971099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105445553548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581880,293.0820007324219,297.1499938964844,293.1499938964844,0.2428923100233078,-4745.58642578125,304.1351928710937,0.777976930141449,0.2247435599565506,0.2036426961421966,293.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.4535449743270874,0.050000000745058,0.0496160462498664,293.0360107421875,297.1499938964844,293.1499938964844,0.1911027878522873,-3067.4111328125,304.1303405761719,0.7327521443367004,0.1866650432348251,0.1316620260477066,293.15704345703125,297.1499938964844,293.1499938964844,0.6570039391517639,-10635.2529296875,304.16534423828125,0.9990000128746032,0.5457555651664734,0.455649584531784,293.12957763671875,297.1499938964844,293.1499938964844,0.0063509796746075,-2795.9306640625,294.678955078125,0.4535449743270874,0.050000000745058,0.2353571504354477,284.8544006347656,291.1499938964844,256.6911315917969,255.6165008544922,281.1253967285156,293.8757019042969,284.8558654785156,1.0,0.2945731878280639,0.5302144885063171,0.5302144885063171,1.0,1.0,-1.291271686553955,0.4430517852306366,0.8482199311256409,0.1352007240056991,0.0,0.0,1.0,67.25728607177734,59.0,-6.401272296905518,-4865.935546875,270.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,298.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089245378971099,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105445553548,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
581940,293.0860290527344,297.1499938964844,293.1499938964844,0.2441461384296417,-4763.2880859375,304.1380615234375,0.7841082811355591,0.2256625592708587,0.204600527882576,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.4579129815101623,0.050000000745058,0.0495373085141181,293.0378723144531,297.1499938964844,293.1499938964844,0.1940323114395141,-3103.263427734375,304.1319580078125,0.7398191094398499,0.1891771256923675,0.1333392262458801,293.1359558105469,297.1499938964844,293.1499938964844,0.6421505212783813,-10440.3046875,304.1841735839844,0.9990000128746032,0.54984450340271,0.4473783373832702,293.1263122558594,297.1499938964844,293.1499938964844,0.0063555371016263,-2795.36083984375,294.7134704589844,0.4579129815101623,0.050000000745058,0.2349836528301239,284.8759765625,291.1499938964844,256.6784973144531,255.6057586669922,281.14141845703125,293.87750244140625,284.87750244140625,1.0,0.2916508316993713,0.5298587083816528,0.5298587083816528,1.0,1.0,-1.28395676612854,0.439898282289505,0.8440584540367126,0.1334938108921051,0.0,0.0,1.0,65.14936828613281,62.0,18.21435546875,-4859.80126953125,262.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,298.8087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089886948466301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106096678995,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582000,293.0860290527344,297.1499938964844,293.1499938964844,0.2441461384296417,-4763.2880859375,304.1380615234375,0.7841082811355591,0.2256625592708587,0.204600527882576,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.4579129815101623,0.050000000745058,0.0495373085141181,293.0378723144531,297.1499938964844,293.1499938964844,0.1940323114395141,-3103.263427734375,304.1319580078125,0.7398191094398499,0.1891771256923675,0.1333392262458801,293.1359558105469,297.1499938964844,293.1499938964844,0.6421505212783813,-10440.3046875,304.1841735839844,0.9990000128746032,0.54984450340271,0.4473783373832702,293.1263122558594,297.1499938964844,293.1499938964844,0.0063555371016263,-2795.36083984375,294.7134704589844,0.4579129815101623,0.050000000745058,0.2349836528301239,284.8759765625,291.1499938964844,256.6784973144531,255.6057586669922,281.14141845703125,293.87750244140625,284.87750244140625,1.0,0.2916508316993713,0.5298587083816528,0.5298587083816528,1.0,1.0,-1.28395676612854,0.439898282289505,0.8440584540367126,0.1334938108921051,0.0,0.0,1.0,65.14936828613281,62.0,18.21435546875,-4859.80126953125,262.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,298.8087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089886948466301,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106096678995,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582060,293.0919189453125,297.1499938964844,293.1499938964844,0.2446364909410476,-4769.56494140625,304.1412048339844,0.7866420745849609,0.2260830700397491,0.2049560993909835,293.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.4597778916358948,0.050000000745058,0.0495051071047782,293.0394592285156,297.1499938964844,293.1499938964844,0.1972023546695709,-3142.231201171875,304.1326904296875,0.7446407079696655,0.1916962265968322,0.1350870281457901,293.1161804199219,297.1499938964844,293.1499938964844,0.6350982189178467,-10354.2509765625,304.1841735839844,0.9990000128746032,0.5542219281196594,0.4439522624015808,293.1226501464844,297.1499938964844,293.1499938964844,0.0063708508387207,-2799.617919921875,294.7463684082031,0.4597778916358948,0.050000000745058,0.2348309159278869,284.8875732421875,291.1499938964844,256.66473388671875,255.5940399169922,281.1369934082031,293.8680114746094,284.88818359375,1.0,0.2905671298503876,0.5297353267669678,0.5297353267669678,1.0,1.0,-1.2821449041366575,0.4390715956687927,0.8430733680725098,0.1330758333206176,0.0,0.0,1.0,64.3067626953125,65.0,14.435165405273438,-4860.6015625,260.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,298.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089939922094345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106150448322,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582120,293.0919189453125,297.1499938964844,293.1499938964844,0.2446364909410476,-4769.56494140625,304.1412048339844,0.7866420745849609,0.2260830700397491,0.2049560993909835,293.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.4597778916358948,0.050000000745058,0.0495051071047782,293.0394592285156,297.1499938964844,293.1499938964844,0.1972023546695709,-3142.231201171875,304.1326904296875,0.7446407079696655,0.1916962265968322,0.1350870281457901,293.1161804199219,297.1499938964844,293.1499938964844,0.6350982189178467,-10354.2509765625,304.1841735839844,0.9990000128746032,0.5542219281196594,0.4439522624015808,293.1226501464844,297.1499938964844,293.1499938964844,0.0063708508387207,-2799.617919921875,294.7463684082031,0.4597778916358948,0.050000000745058,0.2348309159278869,284.8875732421875,291.1499938964844,256.66473388671875,255.5940399169922,281.1369934082031,293.8680114746094,284.88818359375,1.0,0.2905671298503876,0.5297353267669678,0.5297353267669678,1.0,1.0,-1.2821449041366575,0.4390715956687927,0.8430733680725098,0.1330758333206176,0.0,0.0,1.0,64.3067626953125,65.0,14.435165405273438,-4860.6015625,260.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,298.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089939922094345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001106150448322,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582180,293.0934753417969,297.1499938964844,293.1499938964844,0.2459522932767868,-4789.1376953125,304.1418762207031,0.7878478169441223,0.2272311449050903,0.2057994753122329,293.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.4598662555217743,0.050000000745058,0.0495035834610462,293.04327392578125,297.1499938964844,293.1499938964844,0.2000597864389419,-3177.223388671875,304.1336975097656,0.7473399043083191,0.1937234699726104,0.1365894675254821,293.1025085449219,297.1499938964844,293.1499938964844,0.6337583661079407,-10345.0126953125,304.17486572265625,0.9990000128746032,0.5578620433807373,0.4437912404537201,293.1190490722656,297.1499938964844,293.1499938964844,0.006393595598638,-2807.4501953125,294.7757873535156,0.4598662555217743,0.050000000745058,0.2348236888647079,284.8888244628906,291.1499938964844,256.6496276855469,255.5811004638672,281.1257629394531,293.8583984375,284.8883972167969,1.0,0.2909356355667114,0.5296120047569275,0.5296120047569275,1.0,1.0,-1.2847552299499512,0.4399642050266266,0.8447909951210022,0.1335147470235824,0.0,0.0,1.0,64.30976867675781,68.0,2.3392629623413086,-4865.21826171875,261.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,298.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089721173048019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105928458855,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582240,293.0934753417969,297.1499938964844,293.1499938964844,0.2459522932767868,-4789.1376953125,304.1418762207031,0.7878478169441223,0.2272311449050903,0.2057994753122329,293.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.4598662555217743,0.050000000745058,0.0495035834610462,293.04327392578125,297.1499938964844,293.1499938964844,0.2000597864389419,-3177.223388671875,304.1336975097656,0.7473399043083191,0.1937234699726104,0.1365894675254821,293.1025085449219,297.1499938964844,293.1499938964844,0.6337583661079407,-10345.0126953125,304.17486572265625,0.9990000128746032,0.5578620433807373,0.4437912404537201,293.1190490722656,297.1499938964844,293.1499938964844,0.006393595598638,-2807.4501953125,294.7757873535156,0.4598662555217743,0.050000000745058,0.2348236888647079,284.8888244628906,291.1499938964844,256.6496276855469,255.5811004638672,281.1257629394531,293.8583984375,284.8883972167969,1.0,0.2909356355667114,0.5296120047569275,0.5296120047569275,1.0,1.0,-1.2847552299499512,0.4399642050266266,0.8447909951210022,0.1335147470235824,0.0,0.0,1.0,64.30976867675781,68.0,2.3392629623413086,-4865.21826171875,261.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400451660156,298.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089721173048019,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105928458855,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582300,293.0936279296875,297.1499938964844,293.1499938964844,0.2469498366117477,-4804.25390625,304.1415405273437,0.7881032824516296,0.2279215604066848,0.2064110040664672,293.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.45937380194664,0.050000000745058,0.0495119839906692,293.0448913574219,297.1499938964844,293.1499938964844,0.2014525830745697,-3194.296875,304.1341247558594,0.7480810880661011,0.1947553306818008,0.1372928172349929,293.09844970703125,297.1499938964844,293.1499938964844,0.6349294781684875,-10364.447265625,304.168212890625,0.9990000128746032,0.5592641830444336,0.4446892738342285,293.1174011230469,297.1499938964844,293.1499938964844,0.0064072250388562,-2812.54345703125,294.7886047363281,0.45937380194664,0.050000000745058,0.2348635494709015,284.8851623535156,291.1499938964844,256.6414794921875,255.5741271972656,281.1181030273437,293.8535461425781,284.8841857910156,1.0,0.2915648818016052,0.529550313949585,0.529550313949585,1.0,1.0,-1.287468671798706,0.4409560561180115,0.8465126156806946,0.1340066194534301,0.0,0.0,1.0,64.5653076171875,68.0,-5.134908199310303,-4868.63720703125,262.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430358886719,298.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089591085910797,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105796400224,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582360,293.0937194824219,297.1499938964844,293.1499938964844,0.2480227798223495,-4820.53759765625,304.14111328125,0.7880533337593079,0.2286122739315033,0.2070432305335998,293.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.4585863947868347,0.050000000745058,0.0495255403220653,293.0458984375,297.1499938964844,293.1499938964844,0.2029880881309509,-3213.1865234375,304.1342163085937,0.7486305832862854,0.1958898305892944,0.1380563676357269,293.0962219238281,297.1499938964844,293.1499938964844,0.6371822953224182,-10397.7109375,304.1607971191406,0.9990000128746032,0.5603529810905457,0.4461337625980377,293.1158447265625,297.1499938964844,293.1499938964844,0.0064221215434372,-2818.32763671875,294.8000183105469,0.4585863947868347,0.050000000745058,0.2349278330802917,284.87872314453125,291.1499938964844,256.63287353515625,255.56675720214844,281.1102905273437,293.8487243652344,284.87725830078125,1.0,0.2924428880214691,0.5294399857521057,0.5294399857521057,1.0,1.0,-1.2909709215164185,0.4422138035297394,0.8487570881843567,0.1346115618944168,0.0,0.0,1.0,64.96378326416016,71.0,-12.648641586303713,-4872.4560546875,264.9129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,298.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089487448334693,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105691189877,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582420,293.09405517578125,297.1499938964844,293.1499938964844,0.2503108382225036,-4855.2890625,304.1402587890625,0.7871134877204895,0.2299722284078598,0.2083089798688888,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4562806487083435,0.050000000745058,0.0495660863816738,293.0467529296875,297.1499938964844,293.1499938964844,0.2065333276987075,-3256.899658203125,304.133544921875,0.7493096590042114,0.198354423046112,0.1397810876369476,293.09716796875,297.1499938964844,293.1499938964844,0.6446131467819214,-10500.927734375,304.1448059082031,0.9990000128746032,0.5615372061729431,0.4504266083240509,293.1131286621094,297.1499938964844,293.1499938964844,0.0064551183022558,-2831.763427734375,294.8184509277344,0.4562806487083435,0.050000000745058,0.2351201623678207,284.8574523925781,291.1499938964844,256.61431884765625,255.5507659912109,281.0845031738281,293.8283386230469,284.8547058105469,1.0,0.2948369681835174,0.5292194485664368,0.5292194485664368,1.0,1.0,-1.2999920845031738,0.4455079436302185,0.8544841408729553,0.1362086236476898,0.0,0.0,1.0,66.13338470458984,74.0,-29.598133087158203,-4882.73388671875,271.0779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,298.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089461371302604,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105664778151,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582480,293.09405517578125,297.1499938964844,293.1499938964844,0.2503108382225036,-4855.2890625,304.1402587890625,0.7871134877204895,0.2299722284078598,0.2083089798688888,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4562806487083435,0.050000000745058,0.0495660863816738,293.0467529296875,297.1499938964844,293.1499938964844,0.2065333276987075,-3256.899658203125,304.133544921875,0.7493096590042114,0.198354423046112,0.1397810876369476,293.09716796875,297.1499938964844,293.1499938964844,0.6446131467819214,-10500.927734375,304.1448059082031,0.9990000128746032,0.5615372061729431,0.4504266083240509,293.1131286621094,297.1499938964844,293.1499938964844,0.0064551183022558,-2831.763427734375,294.8184509277344,0.4562806487083435,0.050000000745058,0.2351201623678207,284.8574523925781,291.1499938964844,256.61431884765625,255.5507659912109,281.0845031738281,293.8283386230469,284.8547058105469,1.0,0.2948369681835174,0.5292194485664368,0.5292194485664368,1.0,1.0,-1.2999920845031738,0.4455079436302185,0.8544841408729553,0.1362086236476898,0.0,0.0,1.0,66.13338470458984,74.0,-29.598133087158203,-4882.73388671875,271.0779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,298.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089461371302604,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001105664778151,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582540,293.0956420898437,297.1499938964844,293.1499938964844,0.2526876628398895,-4891.4658203125,304.1395568847656,0.7850205898284912,0.2310723662376403,0.2094229906797409,293.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.4531730711460113,0.050000000745058,0.0496228672564029,293.0490417480469,297.1499938964844,293.1499938964844,0.2101426273584365,-3301.362060546875,304.1330261230469,0.7489150762557983,0.20051109790802,0.1413920372724533,293.1047058105469,297.1499938964844,293.1499938964844,0.6559571027755737,-10652.630859375,304.12762451171875,0.9990000128746032,0.5613630414009094,0.4563695192337036,293.111083984375,297.1499938964844,293.1499938964844,0.0064925756305456,-2848.430908203125,294.826416015625,0.4531730711460113,0.050000000745058,0.2353895157575607,284.817138671875,291.1499938964844,256.5936279296875,255.53292846679688,281.0360107421875,293.7779541015625,284.81256103515625,1.0,0.2979066669940948,0.528998851776123,0.528998851776123,1.0,1.0,-1.3107876777648926,0.4494959414005279,0.861291766166687,0.1381556540727615,0.0,0.0,1.0,67.74354553222656,77.0,-54.26509094238281,-4896.703125,279.0196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14422607421875,298.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089894622564315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110610446427,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582600,293.0956420898437,297.1499938964844,293.1499938964844,0.2526876628398895,-4891.4658203125,304.1395568847656,0.7850205898284912,0.2310723662376403,0.2094229906797409,293.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.4531730711460113,0.050000000745058,0.0496228672564029,293.0490417480469,297.1499938964844,293.1499938964844,0.2101426273584365,-3301.362060546875,304.1330261230469,0.7489150762557983,0.20051109790802,0.1413920372724533,293.1047058105469,297.1499938964844,293.1499938964844,0.6559571027755737,-10652.630859375,304.12762451171875,0.9990000128746032,0.5613630414009094,0.4563695192337036,293.111083984375,297.1499938964844,293.1499938964844,0.0064925756305456,-2848.430908203125,294.826416015625,0.4531730711460113,0.050000000745058,0.2353895157575607,284.817138671875,291.1499938964844,256.5936279296875,255.53292846679688,281.0360107421875,293.7779541015625,284.81256103515625,1.0,0.2979066669940948,0.528998851776123,0.528998851776123,1.0,1.0,-1.3107876777648926,0.4494959414005279,0.861291766166687,0.1381556540727615,0.0,0.0,1.0,67.74354553222656,77.0,-54.26509094238281,-4896.703125,279.0196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14422607421875,298.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089894622564315,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000110610446427,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582660,293.097900390625,297.1499938964844,293.1499938964844,0.255012571811676,-4926.85400390625,304.13916015625,0.7819904088973999,0.2319919764995575,0.2103425115346908,293.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.4495297074317932,0.050000000745058,0.0496928431093692,293.0521850585937,297.1499938964844,293.1499938964844,0.2136215567588806,-3344.117431640625,304.1329040527344,0.7475636005401611,0.2024285495281219,0.1428167521953582,293.1180725097656,297.1499938964844,293.1499938964844,0.6705169677734375,-10842.611328125,304.1108703613281,0.9990000128746032,0.5598106384277344,0.4635877609252929,293.1097412109375,297.1499938964844,293.1499938964844,0.0065337605774402,-2867.6318359375,294.8256225585937,0.4495297074317932,0.050000000745058,0.2357214540243148,284.7622985839844,291.1499938964844,256.5705871582031,255.5130310058593,280.9851379394531,293.7240600585937,284.7567443847656,1.0,0.3014751970767975,0.5286822319030762,0.5286822319030762,1.0,1.0,-1.3227484226226809,0.4538613855838775,0.8688870072364807,0.1402466148138046,0.0,0.0,1.0,69.70805358886719,80.0,-73.51093292236328,-4910.98828125,288.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,298.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091001406311988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107227726606,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582720,293.097900390625,297.1499938964844,293.1499938964844,0.255012571811676,-4926.85400390625,304.13916015625,0.7819904088973999,0.2319919764995575,0.2103425115346908,293.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.4495297074317932,0.050000000745058,0.0496928431093692,293.0521850585937,297.1499938964844,293.1499938964844,0.2136215567588806,-3344.117431640625,304.1329040527344,0.7475636005401611,0.2024285495281219,0.1428167521953582,293.1180725097656,297.1499938964844,293.1499938964844,0.6705169677734375,-10842.611328125,304.1108703613281,0.9990000128746032,0.5598106384277344,0.4635877609252929,293.1097412109375,297.1499938964844,293.1499938964844,0.0065337605774402,-2867.6318359375,294.8256225585937,0.4495297074317932,0.050000000745058,0.2357214540243148,284.7622985839844,291.1499938964844,256.5705871582031,255.5130310058593,280.9851379394531,293.7240600585937,284.7567443847656,1.0,0.3014751970767975,0.5286822319030762,0.5286822319030762,1.0,1.0,-1.3227484226226809,0.4538613855838775,0.8688870072364807,0.1402466148138046,0.0,0.0,1.0,69.70805358886719,80.0,-73.51093292236328,-4910.98828125,288.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,298.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091001406311988,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001107227726606,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582780,293.1002197265625,297.1499938964844,293.1499938964844,0.2573848366737366,-4962.9443359375,304.1388244628906,0.7784411907196045,0.2328409254550933,0.21119125187397,293.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.4455994665622711,0.050000000745058,0.0497729144990444,293.0556945800781,297.1499938964844,293.1499938964844,0.2170407027006149,-3386.030029296875,304.1329040527344,0.7456196546554565,0.2041957229375839,0.1441316604614257,293.1364440917969,297.1499938964844,293.1499938964844,0.6875399947166443,-11060.3310546875,304.0956115722656,0.9990000128746032,0.5569028258323669,0.4717113971710205,293.1089172363281,297.1499938964844,293.1499938964844,0.0065774996764957,-2888.4970703125,294.8192749023437,0.4455994665622711,0.050000000745058,0.2361012697219848,284.6985168457031,291.1499938964844,256.5449523925781,255.49082946777344,280.9340209960937,293.6728820800781,284.6923828125,1.0,0.3054139614105224,0.5283656120300293,0.5283656120300293,1.0,1.0,-1.3356488943099976,0.4585994780063629,0.8770493865013123,0.1425154358148574,0.0,0.0,1.0,71.94525146484375,83.0,-86.82866668701172,-4925.29052734375,298.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,298.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092844232916832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109098011511,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582840,293.1002197265625,297.1499938964844,293.1499938964844,0.2573848366737366,-4962.9443359375,304.1388244628906,0.7784411907196045,0.2328409254550933,0.21119125187397,293.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.4455994665622711,0.050000000745058,0.0497729144990444,293.0556945800781,297.1499938964844,293.1499938964844,0.2170407027006149,-3386.030029296875,304.1329040527344,0.7456196546554565,0.2041957229375839,0.1441316604614257,293.1364440917969,297.1499938964844,293.1499938964844,0.6875399947166443,-11060.3310546875,304.0956115722656,0.9990000128746032,0.5569028258323669,0.4717113971710205,293.1089172363281,297.1499938964844,293.1499938964844,0.0065774996764957,-2888.4970703125,294.8192749023437,0.4455994665622711,0.050000000745058,0.2361012697219848,284.6985168457031,291.1499938964844,256.5449523925781,255.49082946777344,280.9340209960937,293.6728820800781,284.6923828125,1.0,0.3054139614105224,0.5283656120300293,0.5283656120300293,1.0,1.0,-1.3356488943099976,0.4585994780063629,0.8770493865013123,0.1425154358148574,0.0,0.0,1.0,71.94525146484375,83.0,-86.82866668701172,-4925.29052734375,298.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,298.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092844232916832,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001109098011511,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582900,293.1013488769531,297.1499938964844,293.1499938964844,0.25859335064888,-4981.310546875,304.138671875,0.7765499353408813,0.2332505285739898,0.2116030156612396,293.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.4435843825340271,0.050000000745058,0.0498160049319267,293.0574951171875,297.1499938964844,293.1499938964844,0.218735933303833,-3406.765869140625,304.1329345703125,0.7445000410079956,0.2050379067659378,0.1447598189115524,293.147216796875,297.1499938964844,293.1499938964844,0.6967967748641968,-11177.1630859375,304.0886535644531,0.9990000128746032,0.5549582242965698,0.4760259091854095,293.10858154296875,297.1499938964844,293.1499938964844,0.0066002872772514,-2899.44677734375,294.8148193359375,0.4435843825340271,0.050000000745058,0.236305683851242,284.66436767578125,291.1499938964844,256.5310974121094,255.4788055419922,280.9090881347656,293.6493835449219,284.6580505371094,1.0,0.3074887990951538,0.5282073020935059,0.5282073020935059,1.0,1.0,-1.342373251914978,0.4610795676708221,0.8812937140464783,0.1437016427516937,0.0,0.0,1.0,73.14652252197266,83.0,-91.51280975341795,-4932.34375,304.4771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1193542480469,298.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094037517905235,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001110309021896,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
582960,293.1024169921875,297.1499938964844,293.1499938964844,0.2598113119602203,-4999.79736328125,304.1385192871094,0.7746092081069946,0.2336529493331909,0.2120091319084167,293.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.4415591359138489,0.050000000745058,0.0498608350753784,293.0592956542969,297.1499938964844,293.1499938964844,0.2204204350709915,-3427.335693359375,304.1329650878906,0.7433106303215027,0.20585797727108,0.1453723460435867,293.158935546875,297.1499938964844,293.1499938964844,0.706466555595398,-11298.1806640625,304.0822448730469,0.9990000128746032,0.5526937246322632,0.4804728925228119,293.1083068847656,297.1499938964844,293.1499938964844,0.0066236681304872,-2910.67822265625,294.8099975585937,0.4415591359138489,0.050000000745058,0.2365183234214782,284.6293029785156,291.1499938964844,256.5164794921875,255.4661407470703,280.88555908203125,293.6277160644531,284.6229248046875,1.0,0.3096194863319397,0.5280171036720276,0.5280171036720276,1.0,1.0,-1.3492431640625,0.463591992855072,0.8856511116027832,0.1448872685432434,0.0,0.0,1.0,74.3946533203125,71.0,-94.75949096679688,-4939.18408203125,310.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,298.5738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095402985811233,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001111694728024,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583020,293.1042175292969,297.1499938964844,293.1499938964844,0.2618870735168457,-5030.96484375,304.138916015625,0.777016818523407,0.2344940602779388,0.212723970413208,293.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.4428150653839111,0.050000000745058,0.0498327985405921,293.0624389648437,297.1499938964844,293.1499938964844,0.2234341204166412,-3463.81884765625,304.1336669921875,0.7464889883995056,0.2075158953666687,0.1464997678995132,293.17584228515625,297.1499938964844,293.1499938964844,0.7066026329994202,-11278.853515625,304.1056213378906,0.9990000128746032,0.549000084400177,0.4777014255523681,293.1075439453125,297.1499938964844,293.1499938964844,0.0066521260887384,-2925.033935546875,294.8077392578125,0.4428150653839111,0.050000000745058,0.2363853454589843,284.57244873046875,291.1499938964844,256.48492431640625,255.438705444336,280.8672790527344,293.5993347167969,284.5691833496094,1.0,0.3081735074520111,0.5276365876197815,0.5276365876197815,1.0,1.0,-1.3479448556900024,0.4627003669738769,0.8852444887161255,0.1444390565156936,0.0,0.0,1.0,73.66790008544922,59.0,-72.71116638183594,-4938.94921875,308.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,298.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098486110568046,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114823753596,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583080,293.1042175292969,297.1499938964844,293.1499938964844,0.2618870735168457,-5030.96484375,304.138916015625,0.777016818523407,0.2344940602779388,0.212723970413208,293.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.4428150653839111,0.050000000745058,0.0498327985405921,293.0624389648437,297.1499938964844,293.1499938964844,0.2234341204166412,-3463.81884765625,304.1336669921875,0.7464889883995056,0.2075158953666687,0.1464997678995132,293.17584228515625,297.1499938964844,293.1499938964844,0.7066026329994202,-11278.853515625,304.1056213378906,0.9990000128746032,0.549000084400177,0.4777014255523681,293.1075439453125,297.1499938964844,293.1499938964844,0.0066521260887384,-2925.033935546875,294.8077392578125,0.4428150653839111,0.050000000745058,0.2363853454589843,284.57244873046875,291.1499938964844,256.48492431640625,255.438705444336,280.8672790527344,293.5993347167969,284.5691833496094,1.0,0.3081735074520111,0.5276365876197815,0.5276365876197815,1.0,1.0,-1.3479448556900024,0.4627003669738769,0.8852444887161255,0.1444390565156936,0.0,0.0,1.0,73.66790008544922,59.0,-72.71116638183594,-4938.94921875,308.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,298.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098486110568046,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001114823753596,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583140,293.1055908203125,297.1499938964844,293.1499938964844,0.2632524967193603,-5050.7880859375,304.1403503417969,0.7850183844566345,0.2353767305612564,0.2133866548538208,293.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.4488279223442077,0.050000000745058,0.0497066639363765,293.06463623046875,297.1499938964844,293.1499938964844,0.2258991301059723,-3493.09228515625,304.135009765625,0.7548036575317383,0.209288015961647,0.1476171910762787,293.17218017578125,297.1499938964844,293.1499938964844,0.6877313256263733,-11013.802734375,304.1522521972656,0.9990000128746032,0.5490471124649048,0.4650108516216278,293.106201171875,297.1499938964844,293.1499938964844,0.0066606947220861,-2928.582763671875,294.8277587890625,0.4488279223442077,0.050000000745058,0.2357870191335678,284.5560607910156,291.1499938964844,256.45001220703125,255.4083404541016,280.8795471191406,293.593017578125,284.556396484375,1.0,0.3025968372821808,0.5272560715675354,0.5272560715675354,1.0,1.0,-1.3339834213256836,0.4568730294704437,0.8771103620529175,0.1414810717105865,0.0,0.0,1.0,70.24891662597656,62.0,-25.49874687194824,-4927.24462890625,294.2923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09259033203125,298.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101354956626892,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117735300795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583200,293.1055908203125,297.1499938964844,293.1499938964844,0.2632524967193603,-5050.7880859375,304.1403503417969,0.7850183844566345,0.2353767305612564,0.2133866548538208,293.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.4488279223442077,0.050000000745058,0.0497066639363765,293.06463623046875,297.1499938964844,293.1499938964844,0.2258991301059723,-3493.09228515625,304.135009765625,0.7548036575317383,0.209288015961647,0.1476171910762787,293.17218017578125,297.1499938964844,293.1499938964844,0.6877313256263733,-11013.802734375,304.1522521972656,0.9990000128746032,0.5490471124649048,0.4650108516216278,293.106201171875,297.1499938964844,293.1499938964844,0.0066606947220861,-2928.582763671875,294.8277587890625,0.4488279223442077,0.050000000745058,0.2357870191335678,284.5560607910156,291.1499938964844,256.45001220703125,255.4083404541016,280.8795471191406,293.593017578125,284.556396484375,1.0,0.3025968372821808,0.5272560715675354,0.5272560715675354,1.0,1.0,-1.3339834213256836,0.4568730294704437,0.8771103620529175,0.1414810717105865,0.0,0.0,1.0,70.24891662597656,62.0,-25.49874687194824,-4927.24462890625,294.2923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09259033203125,298.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101354956626892,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001117735300795,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583260,293.1068725585937,297.1499938964844,293.1499938964844,0.264294683933258,-5065.5537109375,304.1418151855469,0.7906256914138794,0.2362427711486816,0.2140971720218658,293.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.4528633952140808,0.050000000745058,0.0496285296976566,293.0660095214844,297.1499938964844,293.1499938964844,0.2282626926898956,-3520.921875,304.13604736328125,0.7612047791481018,0.211169958114624,0.1488568484783172,293.1540222167969,297.1499938964844,293.1499938964844,0.6738227009773254,-10829.7431640625,304.1738586425781,0.9990000128746032,0.552156925201416,0.4569710791110992,293.1039123535156,297.1499938964844,293.1499938964844,0.0066745583899319,-2932.057373046875,294.8645324707031,0.4528633952140808,0.050000000745058,0.2354163825511932,284.5652770996094,291.1499938964844,256.4114074707031,255.3748016357422,280.88720703125,293.5982971191406,284.5659484863281,1.0,0.299677163362503,0.527022123336792,0.527022123336792,1.0,1.0,-1.3261277675628662,0.4536009132862091,0.8725268244743347,0.1397055983543396,0.0,0.0,1.0,68.14202880859375,65.0,2.331106662750244,-4921.7509765625,286.2322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,298.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103393360972404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119804001064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583320,293.1068725585937,297.1499938964844,293.1499938964844,0.264294683933258,-5065.5537109375,304.1418151855469,0.7906256914138794,0.2362427711486816,0.2140971720218658,293.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.4528633952140808,0.050000000745058,0.0496285296976566,293.0660095214844,297.1499938964844,293.1499938964844,0.2282626926898956,-3520.921875,304.13604736328125,0.7612047791481018,0.211169958114624,0.1488568484783172,293.1540222167969,297.1499938964844,293.1499938964844,0.6738227009773254,-10829.7431640625,304.1738586425781,0.9990000128746032,0.552156925201416,0.4569710791110992,293.1039123535156,297.1499938964844,293.1499938964844,0.0066745583899319,-2932.057373046875,294.8645324707031,0.4528633952140808,0.050000000745058,0.2354163825511932,284.5652770996094,291.1499938964844,256.4114074707031,255.3748016357422,280.88720703125,293.5982971191406,284.5659484863281,1.0,0.299677163362503,0.527022123336792,0.527022123336792,1.0,1.0,-1.3261277675628662,0.4536009132862091,0.8725268244743347,0.1397055983543396,0.0,0.0,1.0,68.14202880859375,65.0,2.331106662750244,-4921.7509765625,286.2322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,298.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103393360972404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001119804001064,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583380,293.10809326171875,297.1499938964844,293.1499938964844,0.2654165029525757,-5081.72412109375,304.1426696777344,0.793574333190918,0.2370868325233459,0.2148263156414032,293.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701904296875,0.4546182453632355,0.050000000745058,0.0495959855616092,293.0670166015625,297.1499938964844,293.1499938964844,0.2308192551136016,-3551.150634765625,304.13641357421875,0.7653113007545471,0.2130942642688751,0.1501703858375549,293.1360778808594,297.1499938964844,293.1499938964844,0.6672105193138123,-10748.033203125,304.17657470703125,0.9990000128746032,0.5557002425193787,0.4535811245441437,293.1009216308594,297.1499938964844,293.1499938964844,0.0066994028165936,-2939.837158203125,294.903564453125,0.4546182453632355,0.050000000745058,0.2352619916200637,284.570556640625,291.1499938964844,256.36920166015625,255.33819580078125,280.8832702636719,293.6011047363281,284.5707092285156,1.0,0.2986016273498535,0.5267881751060486,0.5267881751060486,1.0,1.0,-1.3242838382720947,0.4526741802692413,0.8716096878051758,0.1391149461269378,0.0,0.0,1.0,67.28749084472656,68.0,4.816049575805664,-4922.509765625,283.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,298.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104671880602836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121101522585,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583440,293.10809326171875,297.1499938964844,293.1499938964844,0.2654165029525757,-5081.72412109375,304.1426696777344,0.793574333190918,0.2370868325233459,0.2148263156414032,293.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701904296875,0.4546182453632355,0.050000000745058,0.0495959855616092,293.0670166015625,297.1499938964844,293.1499938964844,0.2308192551136016,-3551.150634765625,304.13641357421875,0.7653113007545471,0.2130942642688751,0.1501703858375549,293.1360778808594,297.1499938964844,293.1499938964844,0.6672105193138123,-10748.033203125,304.17657470703125,0.9990000128746032,0.5557002425193787,0.4535811245441437,293.1009216308594,297.1499938964844,293.1499938964844,0.0066994028165936,-2939.837158203125,294.903564453125,0.4546182453632355,0.050000000745058,0.2352619916200637,284.570556640625,291.1499938964844,256.36920166015625,255.33819580078125,280.8832702636719,293.6011047363281,284.5707092285156,1.0,0.2986016273498535,0.5267881751060486,0.5267881751060486,1.0,1.0,-1.3242838382720947,0.4526741802692413,0.8716096878051758,0.1391149461269378,0.0,0.0,1.0,67.28749084472656,68.0,4.816049575805664,-4922.509765625,283.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,298.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104671880602836,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121101522585,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583500,293.1086730957031,297.1499938964844,293.1499938964844,0.2660336792469024,-5090.736328125,304.14288330078125,0.7942820191383362,0.2375041842460632,0.2151978611946106,293.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.4548241198062897,0.050000000745058,0.0495922155678272,293.0674743652344,297.1499938964844,293.1499938964844,0.2321620732545852,-3567.064453125,304.1364440917969,0.7666663527488708,0.2140535563230514,0.1508381217718124,293.1288146972656,297.1499938964844,293.1499938964844,0.6661370992660522,-10737.427734375,304.1736755371094,0.9990000128746032,0.5573025941848755,0.453187346458435,293.0992736816406,297.1499938964844,293.1499938964844,0.0067152706906199,-2945.216552734375,294.9227905273437,0.4548241198062897,0.050000000745058,0.2352441102266311,284.57012939453125,291.1499938964844,256.3468322753906,255.3188018798828,280.8765563964844,293.5994873046875,284.5697937011719,1.0,0.2986297011375427,0.5266711711883545,0.5266711711883545,1.0,1.0,-1.3250317573547363,0.4528622925281524,0.8721694946289062,0.1391343474388122,0.0,0.0,1.0,67.20355987548828,68.0,0.8477035760879517,-4924.78271484375,283.6620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107421875,298.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105102598667144,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121538662118,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583560,293.1092224121094,297.1499938964844,293.1499938964844,0.2667038440704345,-5100.60107421875,304.1429443359375,0.7945570349693298,0.2379194498062133,0.2155737727880478,293.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.4546493887901306,0.050000000745058,0.0495954006910324,293.0679626464844,297.1499938964844,293.1499938964844,0.2335489988327026,-3583.52490234375,304.1363830566406,0.7676107883453369,0.2150039374828338,0.1515062898397445,293.1231689453125,297.1499938964844,293.1499938964844,0.6664180755615234,-10744.6708984375,304.1688537597656,0.9990000128746032,0.5586805939674377,0.4535213112831116,293.0976257324219,297.1499938964844,293.1499938964844,0.0067332019098103,-2951.579345703125,294.9411926269531,0.4546493887901306,0.050000000745058,0.2352592200040817,284.5667419433594,291.1499938964844,256.3236389160156,255.29872131347656,280.86627197265625,293.5953674316406,284.5657958984375,1.0,0.298973023891449,0.5265707969665527,0.5265707969665527,1.0,1.0,-1.326707124710083,0.4534266293048858,0.8732805252075195,0.1393415778875351,0.0,0.0,1.0,67.31058502197266,71.0,-5.577284812927246,-4928.18701171875,284.5974426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,298.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105439886450767,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001121880923165,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
