time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583620,293.1102294921875,297.1499938964844,293.1499938964844,0.2682298123836517,-5123.27294921875,304.1427307128906,0.7940154671669006,0.2387459129095077,0.2163379937410354,293.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.4533450901508331,0.050000000745058,0.049619473516941,293.06903076171875,297.1499938964844,293.1499938964844,0.2364576905965805,-3618.107177734375,304.1360778808594,0.7684305906295776,0.2168671935796737,0.1528321206569671,293.1171569824219,297.1499938964844,293.1499938964844,0.6706621050834656,-10806.55078125,304.1554260253906,0.9990000128746032,0.5605915188789368,0.4560339450836181,293.09429931640625,297.1499938964844,293.1499938964844,0.0067748692817986,-2967.228271484375,294.9742736816406,0.4533450901508331,0.050000000745058,0.2353734225034713,284.5495300292969,291.1499938964844,256.2749938964844,255.25662231445312,280.83673095703125,293.57989501953125,284.5472717285156,1.0,0.3004569411277771,0.526370108127594,0.526370108127594,1.0,1.0,-1.3323968648910522,0.4554716348648071,0.8769252300262451,0.1401929706335067,0.0,0.0,1.0,68.01053619384766,74.0,-22.75826072692871,-4937.603515625,288.5507202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,298.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105975955724716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122424946515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583680,293.1102294921875,297.1499938964844,293.1499938964844,0.2682298123836517,-5123.27294921875,304.1427307128906,0.7940154671669006,0.2387459129095077,0.2163379937410354,293.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.4533450901508331,0.050000000745058,0.049619473516941,293.06903076171875,297.1499938964844,293.1499938964844,0.2364576905965805,-3618.107177734375,304.1360778808594,0.7684305906295776,0.2168671935796737,0.1528321206569671,293.1171569824219,297.1499938964844,293.1499938964844,0.6706621050834656,-10806.55078125,304.1554260253906,0.9990000128746032,0.5605915188789368,0.4560339450836181,293.09429931640625,297.1499938964844,293.1499938964844,0.0067748692817986,-2967.228271484375,294.9742736816406,0.4533450901508331,0.050000000745058,0.2353734225034713,284.5495300292969,291.1499938964844,256.2749938964844,255.25662231445312,280.83673095703125,293.57989501953125,284.5472717285156,1.0,0.3004569411277771,0.526370108127594,0.526370108127594,1.0,1.0,-1.3323968648910522,0.4554716348648071,0.8769252300262451,0.1401929706335067,0.0,0.0,1.0,68.01053619384766,74.0,-22.75826072692871,-4937.603515625,288.5507202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,298.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1105975955724716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001122424946515,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583740,293.11114501953125,297.1499938964844,293.1499938964844,0.2700097262859344,-5149.9072265625,304.1421813964844,0.7923223972320557,0.2395696491003036,0.2171173840761184,293.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.4510538876056671,0.050000000745058,0.0496629141271114,293.0702209472656,297.1499938964844,293.1499938964844,0.2395369857549667,-3654.760009765625,304.1355895996094,0.7680887579917908,0.2186760455369949,0.1541346460580825,293.1181640625,297.1499938964844,293.1499938964844,0.6791775822639465,-10921.869140625,304.139404296875,0.9990000128746032,0.5612350106239319,0.4605317711830139,293.0912475585937,297.1499938964844,293.1499938964844,0.0068232454359531,-2986.4013671875,295.00164794921875,0.4510538876056671,0.050000000745058,0.2355794906616211,284.5182800292969,291.1499938964844,256.2235717773437,255.21212768554688,280.7979431152344,293.55718994140625,284.5148010253906,1.0,0.3027979731559753,0.5261694192886353,0.5261694192886353,1.0,1.0,-1.340593695640564,0.4585004448890686,0.8820932507514954,0.1415059715509414,0.0,0.0,1.0,69.24153900146484,77.0,-41.65201568603516,-4949.5009765625,294.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,298.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106546223163604,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123003748944,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583800,293.11114501953125,297.1499938964844,293.1499938964844,0.2700097262859344,-5149.9072265625,304.1421813964844,0.7923223972320557,0.2395696491003036,0.2171173840761184,293.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.4510538876056671,0.050000000745058,0.0496629141271114,293.0702209472656,297.1499938964844,293.1499938964844,0.2395369857549667,-3654.760009765625,304.1355895996094,0.7680887579917908,0.2186760455369949,0.1541346460580825,293.1181640625,297.1499938964844,293.1499938964844,0.6791775822639465,-10921.869140625,304.139404296875,0.9990000128746032,0.5612350106239319,0.4605317711830139,293.0912475585937,297.1499938964844,293.1499938964844,0.0068232454359531,-2986.4013671875,295.00164794921875,0.4510538876056671,0.050000000745058,0.2355794906616211,284.5182800292969,291.1499938964844,256.2235717773437,255.21212768554688,280.7979431152344,293.55718994140625,284.5148010253906,1.0,0.3027979731559753,0.5261694192886353,0.5261694192886353,1.0,1.0,-1.340593695640564,0.4585004448890686,0.8820932507514954,0.1415059715509414,0.0,0.0,1.0,69.24153900146484,77.0,-41.65201568603516,-4949.5009765625,294.8033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,298.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106546223163604,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123003748944,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583860,293.1119384765625,297.1499938964844,293.1499938964844,0.2720148265361786,-5179.98095703125,304.1414489746094,0.7897939085960388,0.2403929680585861,0.2179103344678878,293.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.4480803310871124,0.050000000745058,0.0497216023504734,293.0715026855469,297.1499938964844,293.1499938964844,0.2427636384963989,-3693.147216796875,304.135009765625,0.7668827772140503,0.2204371243715286,0.1554133743047714,293.1255187988281,297.1499938964844,293.1499938964844,0.6912093758583069,-11079.5732421875,304.1228942871094,0.9990000128746032,0.5605590343475342,0.466539055109024,293.0884704589844,297.1499938964844,293.1499938964844,0.0068772383965551,-3008.513671875,295.02392578125,0.4480803310871124,0.050000000745058,0.2358578741550445,284.4750366210937,291.1499938964844,256.16961669921875,255.1654815673828,280.7558898925781,293.5308837890625,284.4706726074219,1.0,0.3057918548583984,0.5258543491363525,0.5258543491363525,1.0,1.0,-1.3506956100463867,0.4621790647506714,0.8885164856910706,0.1430616080760955,0.0,0.0,1.0,70.89019775390625,80.0,-58.06348037719727,-4962.4345703125,302.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,298.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107367724180221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123837428167,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583920,293.1119384765625,297.1499938964844,293.1499938964844,0.2720148265361786,-5179.98095703125,304.1414489746094,0.7897939085960388,0.2403929680585861,0.2179103344678878,293.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.4480803310871124,0.050000000745058,0.0497216023504734,293.0715026855469,297.1499938964844,293.1499938964844,0.2427636384963989,-3693.147216796875,304.135009765625,0.7668827772140503,0.2204371243715286,0.1554133743047714,293.1255187988281,297.1499938964844,293.1499938964844,0.6912093758583069,-11079.5732421875,304.1228942871094,0.9990000128746032,0.5605590343475342,0.466539055109024,293.0884704589844,297.1499938964844,293.1499938964844,0.0068772383965551,-3008.513671875,295.02392578125,0.4480803310871124,0.050000000745058,0.2358578741550445,284.4750366210937,291.1499938964844,256.16961669921875,255.1654815673828,280.7558898925781,293.5308837890625,284.4706726074219,1.0,0.3057918548583984,0.5258543491363525,0.5258543491363525,1.0,1.0,-1.3506956100463867,0.4621790647506714,0.8885164856910706,0.1430616080760955,0.0,0.0,1.0,70.89019775390625,80.0,-58.06348037719727,-4962.4345703125,302.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,298.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107367724180221,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001123837428167,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
583980,293.11260986328125,297.1499938964844,293.1499938964844,0.2742062509059906,-5212.8369140625,304.1406555175781,0.786681592464447,0.2412173151969909,0.2187153548002243,293.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289855957031,0.4446699917316437,0.050000000745058,0.0497924238443374,293.0727844238281,297.1499938964844,293.1499938964844,0.2461168318986892,-3732.969482421875,304.1344299316406,0.7650627493858337,0.2221628725528717,0.1566739082336425,293.1384582519531,297.1499938964844,293.1499938964844,0.7061116099357605,-11270.48046875,304.1071472167969,0.9990000128746032,0.5585662722587585,0.473686546087265,293.0859680175781,297.1499938964844,293.1499938964844,0.0069359201006591,-3033.001953125,295.04248046875,0.4446699917316437,0.050000000745058,0.2361938208341598,284.4224853515625,291.1499938964844,256.1134338378906,255.1168975830078,280.7109680175781,293.5042724609375,284.4174194335937,1.0,0.3092812895774841,0.5255392789840698,0.5255392789840698,1.0,1.0,-1.362242579460144,0.466429203748703,0.8958134651184082,0.1448693871498108,0.0,0.0,1.0,72.87074279785156,83.0,-71.5006103515625,-4976.08740234375,312.5069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,298.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110858716070652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125074995798,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584040,293.11260986328125,297.1499938964844,293.1499938964844,0.2742062509059906,-5212.8369140625,304.1406555175781,0.786681592464447,0.2412173151969909,0.2187153548002243,293.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289855957031,0.4446699917316437,0.050000000745058,0.0497924238443374,293.0727844238281,297.1499938964844,293.1499938964844,0.2461168318986892,-3732.969482421875,304.1344299316406,0.7650627493858337,0.2221628725528717,0.1566739082336425,293.1384582519531,297.1499938964844,293.1499938964844,0.7061116099357605,-11270.48046875,304.1071472167969,0.9990000128746032,0.5585662722587585,0.473686546087265,293.0859680175781,297.1499938964844,293.1499938964844,0.0069359201006591,-3033.001953125,295.04248046875,0.4446699917316437,0.050000000745058,0.2361938208341598,284.4224853515625,291.1499938964844,256.1134338378906,255.1168975830078,280.7109680175781,293.5042724609375,284.4174194335937,1.0,0.3092812895774841,0.5255392789840698,0.5255392789840698,1.0,1.0,-1.362242579460144,0.466429203748703,0.8958134651184082,0.1448693871498108,0.0,0.0,1.0,72.87074279785156,83.0,-71.5006103515625,-4976.08740234375,312.5069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,298.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110858716070652,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125074995798,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584100,293.1129455566406,297.1499938964844,293.1499938964844,0.2753626406192779,-5230.1533203125,304.1402587890625,0.7849711179733276,0.2416303008794784,0.2191220372915268,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4002380371094,0.4428637623786926,0.050000000745058,0.0498315915465354,293.07342529296875,297.1499938964844,293.1499938964844,0.2478380501270294,-3753.373779296875,304.1341247558594,0.7639884352684021,0.2230167239904403,0.1572997421026229,293.146728515625,297.1499938964844,293.1499938964844,0.7144702076911926,-11376.0322265625,304.0997619628906,0.9990000128746032,0.5570902228355408,0.4775933623313904,293.08477783203125,297.1499938964844,293.1499938964844,0.006966951303184,-3046.0537109375,295.0506896972656,0.4428637623786926,0.050000000745058,0.2363796085119247,284.3933410644531,291.1499938964844,256.0845947265625,255.0919647216797,280.68804931640625,293.49169921875,284.3879699707031,1.0,0.3111717104911804,0.5253818035125732,0.5253818035125732,1.0,1.0,-1.3684415817260742,0.4687250852584839,0.8997164964675903,0.1458468735218048,0.0,0.0,1.0,73.96363830566406,83.0,-77.01182556152344,-4983.01904296875,317.7904968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,298.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11093769967556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001125876660807,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584160,293.1132202148437,297.1499938964844,293.1499938964844,0.2765503823757171,-5247.91455078125,304.1398620605469,0.7831894159317017,0.2420439720153808,0.2195312678813934,293.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.4410199820995331,0.050000000745058,0.0498728491365909,293.07403564453125,297.1499938964844,293.1499938964844,0.2495839744806289,-3774.03759765625,304.13385009765625,0.7628369331359863,0.2238670438528061,0.1579239815473556,293.1557312011719,297.1499938964844,293.1499938964844,0.7233326435089111,-11486.9609375,304.0928039550781,0.9990000128746032,0.5553588271141052,0.4816746115684509,293.08367919921875,297.1499938964844,293.1499938964844,0.0069986572489142,-3059.440673828125,295.0583190917969,0.4410199820995331,0.050000000745058,0.2365753203630447,284.36279296875,291.1499938964844,256.0552978515625,255.066635131836,280.6659545898437,293.4799194335937,284.3572998046875,1.0,0.3131390810012817,0.5251882076263428,0.5251882076263428,1.0,1.0,-1.3748656511306765,0.4710803925991058,0.903785228729248,0.1468306630849838,0.0,0.0,1.0,75.11363220214844,71.0,-81.41744995117188,-4989.826171875,323.3499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11846923828125,298.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110294014215469,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001126807328546,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584220,293.11346435546875,297.1499938964844,293.1499938964844,0.2786195278167724,-5278.517578125,304.13983154296875,0.7859956622123718,0.2429271936416626,0.2202718704938888,293.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172912597656,0.4425531327724457,0.050000000745058,0.0498383976519107,293.07489013671875,297.1499938964844,293.1499938964844,0.2527864277362823,-3811.611572265625,304.1339111328125,0.7665338516235352,0.2256175130605697,0.1591054797172546,293.1674194335937,297.1499938964844,293.1499938964844,0.7217578887939453,-11447.4736328125,304.1155090332031,0.9990000128746032,0.5528128147125244,0.4782738983631134,293.0814819335937,297.1499938964844,293.1499938964844,0.0070428811013698,-3078.0625,295.07977294921875,0.4425531327724457,0.050000000745058,0.2364118993282318,284.3129272460937,291.1499938964844,255.99549865722656,255.0149078369141,280.6459045410156,293.46356201171875,284.31011962890625,1.0,0.3114314675331116,0.5248011350631714,0.5248011350631714,1.0,1.0,-1.3728636503219604,0.469941645860672,0.9029219150543212,0.1460145264863968,0.0,0.0,1.0,74.20677185058594,59.0,-63.403167724609375,-4990.392578125,320.3294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,298.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112407073378562,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128951771534,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584280,293.11346435546875,297.1499938964844,293.1499938964844,0.2786195278167724,-5278.517578125,304.13983154296875,0.7859956622123718,0.2429271936416626,0.2202718704938888,293.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172912597656,0.4425531327724457,0.050000000745058,0.0498383976519107,293.07489013671875,297.1499938964844,293.1499938964844,0.2527864277362823,-3811.611572265625,304.1339111328125,0.7665338516235352,0.2256175130605697,0.1591054797172546,293.1674194335937,297.1499938964844,293.1499938964844,0.7217578887939453,-11447.4736328125,304.1155090332031,0.9990000128746032,0.5528128147125244,0.4782738983631134,293.0814819335937,297.1499938964844,293.1499938964844,0.0070428811013698,-3078.0625,295.07977294921875,0.4425531327724457,0.050000000745058,0.2364118993282318,284.3129272460937,291.1499938964844,255.99549865722656,255.0149078369141,280.6459045410156,293.46356201171875,284.31011962890625,1.0,0.3114314675331116,0.5248011350631714,0.5248011350631714,1.0,1.0,-1.3728636503219604,0.469941645860672,0.9029219150543212,0.1460145264863968,0.0,0.0,1.0,74.20677185058594,59.0,-63.403167724609375,-4990.392578125,320.3294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,298.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112407073378562,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001128951771534,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584340,293.1133728027344,297.1499938964844,293.1499938964844,0.2800658941268921,-5299.28759765625,304.1408386230469,0.7944462895393372,0.2438713610172271,0.2209807932376861,293.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29864501953125,0.4487904608249664,0.050000000745058,0.0497072264552116,293.0752868652344,297.1499938964844,293.1499938964844,0.2554389238357544,-3842.1728515625,304.1348876953125,0.7756798267364502,0.2274415791034698,0.1602670848369598,293.1593017578125,297.1499938964844,293.1499938964844,0.7012965083122253,-11165.1875,304.1614685058594,0.9990000128746032,0.5539714694023132,0.4650854170322418,293.07891845703125,297.1499938964844,293.1499938964844,0.0070665483362972,-3086.14208984375,295.1202392578125,0.4487904608249664,0.050000000745058,0.2357896864414215,284.2982788085937,291.1499938964844,255.934310913086,254.96197509765625,280.6488647460937,293.45660400390625,284.29852294921875,1.0,0.3056645393371582,0.5244140028953552,0.5244140028953552,1.0,1.0,-1.3583779335021973,0.4639336764812469,0.8944442868232727,0.1427280604839325,0.0,0.0,1.0,70.64177703857422,62.0,-22.96759414672852,-4980.54931640625,305.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084899902344,298.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114322319626808,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001130895470851,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584400,293.1133728027344,297.1499938964844,293.1499938964844,0.2800658941268921,-5299.28759765625,304.1408386230469,0.7944462895393372,0.2438713610172271,0.2209807932376861,293.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29864501953125,0.4487904608249664,0.050000000745058,0.0497072264552116,293.0752868652344,297.1499938964844,293.1499938964844,0.2554389238357544,-3842.1728515625,304.1348876953125,0.7756798267364502,0.2274415791034698,0.1602670848369598,293.1593017578125,297.1499938964844,293.1499938964844,0.7012965083122253,-11165.1875,304.1614685058594,0.9990000128746032,0.5539714694023132,0.4650854170322418,293.07891845703125,297.1499938964844,293.1499938964844,0.0070665483362972,-3086.14208984375,295.1202392578125,0.4487904608249664,0.050000000745058,0.2357896864414215,284.2982788085937,291.1499938964844,255.934310913086,254.96197509765625,280.6488647460937,293.45660400390625,284.29852294921875,1.0,0.3056645393371582,0.5244140028953552,0.5244140028953552,1.0,1.0,-1.3583779335021973,0.4639336764812469,0.8944442868232727,0.1427280604839325,0.0,0.0,1.0,70.64177703857422,62.0,-22.96759414672852,-4980.54931640625,305.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084899902344,298.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1114322319626808,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001130895470851,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584460,293.1133117675781,297.1499938964844,293.1499938964844,0.281285673379898,-5316.55712890625,304.141845703125,0.8003829121589661,0.2448104321956634,0.2217511534690857,293.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.4530072510242462,0.050000000745058,0.0496256537735462,293.0755615234375,297.1499938964844,293.1499938964844,0.2579249143600464,-3870.591796875,304.1357421875,0.7825284600257874,0.2292794287204742,0.161490112543106,293.1376037597656,297.1499938964844,293.1499938964844,0.686387836933136,-10971.330078125,304.1816711425781,0.9990000128746032,0.5581302046775818,0.4566892385482788,293.0757141113281,297.1499938964844,293.1499938964844,0.0070969620719552,-3094.962646484375,295.1739501953125,0.4530072510242462,0.050000000745058,0.2354027330875396,284.30377197265625,291.1499938964844,255.8719940185547,254.9080352783203,280.6435241699219,293.4545593261719,284.3039245605469,1.0,0.3026043474674225,0.5241677761077881,0.5241677761077881,1.0,1.0,-1.350122332572937,0.4605297148227691,0.8895925879478455,0.1406493186950683,0.0,0.0,1.0,68.4334487915039,65.0,-1.9878239631652832,-4977.05224609375,297.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,298.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111554741859436,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132138859247,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584520,293.1133117675781,297.1499938964844,293.1499938964844,0.281285673379898,-5316.55712890625,304.141845703125,0.8003829121589661,0.2448104321956634,0.2217511534690857,293.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.4530072510242462,0.050000000745058,0.0496256537735462,293.0755615234375,297.1499938964844,293.1499938964844,0.2579249143600464,-3870.591796875,304.1357421875,0.7825284600257874,0.2292794287204742,0.161490112543106,293.1376037597656,297.1499938964844,293.1499938964844,0.686387836933136,-10971.330078125,304.1816711425781,0.9990000128746032,0.5581302046775818,0.4566892385482788,293.0757141113281,297.1499938964844,293.1499938964844,0.0070969620719552,-3094.962646484375,295.1739501953125,0.4530072510242462,0.050000000745058,0.2354027330875396,284.30377197265625,291.1499938964844,255.8719940185547,254.9080352783203,280.6435241699219,293.4545593261719,284.3039245605469,1.0,0.3026043474674225,0.5241677761077881,0.5241677761077881,1.0,1.0,-1.350122332572937,0.4605297148227691,0.8895925879478455,0.1406493186950683,0.0,0.0,1.0,68.4334487915039,65.0,-1.9878239631652832,-4977.05224609375,297.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,298.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.111554741859436,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132138859247,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584580,293.11334228515625,297.1499938964844,293.1499938964844,0.2826488316059112,-5336.1494140625,304.14227294921875,0.8035669326782227,0.2457341700792312,0.2225480079650879,293.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031311035156,0.4548959136009216,0.050000000745058,0.0495907329022884,293.0758972167969,297.1499938964844,293.1499938964844,0.2605523467063904,-3900.75244140625,304.1361083984375,0.7867376208305359,0.2310927063226699,0.1627342402935028,293.1167297363281,297.1499938964844,293.1499938964844,0.6792371869087219,-10885.05078125,304.18267822265625,0.9990000128746032,0.5626789927482605,0.4530486762523651,293.0719909667969,297.1499938964844,293.1499938964844,0.0071399742737412,-3108.694091796875,295.228515625,0.4548959136009216,0.050000000745058,0.2352370917797088,284.3026733398437,291.1499938964844,255.8088531494141,254.8533630371093,280.62841796875,293.4515991210937,284.3021850585937,1.0,0.3014220595359802,0.5239216089248657,0.5239216089248657,1.0,1.0,-1.347959041595459,0.4595019221305847,0.8884571194648743,0.1397827863693237,0.0,0.0,1.0,67.5081558227539,68.0,-3.2747843265533447,-4979.16455078125,293.96539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,298.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116219982504844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132821416831,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584640,293.11334228515625,297.1499938964844,293.1499938964844,0.2826488316059112,-5336.1494140625,304.14227294921875,0.8035669326782227,0.2457341700792312,0.2225480079650879,293.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031311035156,0.4548959136009216,0.050000000745058,0.0495907329022884,293.0758972167969,297.1499938964844,293.1499938964844,0.2605523467063904,-3900.75244140625,304.1361083984375,0.7867376208305359,0.2310927063226699,0.1627342402935028,293.1167297363281,297.1499938964844,293.1499938964844,0.6792371869087219,-10885.05078125,304.18267822265625,0.9990000128746032,0.5626789927482605,0.4530486762523651,293.0719909667969,297.1499938964844,293.1499938964844,0.0071399742737412,-3108.694091796875,295.228515625,0.4548959136009216,0.050000000745058,0.2352370917797088,284.3026733398437,291.1499938964844,255.8088531494141,254.8533630371093,280.62841796875,293.4515991210937,284.3021850585937,1.0,0.3014220595359802,0.5239216089248657,0.5239216089248657,1.0,1.0,-1.347959041595459,0.4595019221305847,0.8884571194648743,0.1397827863693237,0.0,0.0,1.0,67.5081558227539,68.0,-3.2747843265533447,-4979.16455078125,293.96539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,298.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116219982504844,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001132821416831,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584700,293.1133728027344,297.1499938964844,293.1499938964844,0.2833987474441528,-5347.021484375,304.1423034667969,0.8043665289878845,0.2461928129196167,0.2229552417993545,293.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998352050781,0.4551521241664886,0.050000000745058,0.0495860651135444,293.076171875,297.1499938964844,293.1499938964844,0.2619156837463379,-3916.436279296875,304.1361694335937,0.7880556583404541,0.2319824397563934,0.1633546352386474,293.1080627441406,297.1499938964844,293.1499938964844,0.6780173778533936,-10873.455078125,304.1789245605469,0.9990000128746032,0.5648052096366882,0.4525601267814636,293.070068359375,297.1499938964844,293.1499938964844,0.0071652736514806,-3117.1337890625,295.2553100585937,0.4551521241664886,0.050000000745058,0.2352149486541748,284.298828125,291.1499938964844,255.77706909179688,254.8258209228516,280.61749267578125,293.4486694335937,284.2978820800781,1.0,0.3014067411422729,0.5237984657287598,0.5237984657287598,1.0,1.0,-1.3485729694366455,0.459648460149765,0.8889245390892029,0.1396756768226623,0.0,0.0,1.0,67.39720153808594,68.0,-7.942241191864014,-4981.80810546875,293.97186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,298.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116430684924125,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133035257225,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584760,293.1134033203125,297.1499938964844,293.1499938964844,0.2842035591602325,-5358.7470703125,304.1422424316406,0.8047211766242981,0.2466498911380767,0.2233675867319107,293.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.4550193250179291,0.050000000745058,0.0495884753763675,293.076416015625,297.1499938964844,293.1499938964844,0.2633213698863983,-3932.63037109375,304.1361083984375,0.7889271378517151,0.2328643053770065,0.1639736294746399,293.1010437011719,297.1499938964844,293.1499938964844,0.678204357624054,-10880.1962890625,304.1733093261719,0.9990000128746032,0.5667163133621216,0.4528131186962127,293.068115234375,297.1499938964844,293.1499938964844,0.0071929111145436,-3126.597412109375,295.2814636230469,0.4550193250179291,0.050000000745058,0.2352263778448104,284.29217529296875,291.1499938964844,255.7451629638672,254.7981719970703,280.6040954589844,293.4444274902344,284.29071044921875,1.0,0.3017115592956543,0.5236897468566895,0.5236897468566895,1.0,1.0,-1.3501304388046265,0.4601747095584869,0.8899557590484619,0.139763668179512,0.0,0.0,1.0,67.48096466064453,71.0,-14.356451034545898,-4985.3759765625,294.8265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,298.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116600558161735,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133207624661,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584820,293.1134948730469,297.1499938964844,293.1499938964844,0.2859939336776733,-5384.974609375,304.141845703125,0.8043087124824524,0.2475604116916656,0.224205657839775,293.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.453778326511383,0.050000000745058,0.049611248075962,293.0769958496094,297.1499938964844,293.1499938964844,0.2662860453128814,-3966.848388671875,304.13580322265625,0.7895435690879822,0.2346115410327911,0.1652115732431411,293.09246826171875,297.1499938964844,293.1499938964844,0.6823650598526001,-10941.8974609375,304.1585388183594,0.9990000128746032,0.5697082877159119,0.4551939964294433,293.06427001953125,297.1499938964844,293.1499938964844,0.0072547812014818,-3148.506591796875,295.3310546875,0.453778326511383,0.050000000745058,0.2353344112634658,284.2696533203125,291.1499938964844,255.68121337890625,254.74270629882807,280.5712280273437,293.4320678710937,284.2670593261719,1.0,0.3031311929225921,0.5234723091125488,0.5234723091125488,1.0,1.0,-1.3556361198425293,0.4621588587760925,0.8934773206710815,0.1404077708721161,0.0,0.0,1.0,68.142822265625,74.0,-30.04272651672364,-4994.6220703125,298.70367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,298.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116942316293716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133554469561,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584880,293.1134948730469,297.1499938964844,293.1499938964844,0.2859939336776733,-5384.974609375,304.141845703125,0.8043087124824524,0.2475604116916656,0.224205657839775,293.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.453778326511383,0.050000000745058,0.049611248075962,293.0769958496094,297.1499938964844,293.1499938964844,0.2662860453128814,-3966.848388671875,304.13580322265625,0.7895435690879822,0.2346115410327911,0.1652115732431411,293.09246826171875,297.1499938964844,293.1499938964844,0.6823650598526001,-10941.8974609375,304.1585388183594,0.9990000128746032,0.5697082877159119,0.4551939964294433,293.06427001953125,297.1499938964844,293.1499938964844,0.0072547812014818,-3148.506591796875,295.3310546875,0.453778326511383,0.050000000745058,0.2353344112634658,284.2696533203125,291.1499938964844,255.68121337890625,254.74270629882807,280.5712280273437,293.4320678710937,284.2670593261719,1.0,0.3031311929225921,0.5234723091125488,0.5234723091125488,1.0,1.0,-1.3556361198425293,0.4621588587760925,0.8934773206710815,0.1404077708721161,0.0,0.0,1.0,68.142822265625,74.0,-30.04272651672364,-4994.6220703125,298.70367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,298.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116942316293716,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001133554469561,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
584940,293.113525390625,297.1499938964844,293.1499938964844,0.2880274355411529,-5414.8828125,304.14117431640625,0.8027151226997375,0.2484751641750335,0.2250619083642959,293.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23956298828125,0.4515292048454284,0.050000000745058,0.0496536046266555,293.0775756835937,297.1499938964844,293.1499938964844,0.2694629728794098,-4003.55517578125,304.1352233886719,0.7889672517776489,0.2363428026437759,0.1664516478776931,293.0911865234375,297.1499938964844,293.1499938964844,0.6908810138702393,-11057.4990234375,304.1414794921875,0.9990000128746032,0.5714412927627563,0.4595879912376404,293.0606384277344,297.1499938964844,293.1499938964844,0.0073243654333055,-3173.969970703125,295.3766784667969,0.4515292048454284,0.050000000745058,0.2355353236198425,284.2350158691406,291.1499938964844,255.6172637939453,254.68722534179688,280.5321044921875,293.4154968261719,284.2313842773437,1.0,0.3054224550724029,0.5232548713684082,0.5232548713684082,1.0,1.0,-1.3637181520462036,0.465145856142044,0.8985722064971924,0.1415618658065796,0.0,0.0,1.0,69.34387969970703,77.0,-46.48321914672852,-5005.8955078125,304.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,298.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117470487952232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134090489358,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585000,293.113525390625,297.1499938964844,293.1499938964844,0.2880274355411529,-5414.8828125,304.14117431640625,0.8027151226997375,0.2484751641750335,0.2250619083642959,293.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23956298828125,0.4515292048454284,0.050000000745058,0.0496536046266555,293.0775756835937,297.1499938964844,293.1499938964844,0.2694629728794098,-4003.55517578125,304.1352233886719,0.7889672517776489,0.2363428026437759,0.1664516478776931,293.0911865234375,297.1499938964844,293.1499938964844,0.6908810138702393,-11057.4990234375,304.1414794921875,0.9990000128746032,0.5714412927627563,0.4595879912376404,293.0606384277344,297.1499938964844,293.1499938964844,0.0073243654333055,-3173.969970703125,295.3766784667969,0.4515292048454284,0.050000000745058,0.2355353236198425,284.2350158691406,291.1499938964844,255.6172637939453,254.68722534179688,280.5321044921875,293.4154968261719,284.2313842773437,1.0,0.3054224550724029,0.5232548713684082,0.5232548713684082,1.0,1.0,-1.3637181520462036,0.465145856142044,0.8985722064971924,0.1415618658065796,0.0,0.0,1.0,69.34387969970703,77.0,-46.48321914672852,-5005.8955078125,304.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330261230469,298.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1117470487952232,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134090489358,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585060,293.1134338378906,297.1499938964844,293.1499938964844,0.2903043925762176,-5448.3994140625,304.14031982421875,0.800289511680603,0.2494184970855713,0.2259548604488372,293.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958923339844,0.4485843479633331,0.050000000745058,0.0497112870216369,293.0781555175781,297.1499938964844,293.1499938964844,0.2728268802165985,-4042.389404296875,304.1345520019531,0.7875188589096069,0.2380610555410385,0.1676935255527496,293.0965270996094,297.1499938964844,293.1499938964844,0.702948272228241,-11215.431640625,304.1242370605469,0.9990000128746032,0.5718587636947632,0.4655050337314605,293.05731201171875,297.1499938964844,293.1499938964844,0.0074004000052809,-3202.34033203125,295.41876220703125,0.4485843479633331,0.050000000745058,0.2358089387416839,284.1902770996094,291.1499938964844,255.55360412597656,254.63194274902344,280.4917297363281,293.39666748046875,284.1859436035156,1.0,0.3083788454532623,0.522922933101654,0.522922933101654,1.0,1.0,-1.373780608177185,0.4687998294830322,0.904980719089508,0.1430107504129409,0.0,0.0,1.0,70.9673843383789,80.0,-60.31004333496094,-5017.9716796875,313.1716003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,298.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118357330560684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134990525315,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585120,293.1134338378906,297.1499938964844,293.1499938964844,0.2903043925762176,-5448.3994140625,304.14031982421875,0.800289511680603,0.2494184970855713,0.2259548604488372,293.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958923339844,0.4485843479633331,0.050000000745058,0.0497112870216369,293.0781555175781,297.1499938964844,293.1499938964844,0.2728268802165985,-4042.389404296875,304.1345520019531,0.7875188589096069,0.2380610555410385,0.1676935255527496,293.0965270996094,297.1499938964844,293.1499938964844,0.702948272228241,-11215.431640625,304.1242370605469,0.9990000128746032,0.5718587636947632,0.4655050337314605,293.05731201171875,297.1499938964844,293.1499938964844,0.0074004000052809,-3202.34033203125,295.41876220703125,0.4485843479633331,0.050000000745058,0.2358089387416839,284.1902770996094,291.1499938964844,255.55360412597656,254.63194274902344,280.4917297363281,293.39666748046875,284.1859436035156,1.0,0.3083788454532623,0.522922933101654,0.522922933101654,1.0,1.0,-1.373780608177185,0.4687998294830322,0.904980719089508,0.1430107504129409,0.0,0.0,1.0,70.9673843383789,80.0,-60.31004333496094,-5017.9716796875,313.1716003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,298.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118357330560684,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001134990525315,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585180,293.11328125,297.1499938964844,293.1499938964844,0.2927769720554352,-5484.7421875,304.1394348144531,0.7972731590270996,0.2503741979598999,0.2268751263618469,293.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1443786621094,0.4451905190944671,0.050000000745058,0.0497811771929264,293.0787353515625,297.1499938964844,293.1499938964844,0.276344358921051,-4082.908203125,304.13385009765625,0.785446047782898,0.2397670596837997,0.1689357161521911,293.107666015625,297.1499938964844,293.1499938964844,0.7179086804389954,-11406.46484375,304.1079406738281,0.9990000128746032,0.57096266746521,0.4725750088691711,293.0542297363281,297.1499938964844,293.1499938964844,0.0074818488210439,-3233.037109375,295.4583740234375,0.4451905190944671,0.050000000745058,0.2361404746770858,284.13787841796875,291.1499938964844,255.4905242919922,254.5771026611328,280.4496459960937,293.37762451171875,284.1329650878906,1.0,0.3118409812450409,0.5225909948348999,0.5225909948348999,1.0,1.0,-1.385344624519348,0.4730375409126282,0.91230708360672,0.1447656750679016,0.0,0.0,1.0,72.92715454101562,83.0,-71.50465393066406,-5030.689453125,322.9400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,298.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119708567857742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001136361825047,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585240,293.11328125,297.1499938964844,293.1499938964844,0.2927769720554352,-5484.7421875,304.1394348144531,0.7972731590270996,0.2503741979598999,0.2268751263618469,293.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1443786621094,0.4451905190944671,0.050000000745058,0.0497811771929264,293.0787353515625,297.1499938964844,293.1499938964844,0.276344358921051,-4082.908203125,304.13385009765625,0.785446047782898,0.2397670596837997,0.1689357161521911,293.107666015625,297.1499938964844,293.1499938964844,0.7179086804389954,-11406.46484375,304.1079406738281,0.9990000128746032,0.57096266746521,0.4725750088691711,293.0542297363281,297.1499938964844,293.1499938964844,0.0074818488210439,-3233.037109375,295.4583740234375,0.4451905190944671,0.050000000745058,0.2361404746770858,284.13787841796875,291.1499938964844,255.4905242919922,254.5771026611328,280.4496459960937,293.37762451171875,284.1329650878906,1.0,0.3118409812450409,0.5225909948348999,0.5225909948348999,1.0,1.0,-1.385344624519348,0.4730375409126282,0.91230708360672,0.1447656750679016,0.0,0.0,1.0,72.92715454101562,83.0,-71.50465393066406,-5030.689453125,322.9400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,298.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119708567857742,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001136361825047,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585300,293.1132202148437,297.1499938964844,293.1499938964844,0.2940713763236999,-5503.73193359375,304.1390075683594,0.795602023601532,0.2508532702922821,0.2273405492305755,293.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.4433881342411041,0.050000000745058,0.0498199164867401,293.0790100097656,297.1499938964844,293.1499938964844,0.2781530022621155,-4103.69775390625,304.13348388671875,0.7842386364936829,0.2406155318021774,0.1695564240217209,293.1151428222656,297.1499938964844,293.1499938964844,0.7263038158416748,-11512.0576171875,304.100341796875,0.9990000128746032,0.5700306296348572,0.4764483571052551,293.05279541015625,297.1499938964844,293.1499938964844,0.0075246058404445,-3249.19873046875,295.4775390625,0.4433881342411041,0.050000000745058,0.2363242208957672,284.1093139648437,291.1499938964844,255.4592742919922,254.5499420166016,280.428466796875,293.36865234375,284.10418701171875,1.0,0.3137207925319671,0.5224250555038452,0.5224250555038452,1.0,1.0,-1.3915648460388184,0.475328654050827,0.916236162185669,0.1457351893186569,0.0,0.0,1.0,74.01132202148438,83.0,-76.0595703125,-5037.1484375,328.3236694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,298.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120577678084373,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001137243889388,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585360,293.1131591796875,297.1499938964844,293.1499938964844,0.2953940033912658,-5523.103515625,304.1385803222656,0.7938526272773743,0.2513324320316314,0.2278082519769668,293.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867004394531,0.4415453970432281,0.050000000745058,0.0498607754707336,293.07928466796875,297.1499938964844,293.1499938964844,0.2799864411354065,-4124.734375,304.1331481933594,0.7829480767250061,0.2414610087871551,0.1701765954494476,293.1235656738281,297.1499938964844,293.1499938964844,0.7352073192596436,-11623.0205078125,304.0932006835937,0.9990000128746032,0.5688188076019287,0.4804999232292175,293.0514221191406,297.1499938964844,293.1499938964844,0.0075682513415813,-3265.703125,295.49639892578125,0.4415453970432281,0.050000000745058,0.2365180402994156,284.0796203613281,291.1499938964844,255.42828369140625,254.52297973632807,280.40826416015625,293.3602600097656,284.07440185546875,1.0,0.3156794011592865,0.5222232341766357,0.5222232341766357,1.0,1.0,-1.3980158567428589,0.4776784479618072,0.920337438583374,0.1467214077711105,0.0,0.0,1.0,75.15374755859375,86.0,-79.5968246459961,-5043.48291015625,333.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,298.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1121577098965644,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000113825815788,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
