time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585420,293.113037109375,297.1499938964844,293.1499938964844,0.2980972528457641,-5562.576171875,304.1379089355469,0.7901821732521057,0.2522895634174347,0.2287483364343643,293.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258178710937,0.4378006756305694,0.050000000745058,0.049948051571846,293.0798034667969,297.1499938964844,293.1499938964844,0.2837042510509491,-4167.2587890625,304.132568359375,0.7801805138587952,0.243142157793045,0.171414315700531,293.1422119140625,297.1499938964844,293.1499938964844,0.7543212175369263,-11858.150390625,304.08038330078125,0.9990000128746032,0.5657104849815369,0.4890417158603668,293.04901123046875,297.1499938964844,293.1499938964844,0.0076576950959861,-3299.440673828125,295.5332946777344,0.4378006756305694,0.050000000745058,0.2369320541620254,284.0184936523437,291.1499938964844,255.3671875,254.46978759765625,280.3691711425781,293.3456726074219,284.0131225585937,1.0,0.3197912871837616,0.521819531917572,0.521819531917572,1.0,1.0,-1.4114854335784912,0.4825985431671142,0.9288868308067322,0.1488106995820999,0.0,0.0,1.0,77.59104919433594,74.0,-84.18816375732422,-5056.08251953125,346.1019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,298.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1123957335948944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140673848567,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585480,293.113037109375,297.1499938964844,293.1499938964844,0.2980972528457641,-5562.576171875,304.1379089355469,0.7901821732521057,0.2522895634174347,0.2287483364343643,293.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258178710937,0.4378006756305694,0.050000000745058,0.049948051571846,293.0798034667969,297.1499938964844,293.1499938964844,0.2837042510509491,-4167.2587890625,304.132568359375,0.7801805138587952,0.243142157793045,0.171414315700531,293.1422119140625,297.1499938964844,293.1499938964844,0.7543212175369263,-11858.150390625,304.08038330078125,0.9990000128746032,0.5657104849815369,0.4890417158603668,293.04901123046875,297.1499938964844,293.1499938964844,0.0076576950959861,-3299.440673828125,295.5332946777344,0.4378006756305694,0.050000000745058,0.2369320541620254,284.0184936523437,291.1499938964844,255.3671875,254.46978759765625,280.3691711425781,293.3456726074219,284.0131225585937,1.0,0.3197912871837616,0.521819531917572,0.521819531917572,1.0,1.0,-1.4114854335784912,0.4825985431671142,0.9288868308067322,0.1488106995820999,0.0,0.0,1.0,77.59104919433594,74.0,-84.18816375732422,-5056.08251953125,346.1019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,298.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1123957335948944,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001140673848567,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585540,293.1126708984375,297.1499938964844,293.1499938964844,0.300462394952774,-5596.6767578125,304.1380310058594,0.7928641438484192,0.2532976865768432,0.229605495929718,293.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737243652344,0.4390898942947387,0.050000000745058,0.0499172769486904,293.0801086425781,297.1499938964844,293.1499938964844,0.2870886325836181,-4205.55712890625,304.1327819824219,0.7836259007453918,0.2448617368936538,0.17257921397686,293.15447998046875,297.1499938964844,293.1499938964844,0.7538444399833679,-11828.8134765625,304.1054077148437,0.9990000128746032,0.5633825063705444,0.4860518276691437,293.0467834472656,297.1499938964844,293.1499938964844,0.0077249142341315,-3324.072021484375,295.5763244628906,0.4390898942947387,0.050000000745058,0.2367860674858093,283.9694519042969,291.1499938964844,255.3074951171875,254.4177703857422,280.3534545898437,293.33544921875,283.9668273925781,1.0,0.3182838559150696,0.5214158892631531,0.5214158892631531,1.0,1.0,-1.410122275352478,0.481660783290863,0.928461492061615,0.1481772363185882,0.0,0.0,1.0,76.78962707519531,62.0,-63.18299865722656,-5056.1484375,343.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,298.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126692071557045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143449189839,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585600,293.1126708984375,297.1499938964844,293.1499938964844,0.300462394952774,-5596.6767578125,304.1380310058594,0.7928641438484192,0.2532976865768432,0.229605495929718,293.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737243652344,0.4390898942947387,0.050000000745058,0.0499172769486904,293.0801086425781,297.1499938964844,293.1499938964844,0.2870886325836181,-4205.55712890625,304.1327819824219,0.7836259007453918,0.2448617368936538,0.17257921397686,293.15447998046875,297.1499938964844,293.1499938964844,0.7538444399833679,-11828.8134765625,304.1054077148437,0.9990000128746032,0.5633825063705444,0.4860518276691437,293.0467834472656,297.1499938964844,293.1499938964844,0.0077249142341315,-3324.072021484375,295.5763244628906,0.4390898942947387,0.050000000745058,0.2367860674858093,283.9694519042969,291.1499938964844,255.3074951171875,254.4177703857422,280.3534545898437,293.33544921875,283.9668273925781,1.0,0.3182838559150696,0.5214158892631531,0.5214158892631531,1.0,1.0,-1.410122275352478,0.481660783290863,0.928461492061615,0.1481772363185882,0.0,0.0,1.0,76.78962707519531,62.0,-63.18299865722656,-5056.1484375,343.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,298.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126692071557045,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143449189839,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585660,293.1120910644531,297.1499938964844,293.1499938964844,0.3021565079689026,-5620.43359375,304.13922119140625,0.801149308681488,0.254360944032669,0.2304232269525528,293.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.4448844790458679,0.050000000745058,0.0497875548899173,293.08013916015625,297.1499938964844,293.1499938964844,0.2898179590702057,-4235.85205078125,304.1340026855469,0.7926046252250671,0.2466223835945129,0.1737038791179657,293.14703369140625,297.1499938964844,293.1499938964844,0.7338677644729614,-11551.74609375,304.1539306640625,0.9990000128746032,0.5647400617599487,0.473225861787796,293.04425048828125,297.1499938964844,293.1499938964844,0.0077679343521595,-3337.112060546875,295.6368713378906,0.4448844790458679,0.050000000745058,0.2361707240343094,283.9555053710937,291.1499938964844,255.2494964599609,254.3671875,280.3573608398437,293.32684326171875,283.9557189941406,1.0,0.3126978874206543,0.5210167765617371,0.5210167765617371,1.0,1.0,-1.3961679935455322,0.4757943153381347,0.9203737378120422,0.1451044082641601,0.0,0.0,1.0,73.26698303222656,65.0,-22.71864891052246,-5046.703125,328.65753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,298.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129158213734626,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145952046499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585720,293.1120910644531,297.1499938964844,293.1499938964844,0.3021565079689026,-5620.43359375,304.13922119140625,0.801149308681488,0.254360944032669,0.2304232269525528,293.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.4448844790458679,0.050000000745058,0.0497875548899173,293.08013916015625,297.1499938964844,293.1499938964844,0.2898179590702057,-4235.85205078125,304.1340026855469,0.7926046252250671,0.2466223835945129,0.1737038791179657,293.14703369140625,297.1499938964844,293.1499938964844,0.7338677644729614,-11551.74609375,304.1539306640625,0.9990000128746032,0.5647400617599487,0.473225861787796,293.04425048828125,297.1499938964844,293.1499938964844,0.0077679343521595,-3337.112060546875,295.6368713378906,0.4448844790458679,0.050000000745058,0.2361707240343094,283.9555053710937,291.1499938964844,255.2494964599609,254.3671875,280.3573608398437,293.32684326171875,283.9557189941406,1.0,0.3126978874206543,0.5210167765617371,0.5210167765617371,1.0,1.0,-1.3961679935455322,0.4757943153381347,0.9203737378120422,0.1451044082641601,0.0,0.0,1.0,73.26698303222656,65.0,-22.71864891052246,-5046.703125,328.65753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,298.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129158213734626,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001145952046499,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585780,293.1117858886719,297.1499938964844,293.1499938964844,0.3030119240283966,-5632.2548828125,304.1399841308594,0.8050307035446167,0.2549989223480224,0.2309465259313583,293.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.958740234375,0.4475394487380981,0.050000000745058,0.0497322715818882,293.0802307128906,297.1499938964844,293.1499938964844,0.2912933230400085,-4252.0771484375,304.1347961425781,0.7969260215759277,0.2476697415113449,0.1743983328342437,293.1348876953125,297.1499938964844,293.1499938964844,0.7240078449249268,-11422.28125,304.17041015625,0.9990000128746032,0.567184329032898,0.4676509797573089,293.04248046875,297.1499938964844,293.1499938964844,0.0077963024377822,-3344.688232421875,295.6801147460937,0.4475394487380981,0.050000000745058,0.2359084784984588,283.9595031738281,291.1499938964844,255.21563720703125,254.337631225586,280.3568115234375,293.3216857910156,283.9599304199219,1.0,0.3107128739356994,0.5207772850990295,0.5207772850990295,1.0,1.0,-1.3905502557754517,0.4733785092830658,0.9171717166900636,0.1437098830938339,0.0,0.0,1.0,71.76939392089844,65.0,-5.787986278533936,-5043.84228515625,322.5559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979309082031,298.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113027423620224,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147084694821,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585840,293.1116027832031,297.1499938964844,293.1499938964844,0.303614854812622,-5640.6650390625,304.1403503417969,0.8069181442260742,0.255420982837677,0.2313022017478943,293.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605712890625,0.4487537443637848,0.050000000745058,0.0497077591717243,293.080322265625,297.1499938964844,293.1499938964844,0.2923030257225036,-4263.2236328125,304.1351623535156,0.79911869764328,0.2483597546815872,0.1748635470867157,293.1264343261719,297.1499938964844,293.1499938964844,0.7194117307662964,-11363.650390625,304.1758728027344,0.9990000128746032,0.5689825415611267,0.4651581943035126,293.0412292480469,297.1499938964844,293.1499938964844,0.0078185433521866,-3350.9443359375,295.70916748046875,0.4487537443637848,0.050000000745058,0.2357922047376632,283.9609375,291.1499938964844,255.1934814453125,254.3182830810547,280.35430908203125,293.3183288574219,283.96112060546875,1.0,0.3097955584526062,0.520617663860321,0.520617663860321,1.0,1.0,-1.3883731365203855,0.4723773002624511,0.9159957766532898,0.1431086659431457,0.0,0.0,1.0,71.11107635498047,68.0,-1.749277949333191,-5043.3173828125,320.0187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1001892089844,298.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1130862534046173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001147681687143,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585900,293.11138916015625,297.1499938964844,293.1499938964844,0.3043962121009826,-5651.62060546875,304.14068603515625,0.8087037205696106,0.2559483349323272,0.2317546010017395,293.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96148681640625,0.4498177170753479,0.050000000745058,0.0496866591274738,293.0804443359375,297.1499938964844,293.1499938964844,0.2935838103294372,-4277.38916015625,304.1355285644531,0.8013065457344055,0.2492148876190185,0.1754466295242309,293.11639404296875,297.1499938964844,293.1499938964844,0.7152377963066101,-11312.154296875,304.1787109375,0.9990000128746032,0.5712538361549377,0.4630020558834076,293.0395202636719,297.1499938964844,293.1499938964844,0.0078495079651474,-3359.844482421875,295.7458190917969,0.4498177170753479,0.050000000745058,0.2356921136379242,283.96160888671875,291.1499938964844,255.16629028320312,254.29454040527344,280.3497009277344,293.3142395019531,283.9615783691406,1.0,0.3090652823448181,0.520418107509613,0.520418107509613,1.0,1.0,-1.3868811130523682,0.4716066420078277,0.915274441242218,0.1425940096378326,0.0,0.0,1.0,70.55065155029297,68.0,-0.3004606664180755,-5043.73681640625,318.02642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,298.2491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131454706192016,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001148282681242,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
585960,293.1112060546875,297.1499938964844,293.1499938964844,0.3052213490009308,-5663.26025390625,304.140869140625,0.8099387288093567,0.2564761042594909,0.2322157472372055,293.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.4504221081733703,0.050000000745058,0.0496748238801956,293.08062744140625,297.1499938964844,293.1499938964844,0.2948963940143585,-4291.9423828125,304.1357727050781,0.8029409646987915,0.2500621080398559,0.1760308593511581,293.107421875,297.1499938964844,293.1499938964844,0.7126969695091248,-11282.7734375,304.1780700683594,0.9990000128746032,0.5734438300132751,0.4617885649204254,293.0377502441406,297.1499938964844,293.1499938964844,0.0078833848237991,-3369.814208984375,295.7825012207031,0.4504221081733703,0.050000000745058,0.2356359809637069,283.9605407714844,291.1499938964844,255.13970947265625,254.27130126953125,280.3413391113281,293.3101501464844,283.9601135253906,1.0,0.3087431490421295,0.5203196406364441,0.5203196406364441,1.0,1.0,-1.3865965604782104,0.4714000225067138,0.9151965379714966,0.1424036473035812,0.0,0.0,1.0,70.2452392578125,71.0,-2.585482597351074,-5045.56787109375,317.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,298.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131915003061294,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000114874987048,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586020,293.11083984375,297.1499938964844,293.1499938964844,0.3070501685142517,-5689.26806640625,304.140869140625,0.8110415935516357,0.2575338184833526,0.2331617772579193,293.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.4504411518573761,0.050000000745058,0.0496744401752948,293.0810241699219,297.1499938964844,293.1499938964844,0.2976647913455963,-4322.75390625,304.1358947753906,0.8047873377799988,0.2517396509647369,0.1772018522024154,293.0939025878906,297.1499938964844,293.1499938964844,0.7120931148529053,-11282.828125,304.1695251464844,0.9990000128746032,0.577277421951294,0.4617502987384796,293.0341186523437,297.1499938964844,293.1499938964844,0.0079598380252718,-3393.134765625,295.8543701171875,0.4504411518573761,0.050000000745058,0.2356341481208801,283.950439453125,291.1499938964844,255.0884704589844,254.2265014648437,280.31988525390625,293.3016357421875,283.9491271972656,1.0,0.3091317415237427,0.5201228260993958,0.5201228260993958,1.0,1.0,-1.3890875577926636,0.4721937775611877,0.916893720626831,0.1426234394311905,0.0,0.0,1.0,70.27570343017578,74.0,-13.275639533996582,-5051.71435546875,318.3669128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,298.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132567822933197,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149412346421,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586080,293.11083984375,297.1499938964844,293.1499938964844,0.3070501685142517,-5689.26806640625,304.140869140625,0.8110415935516357,0.2575338184833526,0.2331617772579193,293.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.4504411518573761,0.050000000745058,0.0496744401752948,293.0810241699219,297.1499938964844,293.1499938964844,0.2976647913455963,-4322.75390625,304.1358947753906,0.8047873377799988,0.2517396509647369,0.1772018522024154,293.0939025878906,297.1499938964844,293.1499938964844,0.7120931148529053,-11282.828125,304.1695251464844,0.9990000128746032,0.577277421951294,0.4617502987384796,293.0341186523437,297.1499938964844,293.1499938964844,0.0079598380252718,-3393.134765625,295.8543701171875,0.4504411518573761,0.050000000745058,0.2356341481208801,283.950439453125,291.1499938964844,255.0884704589844,254.2265014648437,280.31988525390625,293.3016357421875,283.9491271972656,1.0,0.3091317415237427,0.5201228260993958,0.5201228260993958,1.0,1.0,-1.3890875577926636,0.4721937775611877,0.916893720626831,0.1426234394311905,0.0,0.0,1.0,70.27570343017578,74.0,-13.275639533996582,-5051.71435546875,318.3669128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,298.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132567822933197,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149412346421,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586140,293.1105041503906,297.1499938964844,293.1499938964844,0.3091016709804535,-5718.611328125,304.1404724121094,0.8107048869132996,0.2585923969745636,0.2341327965259552,293.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.449194073677063,0.050000000745058,0.0496989414095878,293.0813293457031,297.1499938964844,293.1499938964844,0.3006534278392792,-4356.119140625,304.1355895996094,0.8051369786262512,0.2534261047840118,0.1783923208713531,293.0869140625,297.1499938964844,293.1499938964844,0.7165927886962891,-11347.6962890625,304.1554260253906,0.9990000128746032,0.5801295042037964,0.4642622470855713,293.0306396484375,297.1499938964844,293.1499938964844,0.0080458372831344,-3420.1923828125,295.923583984375,0.449194073677063,0.050000000745058,0.2357503771781921,283.9303894042969,291.1499938964844,255.04005432128903,254.18411254882807,280.2939758300781,293.2919006347656,283.92822265625,1.0,0.3106248080730438,0.5199260115623474,0.5199260115623474,1.0,1.0,-1.3948652744293213,0.4742707312107086,0.9205945134162904,0.1434774100780487,0.0,0.0,1.0,70.9923095703125,77.0,-26.44679450988769,-5060.26123046875,322.6675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,298.22491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133059114217758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149910967797,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586200,293.1105041503906,297.1499938964844,293.1499938964844,0.3091016709804535,-5718.611328125,304.1404724121094,0.8107048869132996,0.2585923969745636,0.2341327965259552,293.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.449194073677063,0.050000000745058,0.0496989414095878,293.0813293457031,297.1499938964844,293.1499938964844,0.3006534278392792,-4356.119140625,304.1355895996094,0.8051369786262512,0.2534261047840118,0.1783923208713531,293.0869140625,297.1499938964844,293.1499938964844,0.7165927886962891,-11347.6962890625,304.1554260253906,0.9990000128746032,0.5801295042037964,0.4642622470855713,293.0306396484375,297.1499938964844,293.1499938964844,0.0080458372831344,-3420.1923828125,295.923583984375,0.449194073677063,0.050000000745058,0.2357503771781921,283.9303894042969,291.1499938964844,255.04005432128903,254.18411254882807,280.2939758300781,293.2919006347656,283.92822265625,1.0,0.3106248080730438,0.5199260115623474,0.5199260115623474,1.0,1.0,-1.3948652744293213,0.4742707312107086,0.9205945134162904,0.1434774100780487,0.0,0.0,1.0,70.9923095703125,77.0,-26.44679450988769,-5060.26123046875,322.6675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,298.22491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133059114217758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001149910967797,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586260,293.1102294921875,297.1499938964844,293.1499938964844,0.3113468885421753,-5750.78564453125,304.1399230957031,0.8092702031135559,0.2596476674079895,0.2351202368736267,293.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90533447265625,0.447016030550003,0.050000000745058,0.0497429147362709,293.0815734863281,297.1499938964844,293.1499938964844,0.3038449287414551,-4391.76806640625,304.13507080078125,0.8043546080589294,0.2551121115684509,0.179599791765213,293.0867004394531,297.1499938964844,293.1499938964844,0.7253141403198242,-11464.15625,304.1390991210937,0.9990000128746032,0.5817846059799194,0.4687353670597076,293.0274353027344,297.1499938964844,293.1499938964844,0.0081401458010077,-3450.404296875,295.990234375,0.447016030550003,0.050000000745058,0.2359589636325836,283.9016418457031,291.1499938964844,254.99473571777344,254.14439392089844,280.26806640625,293.2810363769531,283.8988647460937,1.0,0.3129681050777435,0.5195973515510559,0.5195973515510559,1.0,1.0,-1.4031718969345093,0.4772104322910309,0.925961434841156,0.14469975233078,0.0,0.0,1.0,72.24575805664062,80.0,-38.17431640625,-5069.85400390625,329.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,298.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133586093783378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150445823441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586320,293.1102294921875,297.1499938964844,293.1499938964844,0.3113468885421753,-5750.78564453125,304.1399230957031,0.8092702031135559,0.2596476674079895,0.2351202368736267,293.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90533447265625,0.447016030550003,0.050000000745058,0.0497429147362709,293.0815734863281,297.1499938964844,293.1499938964844,0.3038449287414551,-4391.76806640625,304.13507080078125,0.8043546080589294,0.2551121115684509,0.179599791765213,293.0867004394531,297.1499938964844,293.1499938964844,0.7253141403198242,-11464.15625,304.1390991210937,0.9990000128746032,0.5817846059799194,0.4687353670597076,293.0274353027344,297.1499938964844,293.1499938964844,0.0081401458010077,-3450.404296875,295.990234375,0.447016030550003,0.050000000745058,0.2359589636325836,283.9016418457031,291.1499938964844,254.99473571777344,254.14439392089844,280.26806640625,293.2810363769531,283.8988647460937,1.0,0.3129681050777435,0.5195973515510559,0.5195973515510559,1.0,1.0,-1.4031718969345093,0.4772104322910309,0.925961434841156,0.14469975233078,0.0,0.0,1.0,72.24575805664062,80.0,-38.17431640625,-5069.85400390625,329.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,298.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1133586093783378,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001150445823441,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586380,293.11004638671875,297.1499938964844,293.1499938964844,0.3137479126453399,-5785.1806640625,304.1392822265625,0.8070059418678284,0.2606950104236603,0.2361159920692443,293.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704833984375,0.4442024528980255,0.050000000745058,0.0498020686209201,293.0818786621094,297.1499938964844,293.1499938964844,0.3071921765804291,-4429.1083984375,304.1344909667969,0.8027356266975403,0.2567870020866394,0.1808121055364608,293.0927734375,297.1499938964844,293.1499938964844,0.7374508380889893,-11620.74609375,304.12255859375,0.9990000128746032,0.5821643471717834,0.474685788154602,293.0245056152344,297.1499938964844,293.1499938964844,0.0082412008196115,-3483.0791015625,296.0548400878906,0.4442024528980255,0.050000000745058,0.2362395673990249,283.865966796875,291.1499938964844,254.95278930664065,254.10757446289065,280.24078369140625,293.2698669433594,283.86260986328125,1.0,0.3159520626068115,0.5192686319351196,0.5192686319351196,1.0,1.0,-1.4133726358413696,0.4808870851993561,0.9324855208396912,0.1462950110435485,0.0,0.0,1.0,73.91749572753906,83.0,-48.37294769287109,-5080.3076171875,338.1600952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,298.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134296730160713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151167016359,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586440,293.11004638671875,297.1499938964844,293.1499938964844,0.3137479126453399,-5785.1806640625,304.1392822265625,0.8070059418678284,0.2606950104236603,0.2361159920692443,293.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704833984375,0.4442024528980255,0.050000000745058,0.0498020686209201,293.0818786621094,297.1499938964844,293.1499938964844,0.3071921765804291,-4429.1083984375,304.1344909667969,0.8027356266975403,0.2567870020866394,0.1808121055364608,293.0927734375,297.1499938964844,293.1499938964844,0.7374508380889893,-11620.74609375,304.12255859375,0.9990000128746032,0.5821643471717834,0.474685788154602,293.0245056152344,297.1499938964844,293.1499938964844,0.0082412008196115,-3483.0791015625,296.0548400878906,0.4442024528980255,0.050000000745058,0.2362395673990249,283.865966796875,291.1499938964844,254.95278930664065,254.10757446289065,280.24078369140625,293.2698669433594,283.86260986328125,1.0,0.3159520626068115,0.5192686319351196,0.5192686319351196,1.0,1.0,-1.4133726358413696,0.4808870851993561,0.9324855208396912,0.1462950110435485,0.0,0.0,1.0,73.91749572753906,83.0,-48.37294769287109,-5080.3076171875,338.1600952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,298.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134296730160713,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151167016359,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586500,293.1099853515625,297.1499938964844,293.1499938964844,0.3149987161159515,-5803.08056640625,304.1389465332031,0.8056235909461975,0.2612142264842987,0.2366147190332412,293.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506774902344,0.4426318407058716,0.050000000745058,0.0498363263905048,293.08203125,297.1499938964844,293.1499938964844,0.3089157044887543,-4448.30419921875,304.1341552734375,0.801686704158783,0.2576183974742889,0.1814178526401519,293.0977783203125,297.1499938964844,293.1499938964844,0.7446022033691406,-11711.3271484375,304.11456298828125,0.9990000128746032,0.5819092392921448,0.4780977964401245,293.0231628417969,297.1499938964844,293.1499938964844,0.0082938931882381,-3500.185791015625,296.0863037109375,0.4426318407058716,0.050000000745058,0.2364020645618438,283.8458251953125,291.1499938964844,254.93316650390625,254.09034729003903,280.2269592285156,293.2644958496094,283.8422241210937,1.0,0.3176337480545044,0.5191043019294739,0.5191043019294739,1.0,1.0,-1.4190303087234497,0.48294398188591,0.9360862970352172,0.147206425666809,0.0,0.0,1.0,74.8822021484375,83.0,-52.76338195800781,-5085.6943359375,343.1359558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,298.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134757995605468,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001151635151472,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586560,293.10992431640625,297.1499938964844,293.1499938964844,0.3162737488746643,-5821.3037109375,304.1386413574219,0.8041098713874817,0.2617296278476715,0.2371128350496292,293.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296203613281,0.4409860968589782,0.050000000745058,0.0498732328414917,293.08221435546875,297.1499938964844,293.1499938964844,0.310663491487503,-4467.7412109375,304.1338806152344,0.8005126714706421,0.2584451138973236,0.1820224076509475,293.1038513183594,297.1499938964844,293.1499938964844,0.7523676753044128,-11808.6416015625,304.1069030761719,0.9990000128746032,0.581377387046814,0.4817467629909515,293.02197265625,297.1499938964844,293.1499938964844,0.0083478046581149,-3517.689208984375,296.1173095703125,0.4409860968589782,0.050000000745058,0.2365771532058715,283.82452392578125,291.1499938964844,254.9144897460937,254.07394409179688,280.2142028808594,293.25946044921875,283.8208312988281,1.0,0.3194185793399811,0.518898606300354,0.518898606300354,1.0,1.0,-1.4249886274337769,0.4850803911685943,0.93990820646286,0.1481422185897827,0.0,0.0,1.0,75.91984558105469,86.0,-56.2465934753418,-5090.955078125,348.46563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,298.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135303154587745,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000115218834253,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586620,293.10992431640625,297.1499938964844,293.1499938964844,0.3188644349575043,-5858.23828125,304.1381225585937,0.8007979393005371,0.262746125459671,0.2381036281585693,293.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.4375507235527038,0.050000000745058,0.0499538816511631,293.0826110839844,297.1499938964844,293.1499938964844,0.3142016530036926,-4506.9794921875,304.13336181640625,0.7978720664978027,0.2600819170475006,0.1832256019115448,293.11871337890625,297.1499938964844,293.1499938964844,0.7694570422172546,-12019.7119140625,304.09283447265625,0.9990000128746032,0.5795409679412842,0.4896255135536194,293.0198974609375,297.1499938964844,293.1499938964844,0.0084584886208176,-3553.494873046875,296.1783142089844,0.4375507235527038,0.050000000745058,0.2369597107172012,283.7801208496094,291.1499938964844,254.8801422119141,254.0437164306641,280.1900634765625,293.25079345703125,283.7762756347656,1.0,0.3232412040233612,0.518487274646759,0.518487274646759,1.0,1.0,-1.437636137008667,0.489635020494461,0.9480010867118835,0.1501654088497162,0.0,0.0,1.0,78.18286895751953,89.0,-60.95587539672852,-5101.4033203125,360.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,298.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136661767959594,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153567209257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586680,293.10992431640625,297.1499938964844,293.1499938964844,0.3188644349575043,-5858.23828125,304.1381225585937,0.8007979393005371,0.262746125459671,0.2381036281585693,293.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.4375507235527038,0.050000000745058,0.0499538816511631,293.0826110839844,297.1499938964844,293.1499938964844,0.3142016530036926,-4506.9794921875,304.13336181640625,0.7978720664978027,0.2600819170475006,0.1832256019115448,293.11871337890625,297.1499938964844,293.1499938964844,0.7694570422172546,-12019.7119140625,304.09283447265625,0.9990000128746032,0.5795409679412842,0.4896255135536194,293.0198974609375,297.1499938964844,293.1499938964844,0.0084584886208176,-3553.494873046875,296.1783142089844,0.4375507235527038,0.050000000745058,0.2369597107172012,283.7801208496094,291.1499938964844,254.8801422119141,254.0437164306641,280.1900634765625,293.25079345703125,283.7762756347656,1.0,0.3232412040233612,0.518487274646759,0.518487274646759,1.0,1.0,-1.437636137008667,0.489635020494461,0.9480010867118835,0.1501654088497162,0.0,0.0,1.0,78.18286895751953,89.0,-60.95587539672852,-5101.4033203125,360.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123779296875,298.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136661767959594,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001153567209257,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
586740,293.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1377258300781,0.7972198128700256,0.0,0.2390808910131454,293.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7395324707031,0.4340325891971588,0.0,0.0500420555472373,293.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1329650878906,0.7949542999267578,0.0,0.1844163686037063,293.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.08062744140625,0.9990000128746032,0.0,0.4980963766574859,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23797607421875,0.4340325891971588,0.0,0.2373779714107513,283.7340087890625,294.1499938964844,254.8500061035156,254.01715087890625,280.16802978515625,293.24462890625,283.7301330566406,0.0,0.0,0.5180758833885193,0.5180758833885193,1.0,1.0,-1.4510153532028198,0.4944785237312317,0.956536829471588,0.152353435754776,0.0,0.0,0.0,80.6521987915039,60.0,-63.53686141967773,-5129.78759765625,372.690185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,298.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1377258300781,0.7972198128700256,0.0,0.2390808910131454,293.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7395324707031,0.4340325891971588,0.0,0.0500420555472373,293.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1329650878906,0.7949542999267578,0.0,0.1844163686037063,293.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.08062744140625,0.9990000128746032,0.0,0.4980963766574859,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23797607421875,0.4340325891971588,0.0,0.2373779714107513,283.7340087890625,294.1499938964844,254.8500061035156,254.01715087890625,280.16802978515625,293.24462890625,283.7301330566406,0.0,0.0,0.5180758833885193,0.5180758833885193,1.0,1.0,-1.4510153532028198,0.4944785237312317,0.956536829471588,0.152353435754776,0.0,0.0,0.0,80.6521987915039,60.0,-63.53686141967773,-5129.78759765625,372.690185546875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,298.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18269.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817543566226959,0.0817586034536361,-4.243616331223166e-06,0.0,0.0,0.0,0.0,3.168187141418457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0009669251157902,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75494384765625,0.0,0.0,0.0002794339379761,292.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.000746599456761,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.002102964092046,292.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0013255142839625,283.7618713378906,294.1499938964844,254.8247985839844,253.99490356445312,273.8909912109375,279.15240478515625,283.77587890625,0.0,0.0,0.2412450015544891,0.2412450015544891,1.0,1.0,-0.0065071252174675,0.0032988376915454,0.003208287525922,-0.043712954968214,0.0,0.0,0.0,-0.0410691872239112,60.0,-276.2603759765625,-0.0,-2.886106813093648e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4435831973183556e-17,-1.443598252005504e-17,1.4963480943869625e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0009669251157902,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75494384765625,0.0,0.0,0.0002794339379761,292.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.000746599456761,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.002102964092046,292.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0013255142839625,283.7618713378906,294.1499938964844,254.8247985839844,253.99490356445312,273.8909912109375,279.15240478515625,283.77587890625,0.0,0.0,0.2412450015544891,0.2412450015544891,1.0,1.0,-0.0065071252174675,0.0032988376915454,0.003208287525922,-0.043712954968214,0.0,0.0,0.0,-0.0410691872239112,60.0,-276.2603759765625,-0.0,-2.886106813093648e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4435831973183556e-17,-1.443598252005504e-17,1.4963480943869625e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001285110774915,293.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.75518798828125,0.0,0.0,0.0001137520812335,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.97940223896876e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,0.0001670029305387,292.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0005395908956415,283.7622985839844,294.1499938964844,254.81417846679688,253.98550415039065,273.45220947265625,271.3421630859375,283.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585166841745,1.7772839200347338e-08,0.0012584989890456,-0.0452620796859264,0.0,0.0,0.0,-0.0143901295959949,60.0,-138.94091796875,-0.0,-1.0798193272876233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.454232890365565e-20,-3.454268756399937e-20,3.580489518707148e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001037535039358,293.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75537109375,0.0,0.0,0.0001086300690076,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,8.069256000453606e-05,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0001101752932299,292.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.0005152942612767,283.7624816894531,294.1499938964844,254.8048095703125,253.9772186279297,273.2629699707031,266.00164794921875,283.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023436672985,1.7299226939826443e-08,0.0011023263214156,-0.0443346388638019,0.0,0.0,0.0,-0.0134118366986513,60.0,-64.97274780273438,-0.0,-8.284979458039744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2923452261254392e-20,-1.2923586354986503e-20,1.3395820827476183e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.000102748752397,293.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555236816406,0.0,0.0,0.0001081797890947,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.991556776687503e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,0.0001082249946193,292.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,0.0005131583311595,283.7626342773437,294.1499938964844,254.7966461181641,253.97000122070312,273.0827941894531,262.44415283203125,283.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947597911581,1.6930142621163213e-08,0.0010947429109364,-0.0433746725320816,0.0,0.0,0.0,-0.0132064400240778,60.0,-37.39626693725586,-0.0,-8.171385701416511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001024180164677,293.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557067871094,0.0,0.0,0.0001078482237062,292.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,7.965845725266263e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.000107852203655,292.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0005115855601616,283.7628173828125,294.1499938964844,254.78965759277344,253.9638061523437,272.9049987792969,260.0600891113281,283.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913209989666,1.6542220038218147e-08,0.0010913044679909,-0.0423609986901283,0.0,0.0,0.0,-0.0130135137587785,60.0,-27.34308242797852,-0.0,-8.120130701172459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001017508766381,293.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7560119628906,0.0,0.0,0.0001071461883839,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.913956505944952e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0001071490041795,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0005082553834654,283.7631530761719,294.1499938964844,254.7789764404297,253.95431518554688,272.5560913085937,257.3555908203125,283.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-22.28370475769043,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001017508766381,293.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7560119628906,0.0,0.0,0.0001071461883839,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,7.913956505944952e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0001071490041795,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0005082553834654,283.7631530761719,294.1499938964844,254.7789764404297,253.95431518554688,272.5560913085937,257.3555908203125,283.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-22.28370475769043,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
