time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587340,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001010369669529,293.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75634765625,0.0,0.0,0.0001063944509951,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.858430035412312e-05,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.000106397215859,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,0.0005046894657425,283.7634582519531,294.1499938964844,254.7723999023437,253.94842529296875,272.2160339355469,256.0841979980469,283.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-21.492355346679688,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001010369669529,293.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75634765625,0.0,0.0,0.0001063944509951,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.858430035412312e-05,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.000106397215859,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511413574219,0.0,0.0,0.0005046894657425,283.7634582519531,294.1499938964844,254.7723999023437,253.94842529296875,272.2160339355469,256.0841979980469,283.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-21.492355346679688,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001002913195407,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75665283203125,0.0,0.0,0.0001056093024089,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,7.80043556005694e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,0.0001056120090652,292.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,0.000500965048559,283.7637634277344,294.1499938964844,254.76954650878903,253.94583129882807,271.884765625,255.4657745361328,283.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-21.25080299377441,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001002913195407,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75665283203125,0.0,0.0,0.0001056093024089,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,7.80043556005694e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194152832031,0.0,0.0,0.0001056120090652,292.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,0.000500965048559,283.7637634277344,294.1499938964844,254.76954650878903,253.94583129882807,271.884765625,255.4657745361328,283.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-21.25080299377441,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.953020344255492e-05,293.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7569274902344,0.0,0.0,0.0001048078556777,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,7.741237641312182e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,0.0001048105041263,292.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146667480469,0.0,0.0,0.0004971633316017,283.7640380859375,294.1499938964844,254.77003479003903,253.9461669921875,271.56219482421875,255.15447998046875,283.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-21.07439041137696,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.953020344255492e-05,293.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7569274902344,0.0,0.0,0.0001048078556777,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,7.741237641312182e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083068847656,0.0,0.0,0.0001048105041263,292.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146667480469,0.0,0.0,0.0004971633316017,283.7640380859375,294.1499938964844,254.77003479003903,253.9461669921875,271.56219482421875,255.15447998046875,283.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-21.07439041137696,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.914880502037704e-05,293.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.757080078125,0.0,0.0,0.0001044062446453,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,7.711573562119156e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.000104408871266,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78143310546875,0.0,0.0,0.0004952583112753,283.76416015625,294.1499938964844,254.7714233398437,253.9473419189453,271.40411376953125,255.06089782714844,283.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468750476557489e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.0109941186383366,60.0,-20.988643646240234,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,9.876932017505168e-05,293.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7572021484375,0.0,0.0,0.0001040066563291,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,7.68205791246146e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,0.00010400924657,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,0.0004933627787977,283.7642822265625,294.1499938964844,254.7735137939453,253.9491424560547,271.24810791015625,254.9929962158203,283.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995853199664452e-08,0.0010524282697588,-0.0304709319025278,0.0,0.0,0.0,-0.0107596833258867,60.0,-20.902856826782227,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.802282875170933e-05,293.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7574462890625,0.0,0.0,0.0001032206055242,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.623997225891799e-05,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,0.0001032231448334,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0004896341124549,283.7645263671875,294.1499938964844,254.77960205078125,253.95440673828125,270.9423522949219,254.9071350097656,283.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-20.731475830078125,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.802282875170933e-05,293.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7574462890625,0.0,0.0,0.0001032206055242,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.623997225891799e-05,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,0.0001032231448334,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.0004896341124549,283.7645263671875,294.1499938964844,254.77960205078125,253.95440673828125,270.9423522949219,254.9071350097656,283.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-20.731475830078125,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.730371675686912e-05,293.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7576904296875,0.0,0.0,0.0001024633966153,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,7.568066939711571e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,0.0001024658849928,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,0.0004860422341153,283.7647399902344,294.1499938964844,254.7879180908203,253.961654663086,270.64459228515625,254.86148071289065,283.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950523791138e-08,0.001036811619997,-0.0256906356662511,0.0,0.0,0.0,-0.0098542859777808,60.0,-20.562423706054688,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,9.730371675686912e-05,293.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7576904296875,0.0,0.0,0.0001024633966153,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,7.568066939711571e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,0.0001024658849928,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,0.0004860422341153,283.7647399902344,294.1499938964844,254.7879180908203,253.961654663086,270.64459228515625,254.86148071289065,283.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.016950523791138e-08,0.001036811619997,-0.0256906356662511,0.0,0.0,0.0,-0.0098542859777808,60.0,-20.562423706054688,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,9.66284642345272e-05,293.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0001017523682094,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,7.51554689486511e-05,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56591796875,0.0,0.0,0.0001017548056552,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,0.0004826694203075,283.764892578125,294.1499938964844,254.798095703125,253.9705352783203,270.35455322265625,254.83795166015625,283.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328055661228518e-09,0.0010296163382008,-0.0234876181930303,0.0,0.0,0.0,-0.0094371428713202,60.0,-20.399076461791992,-0.0,-7.22797395269481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,9.66284642345272e-05,293.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0001017523682094,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,7.51554689486511e-05,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56591796875,0.0,0.0,0.0001017548056552,292.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,0.0004826694203075,283.764892578125,294.1499938964844,254.798095703125,253.9705352783203,270.35455322265625,254.83795166015625,283.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328055661228518e-09,0.0010296163382008,-0.0234876181930303,0.0,0.0,0.0,-0.0094371428713202,60.0,-20.399076461791992,-0.0,-7.22797395269481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,9.60114921326749e-05,293.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580871582031,0.0,0.0,0.000101102697954,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.467560499208048e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557861328125,0.0,0.0,0.0001011050917441,292.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,0.000479587673908,283.7650451660156,294.1499938964844,254.8097686767578,253.98074340820312,270.0719299316406,254.8271484375,283.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559224440318758e-09,0.0010230420157313,-0.0214744266122579,0.0,0.0,0.0,-0.0090560000389814,60.0,-20.245073318481445,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,9.60114921326749e-05,293.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580871582031,0.0,0.0,0.000101102697954,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.467560499208048e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557861328125,0.0,0.0,0.0001011050917441,292.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,0.000479587673908,283.7650451660156,294.1499938964844,254.8097686767578,253.98074340820312,270.0719299316406,254.8271484375,283.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559224440318758e-09,0.0010230420157313,-0.0214744266122579,0.0,0.0,0.0,-0.0090560000389814,60.0,-20.245073318481445,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,9.572799172019586e-05,293.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7581787109375,0.0,0.0,0.000100804179965,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,7.445510709658265e-05,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,0.0001008065519272,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4668884277344,0.0,0.0,0.0004781716270372,283.7651062011719,294.1499938964844,254.8160552978516,253.9862365722656,269.9332580566406,254.8248291015625,283.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-20.172508239746094,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.54622300923802e-05,293.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582702636719,0.0,0.0,0.0001005243320832,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,7.42483971407637e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,0.0001005266822176,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,0.0004768441722262,283.7651672363281,294.1499938964844,254.8225555419922,253.991928100586,269.7963256835937,254.823974609375,283.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819566190242,0.0,0.0,0.0,-0.0087166847661137,60.0,-20.103275299072266,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.498543658992276e-05,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7583923339844,0.0,0.0,0.0001000222910079,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,7.387756340904161e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360412597656,0.0,0.0,0.0001000245974864,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.0004744626639876,283.7652282714844,294.1499938964844,254.83609008789065,254.0037841796875,269.5273742675781,254.8254852294922,283.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-19.97551918029785,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.498543658992276e-05,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7583923339844,0.0,0.0,0.0001000222910079,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,7.387756340904161e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360412597656,0.0,0.0,0.0001000245974864,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.0004744626639876,283.7652282714844,294.1499938964844,254.83609008789065,254.0037841796875,269.5273742675781,254.8254852294922,283.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-19.97551918029785,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.458184649702162e-05,292.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585144042969,0.0,0.0,9.959731687558816e-05,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,7.35636567696929e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.959958697436376e-05,292.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,0.0004724468162748,283.7652587890625,294.1499938964844,254.8500061035156,254.0159606933593,269.26470947265625,254.8300018310547,283.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777680194858249e-09,0.0010078074410557,-0.0168084912002086,0.0,0.0,0.0,-0.008172808215022,60.0,-19.862695693969727,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.458184649702162e-05,292.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585144042969,0.0,0.0,9.959731687558816e-05,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,7.35636567696929e-05,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.959958697436376e-05,292.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,0.0004724468162748,283.7652587890625,294.1499938964844,254.8500061035156,254.0159606933593,269.26470947265625,254.8300018310547,283.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777680194858249e-09,0.0010078074410557,-0.0168084912002086,0.0,0.0,0.0,-0.008172808215022,60.0,-19.862695693969727,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.424897871213034e-05,292.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.75860595703125,0.0,0.0,9.924682672135532e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.330476364586502e-05,290.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168762207031,0.0,0.0,9.924906044034287e-05,292.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633056640625,0.0,0.0,0.0004707842017523,283.7652587890625,294.1499938964844,254.8639068603516,254.0281524658203,269.0079650878906,254.83648681640625,283.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362863125275453e-09,0.0010042601497843,-0.0157219022512435,0.0,0.0,0.0,-0.0079671647399663,60.0,-19.764917373657227,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.424897871213034e-05,292.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.75860595703125,0.0,0.0,9.924682672135532e-05,291.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.330476364586502e-05,290.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168762207031,0.0,0.0,9.924906044034287e-05,292.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633056640625,0.0,0.0,0.0004707842017523,283.7652587890625,294.1499938964844,254.8639068603516,254.0281524658203,269.0079650878906,254.83648681640625,283.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362863125275453e-09,0.0010042601497843,-0.0157219022512435,0.0,0.0,0.0,-0.0079671647399663,60.0,-19.764917373657227,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.398206748301165e-05,292.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586364746094,0.0,0.0,9.896577830659226e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,7.309715874725953e-05,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074768066406,0.0,0.0,9.896798292174935e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0004694510716944,283.7652282714844,294.1499938964844,254.87744140625,254.0400238037109,268.7568664550781,254.84423828125,283.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505307734012,0.0,0.0,0.0,-0.0078022596426308,60.0,-19.68169593811035,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.398206748301165e-05,292.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586364746094,0.0,0.0,9.896577830659226e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,7.309715874725953e-05,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074768066406,0.0,0.0,9.896798292174935e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0004694510716944,283.7652282714844,294.1499938964844,254.87744140625,254.0400238037109,268.7568664550781,254.84423828125,283.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505307734012,0.0,0.0,0.0,-0.0078022596426308,60.0,-19.68169593811035,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.387141471961512e-05,292.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586669921875,0.0,0.0,9.884927567327396e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,7.301109872059897e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028076171875,0.0,0.0,9.88514584605582e-05,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.179443359375,0.0,0.0,0.0004688984190579,283.7651672363281,294.1499938964844,254.8839569091797,254.0457458496093,268.6333312988281,254.8484344482422,283.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319965283832e-09,0.0010002362541854,-0.0144892763346433,0.0,0.0,0.0,-0.0077338945120573,60.0,-19.64528083801269,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,9.377482638228685e-05,292.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586669921875,0.0,0.0,9.874757961370052e-05,291.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,7.293597445823252e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981689453125,0.0,0.0,9.874974784906954e-05,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,0.0004684159939642,283.76513671875,294.1499938964844,254.8902282714844,254.0512542724609,268.5110778808594,254.852783203125,283.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938926812936e-09,0.0009992067934945,-0.0141739174723625,0.0,0.0,0.0,-0.0076742158271372,60.0,-19.612136840820312,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.362025593873112e-05,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586364746094,0.0,0.0,9.858483099378644e-05,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,7.281575381057337e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889831542969,0.0,0.0,9.85869628493674e-05,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,0.0004676439857576,283.7649841308594,294.1499938964844,254.9019012451172,254.0615234375,268.2702941894531,254.8617553710937,283.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579272155387116e-09,0.0009975590510293,-0.013669186271727,0.0,0.0,0.0,-0.0075787021778523,60.0,-19.55505752563477,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.362025593873112e-05,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586364746094,0.0,0.0,9.858483099378644e-05,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,7.281575381057337e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889831542969,0.0,0.0,9.85869628493674e-05,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,0.0004676439857576,283.7649841308594,294.1499938964844,254.9019012451172,254.0615234375,268.2702941894531,254.8617553710937,283.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579272155387116e-09,0.0009975590510293,-0.013669186271727,0.0,0.0,0.0,-0.0075787021778523,60.0,-19.55505752563477,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.351075277663767e-05,292.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75860595703125,0.0,0.0,9.846954344538972e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,7.273058145074174e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798583984375,0.0,0.0,9.847164619714022e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0004670970956794,283.7648010253906,294.1499938964844,254.91207885742188,254.0704803466797,268.0343017578125,254.8708648681641,283.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442763573171305e-09,0.0009963916381821,-0.0133115649223327,0.0,0.0,0.0,-0.0075110280886292,60.0,-19.50923156738281,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.351075277663767e-05,292.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75860595703125,0.0,0.0,9.846954344538972e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,7.273058145074174e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798583984375,0.0,0.0,9.847164619714022e-05,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04351806640625,0.0,0.0,0.0004670970956794,283.7648010253906,294.1499938964844,254.91207885742188,254.0704803466797,268.0343017578125,254.8708648681641,283.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442763573171305e-09,0.0009963916381821,-0.0133115649223327,0.0,0.0,0.0,-0.0075110280886292,60.0,-19.50923156738281,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.343290003016592e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585144042969,0.0,0.0,9.838758705882356e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.26700309314765e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708557128906,0.0,0.0,9.83896607067436e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,0.0004667083267122,283.7645568847656,294.1499938964844,254.9203948974609,254.0778350830078,267.8028564453125,254.8797912597656,283.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345692777325439e-09,0.0009955614805221,-0.0130572598427534,0.0,0.0,0.0,-0.007462905254215,60.0,-19.472768783569336,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.343290003016592e-05,292.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585144042969,0.0,0.0,9.838758705882356e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.26700309314765e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708557128906,0.0,0.0,9.83896607067436e-05,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,0.0004667083267122,283.7645568847656,294.1499938964844,254.9203948974609,254.0778350830078,267.8028564453125,254.8797912597656,283.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345692777325439e-09,0.0009955614805221,-0.0130572598427534,0.0,0.0,0.0,-0.007462905254215,60.0,-19.472768783569336,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.337312076240778e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75836181640625,0.0,0.0,9.832465730141848e-05,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,7.262353756232187e-05,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4619140625,0.0,0.0,9.832670912146568e-05,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.000466409837827,283.7642517089844,294.1499938964844,254.92648315429688,254.08322143554688,267.5758056640625,254.88824462890625,283.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27114085713265e-09,0.0009949239902198,-0.0128619475290179,0.0,0.0,0.0,-0.0074259466491639,60.0,-19.44297981262207,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.337312076240778e-05,292.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75836181640625,0.0,0.0,9.832465730141848e-05,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,7.262353756232187e-05,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4619140625,0.0,0.0,9.832670912146568e-05,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,0.000466409837827,283.7642517089844,294.1499938964844,254.92648315429688,254.08322143554688,267.5758056640625,254.88824462890625,283.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.27114085713265e-09,0.0009949239902198,-0.0128619475290179,0.0,0.0,0.0,-0.0074259466491639,60.0,-19.44297981262207,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.334766218671577e-05,292.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75830078125,0.0,0.0,9.829785994952545e-05,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,7.260373968165368e-05,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574584960937,0.0,0.0,9.829990449361504e-05,292.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,0.0004662827413994,283.7640991210937,294.1499938964844,254.92857360839844,254.0850982666016,267.4638671875,254.89219665527344,283.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-19.42996597290039,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.332456102129072e-05,292.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582092285156,0.0,0.0,9.827354369917884e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.258576806634665e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530334472656,0.0,0.0,9.82755664153956e-05,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,0.0004661673738155,283.763916015625,294.1499938964844,254.92996215820312,254.0863494873047,267.3529663085937,254.89588928222656,283.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-19.418004989624023,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.328498708782718e-05,292.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.75799560546875,0.0,0.0,9.823188884183764e-05,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.255499076563865e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,9.823388973018156e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0004659698170144,283.7635192871094,294.1499938964844,254.93045043945312,254.0868682861328,267.1341857910156,254.9023895263672,283.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-19.3970890045166,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
