time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589680,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.328498708782718e-05,292.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.75799560546875,0.0,0.0,9.823188884183764e-05,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.255499076563865e-05,290.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442138671875,0.0,0.0,9.823388973018156e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0004659698170144,283.7635192871094,294.1499938964844,254.93045043945312,254.0868682861328,267.1341857910156,254.9023895263672,283.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-19.3970890045166,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.325493010692298e-05,292.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577209472656,0.0,0.0,9.82002602540888e-05,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.253160583786666e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354858398437,0.0,0.0,9.820223203860225e-05,292.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,0.0004658197285607,283.7630310058594,294.1499938964844,254.92759704589844,254.08447265625,266.9193420410156,254.90737915039065,283.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.1236668241472225e-09,0.0009936628630384,-0.0124755902215838,0.0,0.0,0.0,-0.007352836895734,60.0,-19.38028907775879,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.325493010692298e-05,292.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577209472656,0.0,0.0,9.82002602540888e-05,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.253160583786666e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354858398437,0.0,0.0,9.820223203860225e-05,292.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,0.0004658197285607,283.7630310058594,294.1499938964844,254.92759704589844,254.08447265625,266.9193420410156,254.90737915039065,283.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.1236668241472225e-09,0.0009936628630384,-0.0124755902215838,0.0,0.0,0.0,-0.007352836895734,60.0,-19.38028907775879,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.323627455160022e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7574157714844,0.0,0.0,9.818063699640334e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.251709757838398e-05,290.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.818258695304394e-05,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004657266836147,283.76251220703125,294.1499938964844,254.9210205078125,254.07882690429688,266.708251953125,254.91053771972656,283.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145271256566,0.0,0.0,0.0,-0.0073412819765508,60.0,-19.36807632446289,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.323627455160022e-05,292.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7574157714844,0.0,0.0,9.818063699640334e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.251709757838398e-05,290.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.818258695304394e-05,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0004657266836147,283.76251220703125,294.1499938964844,254.9210205078125,254.07882690429688,266.708251953125,254.91053771972656,283.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100359690146661e-09,0.0009934634435921,-0.0124145271256566,0.0,0.0,0.0,-0.0073412819765508,60.0,-19.36807632446289,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.323148697149009e-05,292.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.757080078125,0.0,0.0,9.817561658564956e-05,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.251337956404313e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4181823730469,0.0,0.0,9.817754471441732e-05,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004657028475776,283.7619323730469,294.1499938964844,254.91033935546875,254.0695953369141,266.500732421875,254.9114990234375,283.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094329402766107e-09,0.0009934118716046,-0.0123987291008234,0.0,0.0,0.0,-0.0073382924310863,60.0,-19.36114501953125,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.323148697149009e-05,292.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.757080078125,0.0,0.0,9.817561658564956e-05,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.251337956404313e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4181823730469,0.0,0.0,9.817754471441732e-05,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004657028475776,283.7619323730469,294.1499938964844,254.91033935546875,254.0695953369141,266.500732421875,254.9114990234375,283.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094329402766107e-09,0.0009934118716046,-0.0123987291008234,0.0,0.0,0.0,-0.0073382924310863,60.0,-19.36114501953125,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.323505946667864e-05,292.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568664550781,0.0,0.0,9.81793855316937e-05,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.251615897985175e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,9.818130638450384e-05,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0004657207464333,283.7615966796875,294.1499938964844,254.90335083007807,254.06353759765625,266.39825439453125,254.9110412597656,283.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-19.359893798828125,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.324304846813902e-05,292.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.75665283203125,0.0,0.0,9.818781109061092e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.252236537169665e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096374511719,0.0,0.0,9.818971011554822e-05,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0004657606768887,283.7612609863281,294.1499938964844,254.89520263671875,254.05645751953125,266.296630859375,254.90988159179688,283.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-19.360248565673828,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.327343286713584e-05,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.0,0.0,9.821982530411331e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.254600495798513e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.82217025011778e-05,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004659125697799,283.7605285644531,294.1499938964844,254.8751983642578,254.03909301757807,266.09576416015625,254.9052734375,283.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641338385641,60.0,-19.366161346435547,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.327343286713584e-05,292.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562255859375,0.0,0.0,9.821982530411331e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.254600495798513e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.82217025011778e-05,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004659125697799,283.7605285644531,294.1499938964844,254.8751983642578,254.03909301757807,266.09576416015625,254.9052734375,283.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641338385641,60.0,-19.366161346435547,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.33246556087397e-05,292.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557067871094,0.0,0.0,9.827378380578013e-05,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.258584082592279e-05,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39263916015625,0.0,0.0,9.827563917497172e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0004661685088649,283.759765625,294.1499938964844,254.8500061035156,254.01715087890625,265.8979797363281,254.89724731445312,283.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210210929362802e-09,0.0009944025659933,-0.0127023216336965,0.0,0.0,0.0,-0.0073957392014563,60.0,-19.379573822021484,-0.0,-6.741999669657164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.33246556087397e-05,292.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557067871094,0.0,0.0,9.827378380578013e-05,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,7.258584082592279e-05,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39263916015625,0.0,0.0,9.827563917497172e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,0.0004661685088649,283.759765625,294.1499938964844,254.8500061035156,254.01715087890625,265.8979797363281,254.89724731445312,283.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210210929362802e-09,0.0009944025659933,-0.0127023216336965,0.0,0.0,0.0,-0.0073957392014563,60.0,-19.379573822021484,-0.0,-6.741999669657164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.339246025774628e-05,292.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7551574707031,0.0,0.0,9.834520460572094e-05,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.263857696671039e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842163085937,0.0,0.0,9.834703814703973e-05,292.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0004665073065552,283.7588806152344,294.1499938964844,254.8212280273437,253.9920349121093,265.7030639648437,254.8854217529297,283.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.29462740317399e-09,0.000995124457404,-0.0129234790802001,0.0,0.0,0.0,-0.0074375877156853,60.0,-19.40014839172364,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.339246025774628e-05,292.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7551574707031,0.0,0.0,9.834520460572094e-05,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.263857696671039e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3842163085937,0.0,0.0,9.834703814703973e-05,292.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0004665073065552,283.7588806152344,294.1499938964844,254.8212280273437,253.9920349121093,265.7030639648437,254.8854217529297,283.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.29462740317399e-09,0.000995124457404,-0.0129234790802001,0.0,0.0,0.0,-0.0074375877156853,60.0,-19.40014839172364,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.347052400698884e-05,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545471191406,0.0,0.0,9.842743020271882e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.269929483300075e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758239746094,0.0,0.0,9.842924191616476e-05,292.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,0.000466897356091,283.7579650878906,294.1499938964844,254.79087829589844,253.9654235839844,265.5108947753906,254.86993408203125,283.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827428979923e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857738800346,60.0,-19.42522430419922,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.347052400698884e-05,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545471191406,0.0,0.0,9.842743020271882e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,7.269929483300075e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758239746094,0.0,0.0,9.842924191616476e-05,292.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,0.000466897356091,283.7579650878906,294.1499938964844,254.79087829589844,253.9654235839844,265.5108947753906,254.86993408203125,283.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827428979923e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857738800346,60.0,-19.42522430419922,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.351344488095492e-05,292.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7542419433594,0.0,0.0,9.847263572737576e-05,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.273267692653462e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,9.847444016486406e-05,292.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0004671117931138,283.7574768066406,294.1499938964844,254.775146484375,253.9515838623047,265.41583251953125,254.8608856201172,283.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-19.43903541564941,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.355892689200118e-05,292.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538757324219,0.0,0.0,9.852054063230752e-05,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.276805263245478e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,9.852233779383825e-05,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.000467339035822,283.7569580078125,294.1499938964844,254.75906372070312,253.9374084472656,265.3214416503906,254.8509979248047,283.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-19.453643798828125,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.3657428806182e-05,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.753173828125,0.0,0.0,9.862428851192816e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.284466846613213e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.359130859375,0.0,0.0,9.862605656962842e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004678311524912,283.7558898925781,294.1499938964844,254.7258758544922,253.9081115722656,265.1345520019531,254.8289337158203,283.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457591612997e-09,0.0009979457827284,-0.0137878702953457,0.0,0.0,0.0,-0.0076011572964489,60.0,-19.48518180847168,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.3657428806182e-05,292.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.753173828125,0.0,0.0,9.862428851192816e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.284466846613213e-05,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.359130859375,0.0,0.0,9.862605656962842e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004678311524912,283.7558898925781,294.1499938964844,254.7258758544922,253.9081115722656,265.1345520019531,254.8289337158203,283.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457591612997e-09,0.0009979457827284,-0.0137878702953457,0.0,0.0,0.0,-0.0076011572964489,60.0,-19.48518180847168,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.376558591611683e-05,292.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7523803710937,0.0,0.0,9.87381936283782e-05,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.292878581210971e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,9.873994713416324e-05,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.0004683714651037,283.7547302246094,294.1499938964844,254.69143676757807,253.87762451171875,264.9501647949219,254.80389404296875,283.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-19.519739151000977,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.376558591611683e-05,292.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7523803710937,0.0,0.0,9.87381936283782e-05,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.292878581210971e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,9.873994713416324e-05,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.0004683714651037,283.7547302246094,294.1499938964844,254.69143676757807,253.87762451171875,264.9501647949219,254.80389404296875,283.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-19.519739151000977,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,9.388269245391712e-05,292.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7515563964844,0.0,0.0,9.886152838589624e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,7.301986624952406e-05,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3425598144531,0.0,0.0,9.88632600638084e-05,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0004689565103035,283.75347900390625,294.1499938964844,254.65586853027344,253.84605407714844,264.7682189941406,254.776107788086,283.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-19.55711555480957,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,9.388269245391712e-05,292.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7515563964844,0.0,0.0,9.886152838589624e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,7.301986624952406e-05,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3425598144531,0.0,0.0,9.88632600638084e-05,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0004689565103035,283.75347900390625,294.1499938964844,254.65586853027344,253.84605407714844,264.7682189941406,254.776107788086,283.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-19.55711555480957,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.400787530466914e-05,292.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75067138671875,0.0,0.0,9.899336873786524e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.311723311431706e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33428955078125,0.0,0.0,9.89950858638622e-05,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0004695819225162,283.7521667480469,294.1499938964844,254.6192779541016,253.81349182128903,264.5885925292969,254.74578857421875,283.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-19.59707832336425,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.400787530466914e-05,292.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75067138671875,0.0,0.0,9.899336873786524e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.311723311431706e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33428955078125,0.0,0.0,9.89950858638622e-05,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0004695819225162,283.7521667480469,294.1499938964844,254.6192779541016,253.81349182128903,264.5885925292969,254.74578857421875,283.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-19.59707832336425,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.407316974829882e-05,292.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.75018310546875,0.0,0.0,9.906213381327687e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,7.316801929846406e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,9.906384366331622e-05,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,0.0004699081182479,283.7514953613281,294.1499938964844,254.60061645507807,253.796875,264.49969482421875,254.729721069336,283.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-19.61795997619629,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.414006490260364e-05,292.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74969482421875,0.0,0.0,9.913258691085504e-05,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,7.322004967136309e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260803222656,0.0,0.0,9.913428220897912e-05,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0004702422884292,283.75079345703125,294.1499938964844,254.58175659179688,253.78005981445312,264.4113464355469,254.7130889892578,283.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-19.639373779296875,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.42779952310957e-05,292.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7486877441406,0.0,0.0,9.92778514046222e-05,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,7.33273263904266e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,9.927952487487346e-05,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,0.000470931379823,283.7492980957031,294.1499938964844,254.5434417724609,253.745849609375,264.2362365722656,254.67832946777344,283.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-19.68362617492676,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.42779952310957e-05,292.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7486877441406,0.0,0.0,9.92778514046222e-05,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,7.33273263904266e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,9.927952487487346e-05,291.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300354003906,0.0,0.0,0.000470931379823,283.7492980957031,294.1499938964844,254.5434417724609,253.745849609375,264.2362365722656,254.67832946777344,283.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-19.68362617492676,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.442032751394436e-05,292.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7475891113281,0.0,0.0,9.9427743407432e-05,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,7.34380300855264e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,9.942940232576802e-05,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,0.0004716424155049,283.74774169921875,294.1499938964844,254.50442504882807,253.7109832763672,264.0633544921875,254.6416931152344,283.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-19.729549407958984,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.442032751394436e-05,292.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7475891113281,0.0,0.0,9.9427743407432e-05,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,7.34380300855264e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,9.942940232576802e-05,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,0.0004716424155049,283.74774169921875,294.1499938964844,254.50442504882807,253.7109832763672,264.0633544921875,254.6416931152344,283.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-19.729549407958984,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.456558473175392e-05,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7464599609375,0.0,0.0,9.95807276922278e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.355100387940183e-05,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3014831542969,0.0,0.0,9.9582364782691e-05,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,0.0004723680904135,283.7461242675781,294.1499938964844,254.4648284912109,253.6755523681641,263.892578125,254.60340881347656,283.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652925960476e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-19.776762008666992,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.456558473175392e-05,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7464599609375,0.0,0.0,9.95807276922278e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,7.355100387940183e-05,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3014831542969,0.0,0.0,9.9582364782691e-05,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,0.0004723680904135,283.7461242675781,294.1499938964844,254.4648284912109,253.6755523681641,263.892578125,254.60340881347656,283.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652925960476e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-19.776762008666992,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,9.471226076129824e-05,292.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7452392578125,0.0,0.0,9.973519627237692e-05,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,7.366509089479223e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933044433594,0.0,0.0,9.973681881092487e-05,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,0.0004731008375529,283.744384765625,294.1499938964844,254.4247589111328,253.6396484375,263.723876953125,254.563720703125,283.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343677376224e-09,0.0010091797448694,-0.017229326069355,0.0,0.0,0.0,-0.0082524484023451,60.0,-19.824874877929688,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,9.471226076129824e-05,292.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7452392578125,0.0,0.0,9.973519627237692e-05,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,7.366509089479223e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933044433594,0.0,0.0,9.973681881092487e-05,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,0.0004731008375529,283.744384765625,294.1499938964844,254.4247589111328,253.6396484375,263.723876953125,254.563720703125,283.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938343677376224e-09,0.0010091797448694,-0.017229326069355,0.0,0.0,0.0,-0.0082524484023451,60.0,-19.824874877929688,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.47856460697949e-05,292.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445983886719,0.0,0.0,9.98124887701124e-05,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,7.37221707822755e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2892150878906,0.0,0.0,9.981409675674512e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,0.0004734674585051,283.7434997558594,294.1499938964844,254.4045867919922,253.6215667724609,263.64031982421875,254.5434112548828,283.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-19.849151611328125,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,9.485882765147836e-05,292.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74395751953125,0.0,0.0,9.988955571316184e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,7.377908332273364e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28515625,0.0,0.0,9.989115642383696e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0004738330317195,283.7425842285156,294.1499938964844,254.38433837890625,253.6033935546875,263.5572509765625,254.52284240722656,283.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074968814849,0.0,0.0,0.0,-0.0083429496735334,60.0,-19.873498916625977,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
