time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592020,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,9.500380110694095e-05,292.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7425842285156,0.0,0.0,0.0001000422344077,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,7.389184611383826e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2769775390625,0.0,0.0,0.0001000438205664,291.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0004745572805404,283.7406616210937,294.1499938964844,254.3436584472656,253.56689453125,263.3926086425781,254.4810485839844,283.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301476312449041e-09,0.0010122848907485,-0.0181804616004228,0.0,0.0,0.0,-0.008432469330728,60.0,-19.92222785949707,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,9.500380110694095e-05,292.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7425842285156,0.0,0.0,0.0001000422344077,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,7.389184611383826e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2769775390625,0.0,0.0,0.0001000438205664,291.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0004745572805404,283.7406616210937,294.1499938964844,254.3436584472656,253.56689453125,263.3926086425781,254.4810485839844,283.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301476312449041e-09,0.0010122848907485,-0.0181804616004228,0.0,0.0,0.0,-0.008432469330728,60.0,-19.92222785949707,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.51457695919089e-05,292.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7411804199219,0.0,0.0,0.0001001917480607,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,7.400225877063349e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2688293457031,0.0,0.0,0.0001001933196675,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,0.0004752665117848,283.7386779785156,294.1499938964844,254.30284118652344,253.5302581787109,263.2299194335937,254.4385528564453,283.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478301533581089e-09,0.0010137968929484,-0.018643595278263,0.0,0.0,0.0,-0.0085201291367411,60.0,-19.970687866210938,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.51457695919089e-05,292.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7411804199219,0.0,0.0,0.0001001917480607,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,7.400225877063349e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2688293457031,0.0,0.0,0.0001001933196675,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,0.0004752665117848,283.7386779785156,294.1499938964844,254.30284118652344,253.5302581787109,263.2299194335937,254.4385528564453,283.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478301533581089e-09,0.0010137968929484,-0.018643595278263,0.0,0.0,0.0,-0.0085201291367411,60.0,-19.970687866210938,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.52834088820964e-05,292.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396850585937,0.0,0.0,0.0001003366996883,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,7.410931721096858e-05,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607116699219,0.0,0.0,0.0001003382567432,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,0.0004759541188832,283.7366027832031,294.1499938964844,254.2620086669922,253.4935607910156,263.0692138671875,254.39556884765625,283.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649736843973187e-09,0.0010152627946808,-0.0190925989300012,0.0,0.0,0.0,-0.0086051169782876,60.0,-20.018510818481445,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,9.52834088820964e-05,292.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396850585937,0.0,0.0,0.0001003366996883,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,7.410931721096858e-05,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607116699219,0.0,0.0,0.0001003382567432,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,0.0004759541188832,283.7366027832031,294.1499938964844,254.2620086669922,253.4935607910156,263.0692138671875,254.39556884765625,283.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649736843973187e-09,0.0010152627946808,-0.0190925989300012,0.0,0.0,0.0,-0.0086051169782876,60.0,-20.018510818481445,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,9.541553299641237e-05,292.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381286621094,0.0,0.0,0.0001004758523777,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,7.42120755603537e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2525634765625,0.0,0.0,0.0001004773876047,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,0.0004766141937579,283.73443603515625,294.1499938964844,254.2212677001953,253.4569396972656,262.9104309082031,254.3523101806641,283.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-20.065349578857425,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,9.541553299641237e-05,292.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381286621094,0.0,0.0,0.0001004758523777,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,7.42120755603537e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2525634765625,0.0,0.0,0.0001004773876047,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79425048828125,0.0,0.0,0.0004766141937579,283.73443603515625,294.1499938964844,254.2212677001953,253.4569396972656,262.9104309082031,254.3523101806641,283.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-20.065349578857425,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.547919762553649e-05,292.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373352050781,0.0,0.0,0.0001005429003271,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,7.426159572787583e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2485046386719,0.0,0.0,0.0001005444282782,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,0.0004769322404172,283.7333374023437,294.1499938964844,254.20095825195312,253.43869018554688,262.831787109375,254.33062744140625,283.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260100990533,60.0,-20.088285446166992,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,9.554110874887556e-05,292.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364807128906,0.0,0.0,0.0001006081001833,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,7.43097480153665e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2444152832031,0.0,0.0,0.0001006096208584,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0004772415268234,283.732177734375,294.1499938964844,254.1807098388672,253.4205017089844,262.7536315917969,254.30894470214844,283.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970706761284418e-09,0.0010180075187236,-0.0199332144111394,0.0,0.0,0.0,-0.0087642353028059,60.0,-20.110864639282227,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.565924847265704e-05,292.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7348022460937,0.0,0.0,0.0001007325263344,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.440163608407602e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0001007340251817,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,0.0004778317525051,283.7298278808594,294.1499938964844,254.1404571533203,253.3843231201172,262.5986633300781,254.2656707763672,283.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117852168254558e-09,0.0010192657355219,-0.0203185752034187,0.0,0.0,0.0,-0.0088371820747852,60.0,-20.15482711791992,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.565924847265704e-05,292.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7348022460937,0.0,0.0,0.0001007325263344,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.440163608407602e-05,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0001007340251817,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,0.0004778317525051,283.7298278808594,294.1499938964844,254.1404571533203,253.3843231201172,262.5986633300781,254.2656707763672,283.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117852168254558e-09,0.0010192657355219,-0.0203185752034187,0.0,0.0,0.0,-0.0088371820747852,60.0,-20.15482711791992,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.57692536758259e-05,292.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330322265625,0.0,0.0,0.0001008483814075,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,7.44871940696612e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2281799316406,0.0,0.0,0.0001008498657029,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,0.0004783812910318,283.7274169921875,294.1499938964844,254.10064697265625,253.34852600097656,262.445556640625,254.2226409912109,283.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-20.19696998596192,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.57692536758259e-05,292.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330322265625,0.0,0.0,0.0001008483814075,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,7.44871940696612e-05,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2281799316406,0.0,0.0,0.0001008498657029,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,0.0004783812910318,283.7274169921875,294.1499938964844,254.10064697265625,253.34852600097656,262.445556640625,254.2226409912109,283.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-20.19696998596192,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,9.587056410964578e-05,292.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7311706542969,0.0,0.0,0.0001009550833259,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,7.45659926906228e-05,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.22003173828125,0.0,0.0,0.0001009565457934,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0004788874357473,283.7248840332031,294.1499938964844,254.06134033203125,253.313217163086,262.2943115234375,254.1800079345703,283.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-20.237030029296875,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,9.587056410964578e-05,292.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7311706542969,0.0,0.0,0.0001009550833259,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,7.45659926906228e-05,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.22003173828125,0.0,0.0,0.0001009565457934,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0004788874357473,283.7248840332031,294.1499938964844,254.06134033203125,253.313217163086,262.2943115234375,254.1800079345703,283.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-20.237030029296875,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.596278687240556e-05,292.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.729248046875,0.0,0.0,0.0001010522100841,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,7.463771908078343e-05,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2119140625,0.0,0.0,0.0001010536579997,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0004793481784872,283.7222595214844,294.1499938964844,254.022705078125,253.27850341796875,262.1449584960937,254.137924194336,283.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-20.27482795715332,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.596278687240556e-05,292.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.729248046875,0.0,0.0,0.0001010522100841,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,7.463771908078343e-05,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2119140625,0.0,0.0,0.0001010536579997,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.0004793481784872,283.7222595214844,294.1499938964844,254.022705078125,253.27850341796875,262.1449584960937,254.137924194336,283.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-20.27482795715332,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,9.600539488019422e-05,292.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.728271484375,0.0,0.0,0.0001010970809147,291.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,7.467086106771603e-05,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2078552246094,0.0,0.0,0.0001010985215543,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,0.0004795610439032,283.7209167480469,294.1499938964844,254.003646850586,253.2613983154297,262.0710144042969,254.1171417236328,283.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548943775110729e-09,0.0010229520266875,-0.0214475076645612,0.0,0.0,0.0,-0.0090508926659822,60.0,-20.292787551879883,-0.0,-7.134730140023748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.604554361430928e-05,292.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7272644042969,0.0,0.0,0.0001011393760563,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,7.470208947779611e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.20379638671875,0.0,0.0,0.00010114080942,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0004797616566065,283.71954345703125,294.1499938964844,253.9848022460937,253.2444763183593,261.99761962890625,254.0965576171875,283.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233882348984,8.598949108318266e-09,0.0010233796201646,-0.0215784553438425,0.0,0.0,0.0,-0.0090756826102733,60.0,-20.310115814208984,-0.0,-7.140696567375926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.611900168238208e-05,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7251892089844,0.0,0.0,0.0001012167413136,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.475922029698268e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1956481933594,0.0,0.0,0.0001012181601254,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0004801286559086,283.7167358398437,294.1499938964844,253.94776916503903,253.2112579345703,261.8520812988281,254.05596923828125,283.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210287064313,60.0,-20.343015670776367,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,9.611900168238208e-05,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7251892089844,0.0,0.0,0.0001012167413136,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.475922029698268e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1956481933594,0.0,0.0,0.0001012181601254,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0004801286559086,283.7167358398437,294.1499938964844,253.94776916503903,253.2112579345703,261.8520812988281,254.05596923828125,283.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210287064313,60.0,-20.343015670776367,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,9.618276817491278e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7230529785156,0.0,0.0,0.0001012839056784,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,7.480881322408095e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1875305175781,0.0,0.0,0.0001012853026622,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0004804472264368,283.7138366699219,294.1499938964844,253.9117126464844,253.178955078125,261.7084045410156,254.01626586914065,283.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-20.373266220092773,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,9.618276817491278e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7230529785156,0.0,0.0,0.0001012839056784,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,7.480881322408095e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1875305175781,0.0,0.0,0.0001012853026622,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0004804472264368,283.7138366699219,294.1499938964844,253.9117126464844,253.178955078125,261.7084045410156,254.01626586914065,283.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-20.373266220092773,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,9.623691585147752e-05,292.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7208251953125,0.0,0.0,0.0001013409419101,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.485093374270946e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17938232421875,0.0,0.0,0.0001013423243421,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004807178047485,283.7108459472656,294.1499938964844,253.8767547607422,253.1476593017578,261.5666198730469,253.97760009765625,283.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-20.40074920654297,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.707275390625,0.0,0.0,9.623691585147752e-05,292.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7208251953125,0.0,0.0,0.0001013409419101,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.485093374270946e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17938232421875,0.0,0.0,0.0001013423243421,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004807178047485,283.7108459472656,294.1499938964844,253.8767547607422,253.1476593017578,261.5666198730469,253.97760009765625,283.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-20.40074920654297,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,9.628145926399156e-05,292.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7185363769531,0.0,0.0,0.0001013878572848,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,7.488557457691059e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712646484375,0.0,0.0,0.0001013892251648,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.00048094036174,283.707763671875,294.1499938964844,253.84298706054688,253.11749267578125,261.4266967773437,253.9400634765625,283.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-20.425397872924805,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,9.628145926399156e-05,292.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7185363769531,0.0,0.0,0.0001013878572848,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,7.488557457691059e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712646484375,0.0,0.0,0.0001013892251648,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,0.00048094036174,283.707763671875,294.1499938964844,253.84298706054688,253.11749267578125,261.4266967773437,253.9400634765625,283.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-20.425397872924805,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,9.630011481931432e-05,292.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7173767089844,0.0,0.0,0.0001014075169223,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,7.490009011235088e-05,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.16717529296875,0.0,0.0,0.0001014088702504,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.000481033581309,283.7061767578125,294.1499938964844,253.8265838623047,253.1028594970703,261.35748291015625,253.9217529296875,283.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915904459172452e-09,0.0010260900016874,-0.0224084313958883,0.0,0.0,0.0,-0.0092328116297721,60.0,-20.43660545349121,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.631636930862442e-05,292.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7161865234375,0.0,0.0,0.0001014246372506,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,7.491272845072672e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1631164550781,0.0,0.0,0.0001014259833027,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0004811148100998,283.70458984375,294.1499938964844,253.8105316162109,253.0885467529297,261.2887268066406,253.90377807617188,282.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936130058145864e-09,0.0010262629948556,-0.0224613919854164,0.0,0.0,0.0,-0.0092428382486104,60.0,-20.44709014892578,-0.0,-7.180992867006354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.634161688154565e-05,292.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7137451171875,0.0,0.0,0.0001014512381516,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,7.49323662603274e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.15496826171875,0.0,0.0,0.0001014525623759,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004812410043086,283.7013244628906,294.1499938964844,253.7794952392578,253.0609436035156,261.1525573730469,253.8687896728516,282.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-20.46586227416992,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.634161688154565e-05,292.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7137451171875,0.0,0.0,0.0001014512381516,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,7.49323662603274e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.15496826171875,0.0,0.0,0.0001014525623759,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004812410043086,283.7013244628906,294.1499938964844,253.7794952392578,253.0609436035156,261.1525573730469,253.8687896728516,282.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-20.46586227416992,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.635695460019632e-05,292.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0001014674053294,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,7.494429883081466e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468200683594,0.0,0.0,0.0001014687150018,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0004813176637981,283.6979675292969,294.1499938964844,253.75,253.03477478027344,261.018310546875,253.83523559570312,282.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267036268487,8.986596355953225e-09,0.0010266945464536,-0.0225935392081737,0.0,0.0,0.0,-0.0092678572982549,60.0,-20.48149299621582,-0.0,-7.187033901345785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,9.635695460019632e-05,292.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7112121582031,0.0,0.0,0.0001014674053294,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,7.494429883081466e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1468200683594,0.0,0.0,0.0001014687150018,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0004813176637981,283.6979675292969,294.1499938964844,253.75,253.03477478027344,261.018310546875,253.83523559570312,282.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267036268487,8.986596355953225e-09,0.0010266945464536,-0.0225935392081737,0.0,0.0,0.0,-0.0092678572982549,60.0,-20.48149299621582,-0.0,-7.187033901345785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.635569585952908e-05,292.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7086181640625,0.0,0.0,0.000101466095657,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,7.494332385249436e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.0,0.0,0.0001014673907775,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0004813114646822,283.69451904296875,294.1499938964844,253.72149658203125,253.0095367431641,260.8860168457031,253.8031768798828,282.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984986976656728e-09,0.001026680925861,-0.022589324042201,0.0,0.0,0.0,-0.0092670591548085,60.0,-20.49344062805176,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,9.635569585952908e-05,292.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7086181640625,0.0,0.0,0.000101466095657,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,7.494332385249436e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.138671875,0.0,0.0,0.0001014673907775,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0004813114646822,283.69451904296875,294.1499938964844,253.72149658203125,253.0095367431641,260.8860168457031,253.8031768798828,282.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984986976656728e-09,0.001026680925861,-0.022589324042201,0.0,0.0,0.0,-0.0092670591548085,60.0,-20.49344062805176,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.633135050535202e-05,292.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7059631347656,0.0,0.0,0.0001014404697343,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,7.492438453482464e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305236816406,0.0,0.0,0.0001014417503029,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0004811899270862,283.69097900390625,294.1499938964844,253.69338989257807,252.9846649169922,260.75555419921875,253.77232360839844,282.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-20.50072288513184,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.633135050535202e-05,292.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7059631347656,0.0,0.0,0.0001014404697343,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,7.492438453482464e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305236816406,0.0,0.0,0.0001014417503029,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0004811899270862,283.69097900390625,294.1499938964844,253.69338989257807,252.9846649169922,260.75555419921875,253.77232360839844,282.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-20.50072288513184,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6120910644531,0.0,0.0,9.631075226934628e-05,292.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.70458984375,0.0,0.0,0.0001014187873806,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,7.490836287615821e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.12646484375,0.0,0.0,0.0001014200606732,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0004810870741494,283.68914794921875,294.1499938964844,253.6794891357422,252.9723663330078,260.6910705566406,253.75733947753903,282.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425084888935,0.0,0.0,0.0,-0.0092392647638916,60.0,-20.50238609313965,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
