time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594360,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,9.628458064980804e-05,292.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7032165527344,0.0,0.0,0.0001013912333291,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,7.488801202271134e-05,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.12237548828125,0.0,0.0,0.0001013924993458,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933288574219,0.0,0.0,0.0004809563688468,283.6873474121094,294.1499938964844,253.6656951904297,252.96017456054688,260.6270751953125,253.7425842285156,282.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896287262416536e-09,0.0010259225964546,-0.0223570633679628,0.0,0.0,0.0,-0.0092230876907706,60.0,-20.502803802490234,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,9.621546632843092e-05,292.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7004089355469,0.0,0.0,0.000101318466477,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,7.483424997190014e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1142272949219,0.0,0.0,0.0001013197106658,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004806111683137,283.6836242675781,294.1499938964844,253.6384429931641,252.93609619140625,260.5004577636719,253.71376037597656,282.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-20.49993705749512,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,9.621546632843092e-05,292.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7004089355469,0.0,0.0,0.000101318466477,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5994873046875,0.0,0.0,7.483424997190014e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1142272949219,0.0,0.0,0.0001013197106658,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004806111683137,283.6836242675781,294.1499938964844,253.6384429931641,252.93609619140625,260.5004577636719,253.71376037597656,282.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-20.49993705749512,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,9.612375288270414e-05,292.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.697509765625,0.0,0.0,0.0001012218999676,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58514404296875,0.0,0.0,7.476291648345068e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1060791015625,0.0,0.0,0.0001012231296044,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.00048015313223,283.6798095703125,294.1499938964844,253.61163330078125,252.9124298095703,260.3757629394531,253.685791015625,282.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-20.49189567565918,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,9.612375288270414e-05,292.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.697509765625,0.0,0.0,0.0001012218999676,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58514404296875,0.0,0.0,7.476291648345068e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1060791015625,0.0,0.0,0.0001012231296044,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.00048015313223,283.6798095703125,294.1499938964844,253.61163330078125,252.9124298095703,260.3757629394531,253.685791015625,282.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-20.49189567565918,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.600919293006882e-05,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6945495605469,0.0,0.0,0.0001011012791423,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,7.467381510650739e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.097900390625,0.0,0.0,0.0001011024869512,291.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0004795809218194,283.6759033203125,294.1499938964844,253.58531188964844,252.88922119140625,260.2529602050781,253.6586456298828,282.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-20.478654861450195,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.600919293006882e-05,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6945495605469,0.0,0.0,0.0001011012791423,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,7.467381510650739e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.097900390625,0.0,0.0,0.0001011024869512,291.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0004795809218194,283.6759033203125,294.1499938964844,253.58531188964844,252.88922119140625,260.2529602050781,253.6586456298828,282.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-20.478654861450195,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,9.587172826286404e-05,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6915283203125,0.0,0.0,0.0001009565385174,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567321777344,0.0,0.0,7.456690218532458e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0897521972656,0.0,0.0,0.0001009577317745,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,0.0004788943624589,283.67193603515625,294.1499938964844,253.5594940185547,252.8664703369141,260.1320495605469,253.6322784423828,282.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-20.46016311645508,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,9.587172826286404e-05,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6915283203125,0.0,0.0,0.0001009565385174,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567321777344,0.0,0.0,7.456690218532458e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0897521972656,0.0,0.0,0.0001009577317745,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,0.0004788943624589,283.67193603515625,294.1499938964844,253.5594940185547,252.8664703369141,260.1320495605469,253.6322784423828,282.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-20.46016311645508,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.579452307661997e-05,292.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6899719238281,0.0,0.0,0.000100875244243,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497131347656,0.0,0.0,7.450684643117711e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.085693359375,0.0,0.0,0.0001008764229482,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0004785087076015,283.669921875,294.1499938964844,253.54676818847656,252.8552703857422,260.0723571777344,253.6194000244141,282.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-20.44890213012696,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.57118027145043e-05,292.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6884155273437,0.0,0.0,0.0001007881437544,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,7.44425124139525e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.08160400390625,0.0,0.0,0.0001007893151836,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0004780955496244,283.6678771972656,294.1499938964844,253.5341796875,252.8441925048828,260.0131225585937,253.6067047119141,282.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182411193047301e-09,0.0010198185918852,-0.0204876437783241,0.0,0.0,0.0,-0.0088691907003521,60.0,-20.43637084960937,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.5530558610335e-05,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68524169921875,0.0,0.0,0.0001005973026622,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,7.430154801113531e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0734558105469,0.0,0.0,0.0001005984595394,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.000477190274978,283.6637268066406,294.1499938964844,253.5094146728516,252.8224334716797,259.89605712890625,253.5818786621093,282.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-20.40763092041016,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.5530558610335e-05,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.68524169921875,0.0,0.0,0.0001005973026622,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,7.430154801113531e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0734558105469,0.0,0.0,0.0001005984595394,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,0.000477190274978,283.6637268066406,294.1499938964844,253.5094146728516,252.8224334716797,259.89605712890625,253.5818786621093,282.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-20.40763092041016,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.533001139061524e-05,292.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6820068359375,0.0,0.0,0.0001003861325443,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,7.414556603180245e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0653076171875,0.0,0.0,0.0001003872748697,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0004761885793413,283.65948486328125,294.1499938964844,253.48521423339844,252.8011779785156,259.7808837890625,253.557861328125,282.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-20.374053955078125,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.533001139061524e-05,292.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6820068359375,0.0,0.0,0.0001003861325443,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,7.414556603180245e-05,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0653076171875,0.0,0.0,0.0001003872748697,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0004761885793413,283.65948486328125,294.1499938964844,253.48521423339844,252.8011779785156,259.7808837890625,253.557861328125,282.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.0010157505748793,-0.0192416384816169,0.0,0.0,0.0,-0.0086333332583308,60.0,-20.374053955078125,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49285888671875,0.0,0.0,9.511320240562782e-05,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6787109375,0.0,0.0,0.0001001578275463,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009765625,0.0,0.0,7.397693116217852e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05718994140625,0.0,0.0,0.0001001589553197,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,0.0004751056258101,283.6551818847656,294.1499938964844,253.46157836914065,252.78048706054688,259.66754150390625,253.5346069335937,282.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436465665477954e-09,0.0010134403128176,-0.0185340195894241,0.0,0.0,0.0,-0.0084993941709399,60.0,-20.33626747131348,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49285888671875,0.0,0.0,9.511320240562782e-05,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6787109375,0.0,0.0,0.0001001578275463,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009765625,0.0,0.0,7.397693116217852e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05718994140625,0.0,0.0,0.0001001589553197,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,0.0004751056258101,283.6551818847656,294.1499938964844,253.46157836914065,252.78048706054688,259.66754150390625,253.5346069335937,282.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436465665477954e-09,0.0010134403128176,-0.0185340195894241,0.0,0.0,0.0,-0.0084993941709399,60.0,-20.33626747131348,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,9.488416253589094e-05,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67535400390625,0.0,0.0,9.991665137931705e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872741699219,0.0,0.0,7.379879389191046e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0490417480469,0.0,0.0,9.991776460083202e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0004739615833386,283.6508178710937,294.1499938964844,253.4385528564453,252.7603454589844,259.5560913085937,253.5121307373047,282.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151061520715984e-09,0.0010109997820109,-0.0177864916622638,0.0,0.0,0.0,-0.0083579076454043,60.0,-20.294902801513672,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,9.488416253589094e-05,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.67535400390625,0.0,0.0,9.991665137931705e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872741699219,0.0,0.0,7.379879389191046e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0490417480469,0.0,0.0,9.991776460083202e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0004739615833386,283.6508178710937,294.1499938964844,253.4385528564453,252.7603454589844,259.5560913085937,253.5121307373047,282.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151061520715984e-09,0.0010109997820109,-0.0177864916622638,0.0,0.0,0.0,-0.0083579076454043,60.0,-20.294902801513672,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47247314453125,0.0,0.0,9.476659761276096e-05,292.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6736145019531,0.0,0.0,9.979285823646931e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804382324219,0.0,0.0,7.37073496566154e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.04498291015625,0.0,0.0,9.979395690606908e-05,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0004733743553515,283.6485900878906,294.1499938964844,253.42727661132807,252.75048828125,259.5010681152344,253.501220703125,282.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004560931278547e-09,0.001009747153148,-0.0174027681350708,0.0,0.0,0.0,-0.0082852812483906,60.0,-20.27316093444824,-0.0,-6.951685804779117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,9.464791946811602e-05,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6719055175781,0.0,0.0,9.966789366444571e-05,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736328125,0.0,0.0,7.361504685832188e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0409240722656,0.0,0.0,9.966898505808786e-05,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0004727815685328,283.6463623046875,294.1499938964844,253.4161376953125,252.74078369140625,259.4465026855469,253.4904937744141,282.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856677892130847e-09,0.001008482533507,-0.0170154143124818,0.0,0.0,0.0,-0.008211969397962,60.0,-20.250919342041016,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,9.441025031264871e-05,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683959960937,0.0,0.0,9.941762982634827e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,7.343019387917593e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0328063964844,0.0,0.0,9.941870666807516e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0004715944232884,283.6418151855469,294.1499938964844,253.3943786621093,252.7218170166016,259.3387756347656,253.4696350097656,282.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560522791687617e-09,0.0010059501510113,-0.0162396673113107,0.0,0.0,0.0,-0.0080651519820094,60.0,-20.20553207397461,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,9.441025031264871e-05,292.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683959960937,0.0,0.0,9.941762982634827e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,7.343019387917593e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0328063964844,0.0,0.0,9.941870666807516e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0004715944232884,283.6418151855469,294.1499938964844,253.3943786621093,252.7218170166016,259.3387756347656,253.4696350097656,282.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560522791687617e-09,0.0010059501510113,-0.0162396673113107,0.0,0.0,0.0,-0.0080651519820094,60.0,-20.20553207397461,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,9.417722321813926e-05,292.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,9.917225543176757e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,7.324894977500662e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0246887207031,0.0,0.0,9.91733104456216e-05,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.000470430473797,283.63720703125,294.1499938964844,253.373275756836,252.7034912109375,259.2328186035156,253.4495391845703,282.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.270154617737944e-09,0.0010034671286121,-0.0154790496453642,0.0,0.0,0.0,-0.0079212039709091,60.0,-20.1599178314209,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,9.417722321813926e-05,292.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6648254394531,0.0,0.0,9.917225543176757e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,7.324894977500662e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0246887207031,0.0,0.0,9.91733104456216e-05,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.000470430473797,283.63720703125,294.1499938964844,253.373275756836,252.7034912109375,259.2328186035156,253.4495391845703,282.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.270154617737944e-09,0.0010034671286121,-0.0154790496453642,0.0,0.0,0.0,-0.0079212039709091,60.0,-20.1599178314209,-0.0,-6.865475654649347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.395532833877952e-05,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.66119384765625,0.0,0.0,9.893860260490328e-05,290.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,7.307636406039819e-05,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0165710449219,0.0,0.0,9.893964306684212e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0004693221126217,283.6325378417969,294.1499938964844,253.35284423828125,252.685791015625,259.128662109375,253.43019104003903,282.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.993652241187419e-09,0.0010011027334257,-0.0147547302767634,0.0,0.0,0.0,-0.0077841295860707,60.0,-20.115459442138672,-0.0,-6.833157328856032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.395532833877952e-05,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.66119384765625,0.0,0.0,9.893860260490328e-05,290.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43328857421875,0.0,0.0,7.307636406039819e-05,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0165710449219,0.0,0.0,9.893964306684212e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0004693221126217,283.6325378417969,294.1499938964844,253.35284423828125,252.685791015625,259.128662109375,253.43019104003903,282.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.993652241187419e-09,0.0010011027334257,-0.0147547302767634,0.0,0.0,0.0,-0.0077841295860707,60.0,-20.115459442138672,-0.0,-6.833157328856032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,9.37505392357707e-05,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6575012207031,0.0,0.0,9.872296504909173e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,7.29170860722661e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084533691406,0.0,0.0,9.872399095911533e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004682992293965,283.6277770996094,294.1499938964844,253.3331298828125,252.6687469482422,259.0262756347656,253.4115447998047,282.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.7384723639586355e-09,0.0009989206446334,-0.0140862455591559,0.0,0.0,0.0,-0.007657625246793,60.0,-20.073469161987305,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,9.37505392357707e-05,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6575012207031,0.0,0.0,9.872296504909173e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,7.29170860722661e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084533691406,0.0,0.0,9.872399095911533e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004682992293965,283.6277770996094,294.1499938964844,253.3331298828125,252.6687469482422,259.0262756347656,253.4115447998047,282.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.7384723639586355e-09,0.0009989206446334,-0.0140862455591559,0.0,0.0,0.0,-0.007657625246793,60.0,-20.073469161987305,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058837890625,0.0,0.0,9.365648293169217e-05,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6556396484375,0.0,0.0,9.862392471404746e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41339111328125,0.0,0.0,7.28439335944131e-05,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.00439453125,0.0,0.0,9.862494334811343e-05,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0004678294353652,283.6253662109375,294.1499938964844,253.32354736328125,252.6604919433593,258.9757385253906,253.4024810791016,282.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979240130633,5.6212696719626365e-09,0.0009979183087125,-0.0137792071327567,0.0,0.0,0.0,-0.0075995228253304,60.0,-20.053857803344727,-0.0,-6.789752404756656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.356833470519632e-05,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6537475585937,0.0,0.0,9.853109804680572e-05,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,7.277536496985704e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0003356933594,0.0,0.0,9.85321166808717e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0004673891235142,283.6229248046875,294.1499938964844,253.3141326904297,252.65240478515625,258.92559814453125,253.39356994628903,282.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969844250008,5.511420209103335e-09,0.0009969789534807,-0.0134914303198456,0.0,0.0,0.0,-0.0075450651347637,60.0,-20.03523635864257,-0.0,-6.776974714739481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38629150390625,0.0,0.0,9.341298573417588e-05,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64990234375,0.0,0.0,9.836752724368124e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39361572265625,0.0,0.0,7.265454041771591e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9922180175781,0.0,0.0,9.83685240498744e-05,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0004666131862904,283.6180114746094,294.1499938964844,253.2958831787109,252.63674926757807,258.8265075683594,253.3761444091797,282.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317838169816014e-09,0.0009953235276043,-0.0129842860624194,0.0,0.0,0.0,-0.007449097931385,60.0,-20.00164604187012,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38629150390625,0.0,0.0,9.341298573417588e-05,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.64990234375,0.0,0.0,9.836752724368124e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39361572265625,0.0,0.0,7.265454041771591e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9922180175781,0.0,0.0,9.83685240498744e-05,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0004666131862904,283.6180114746094,294.1499938964844,253.2958831787109,252.63674926757807,258.8265075683594,253.3761444091797,282.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317838169816014e-09,0.0009953235276043,-0.0129842860624194,0.0,0.0,0.0,-0.007449097931385,60.0,-20.00164604187012,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.328770829597488e-05,292.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6460266113281,0.0,0.0,9.823562140809372e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38055419921875,0.0,0.0,7.255710806930438e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9841003417969,0.0,0.0,9.823660366237164e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004659874830394,283.613037109375,294.1499938964844,253.27838134765625,252.621810913086,258.72906494140625,253.3592224121093,282.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161725269431372e-09,0.0009939884766936,-0.0125752966850996,0.0,0.0,0.0,-0.0073717054910957,60.0,-19.97365951538086,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.328770829597488e-05,292.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6460266113281,0.0,0.0,9.823562140809372e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.38055419921875,0.0,0.0,7.255710806930438e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9841003417969,0.0,0.0,9.823660366237164e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004659874830394,283.613037109375,294.1499938964844,253.27838134765625,252.621810913086,258.72906494140625,253.3592224121093,282.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161725269431372e-09,0.0009939884766936,-0.0125752966850996,0.0,0.0,0.0,-0.0073717054910957,60.0,-19.97365951538086,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,9.319424134446308e-05,292.421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6420593261719,0.0,0.0,9.813719952944666e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,7.248440670082346e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9759521484375,0.0,0.0,9.813817450776696e-05,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0004655206284951,283.60797119140625,294.1499938964844,253.26168823242188,252.6076202392578,258.6331481933594,253.3427276611328,282.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701041400432,0.0,0.0,0.0,-0.0073139551095664,60.0,-19.951744079589844,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,9.319424134446308e-05,292.421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6420593261719,0.0,0.0,9.813719952944666e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,7.248440670082346e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9759521484375,0.0,0.0,9.813817450776696e-05,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0004655206284951,283.60797119140625,294.1499938964844,253.26168823242188,252.6076202392578,258.6331481933594,253.3427276611328,282.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701041400432,0.0,0.0,0.0,-0.0073139551095664,60.0,-19.951744079589844,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34747314453125,0.0,0.0,9.313309419667348e-05,292.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.63800048828125,0.0,0.0,9.807282185647637e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,7.243685104185715e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9678039550781,0.0,0.0,9.807378228288144e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0004652152420021,283.6028137207031,294.1499938964844,253.24578857421875,252.5941925048828,258.5387268066406,253.3266143798828,282.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923455072566,4.9690207504227155e-09,0.0009923405013978,-0.0120704350993037,0.0,0.0,0.0,-0.0072761722840368,60.0,-19.936147689819336,-0.0,-6.714058997658867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34747314453125,0.0,0.0,9.313309419667348e-05,292.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.63800048828125,0.0,0.0,9.807282185647637e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,7.243685104185715e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9678039550781,0.0,0.0,9.807378228288144e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0004652152420021,283.6028137207031,294.1499938964844,253.24578857421875,252.5941925048828,258.5387268066406,253.3266143798828,282.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923455072566,4.9690207504227155e-09,0.0009923405013978,-0.0120704350993037,0.0,0.0,0.0,-0.0072761722840368,60.0,-19.936147689819336,-0.0,-6.714058997658867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
