time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596700,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3410339355469,0.0,0.0,9.31143295019865e-05,292.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6359558105469,0.0,0.0,9.805306035559624e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480834960937,0.0,0.0,7.24222554708831e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9637145996094,0.0,0.0,9.805402078200132e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.000465121527668,283.6002197265625,294.1499938964844,253.23814392089844,252.5877685546875,258.4920654296875,253.31866455078125,282.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921452729031,4.945622134044925e-09,0.0009921402670443,-0.0120091326534748,0.0,0.0,0.0,-0.0072645721957087,60.0,-19.93062400817871,-0.0,-6.711351119292885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,9.310282621299848e-05,292.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6339111328125,0.0,0.0,9.804096043808386e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34161376953125,0.0,0.0,7.241330604301766e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9596252441406,0.0,0.0,9.80419063125737e-05,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,0.0004650641058105,283.5975952148437,294.1499938964844,253.230712890625,252.58154296875,258.4457397460937,253.310791015625,282.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920225711539,4.931277608477558e-09,0.0009920175652951,-0.0119715509936213,0.0,0.0,0.0,-0.0072574606165289,60.0,-19.926618576049805,-0.0,-6.70969129146215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218078613281,0.0,0.0,9.310163295594975e-05,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6297302246094,0.0,0.0,9.803971624933185e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,7.241238199640065e-05,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9514465332031,0.0,0.0,9.804064757190643e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.000465058197733,283.59228515625,294.1499938964844,253.2164764404297,252.56968688964844,258.3541259765625,253.2952423095703,282.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.9297619320043395e-09,0.0009920046431943,-0.0119675798341631,0.0,0.0,0.0,-0.0072567090392112,60.0,-19.92298126220703,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218078613281,0.0,0.0,9.310163295594975e-05,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6297302246094,0.0,0.0,9.803971624933185e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,7.241238199640065e-05,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9514465332031,0.0,0.0,9.804064757190643e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.000465058197733,283.59228515625,294.1499938964844,253.2164764404297,252.56968688964844,258.3541259765625,253.2952423095703,282.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920095326378,4.9297619320043395e-09,0.0009920046431943,-0.0119675798341631,0.0,0.0,0.0,-0.0072567090392112,60.0,-19.92298126220703,-0.0,-6.709516497949154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,9.312717884313317e-05,292.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.62548828125,0.0,0.0,9.806661546463148e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158569335937,0.0,0.0,7.243224536068738e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9432373046875,0.0,0.0,9.806753951124848e-05,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0004651858180295,283.5868835449219,294.1499938964844,253.2031097412109,252.55865478515625,258.263916015625,253.27996826171875,282.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922813624143,4.961549393556197e-09,0.0009922763565555,-0.0120508605614304,0.0,0.0,0.0,-0.0072724670171737,60.0,-19.924955368041992,-0.0,-6.713194267149447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,9.312717884313317e-05,292.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.62548828125,0.0,0.0,9.806661546463148e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158569335937,0.0,0.0,7.243224536068738e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9432373046875,0.0,0.0,9.806753951124848e-05,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0004651858180295,283.5868835449219,294.1499938964844,253.2031097412109,252.55865478515625,258.263916015625,253.27996826171875,282.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922813624143,4.961549393556197e-09,0.0009922763565555,-0.0120508605614304,0.0,0.0,0.0,-0.0072724670171737,60.0,-19.924955368041992,-0.0,-6.713194267149447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962951660156,0.0,0.0,9.31746035348624e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.62115478515625,0.0,0.0,9.811657218961044e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30303955078125,0.0,0.0,7.246913446579129e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9349975585937,0.0,0.0,9.811748168431222e-05,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0004654227814171,283.5813903808594,294.1499938964844,253.1906280517578,252.5484619140625,258.1750183105469,253.2649688720703,282.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927862556651,5.0206074853065275e-09,0.0009927812498062,-0.0122055867686867,0.0,0.0,0.0,-0.0073017445392906,60.0,-19.93135643005371,-0.0,-6.720029688267459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962951660156,0.0,0.0,9.31746035348624e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.62115478515625,0.0,0.0,9.811657218961044e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30303955078125,0.0,0.0,7.246913446579129e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9349975585937,0.0,0.0,9.811748168431222e-05,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0004654227814171,283.5813903808594,294.1499938964844,253.1906280517578,252.5484619140625,258.1750183105469,253.2649688720703,282.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927862556651,5.0206074853065275e-09,0.0009927812498062,-0.0122055867686867,0.0,0.0,0.0,-0.0073017445392906,60.0,-19.93135643005371,-0.0,-6.720029688267459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2835693359375,0.0,0.0,9.324015263700858e-05,292.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.61676025390625,0.0,0.0,9.818560647545382e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29022216796875,0.0,0.0,7.252011710079387e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9267272949219,0.0,0.0,9.818650869419798e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0004657502286136,283.5758361816406,294.1499938964844,253.17906188964844,252.53912353515625,258.0874328613281,253.25030517578125,282.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.102240407950376e-09,0.0009934792760759,-0.0124194556847214,0.0,0.0,0.0,-0.0073422132991254,60.0,-19.941526412963867,-0.0,-6.729484169909483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2835693359375,0.0,0.0,9.324015263700858e-05,292.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.61676025390625,0.0,0.0,9.818560647545382e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29022216796875,0.0,0.0,7.252011710079387e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9267272949219,0.0,0.0,9.818650869419798e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,0.0004657502286136,283.5758361816406,294.1499938964844,253.17906188964844,252.53912353515625,258.0874328613281,253.25030517578125,282.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.102240407950376e-09,0.0009934792760759,-0.0124194556847214,0.0,0.0,0.0,-0.0073422132991254,60.0,-19.941526412963867,-0.0,-6.729484169909483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2772216796875,0.0,0.0,9.327808948000892e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6145324707031,0.0,0.0,9.822556603467092e-05,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2838439941406,0.0,0.0,7.2549628384877e-05,290.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9225769042969,0.0,0.0,9.822646097745746e-05,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0004659397818613,283.5730285644531,294.1499938964844,253.1736297607422,252.5347900390625,258.0440979003906,253.2431030273437,282.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494972730381505e-09,0.000993883353658,-0.0125432619825005,0.0,0.0,0.0,-0.0073656402528285,60.0,-19.947715759277344,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2708740234375,0.0,0.0,9.331923502031714e-05,292.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6122741699219,0.0,0.0,9.826889436226338e-05,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2774658203125,0.0,0.0,7.258162804646417e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9184265136719,0.0,0.0,9.826978202909233e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.000466145313112,283.5701904296875,294.1499938964844,253.16842651367188,252.5306701660156,258.0011291503906,253.2360382080078,282.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.200740726962749e-09,0.0009943215409293,-0.0126775121316313,0.0,0.0,0.0,-0.0073910439386963,60.0,-19.954530715942383,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2582092285156,0.0,0.0,9.340727410744876e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60772705078125,0.0,0.0,9.836161189014092e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2646789550781,0.0,0.0,7.265010208357126e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9100952148437,0.0,0.0,9.836249228101224e-05,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0004665851301979,283.564453125,294.1499938964844,253.15872192382807,252.5231170654297,257.916015625,253.22222900390625,282.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952645050361,5.310400563729445e-09,0.0009952592663466,-0.0129648018628358,0.0,0.0,0.0,-0.0074454071000218,60.0,-19.969316482543945,-0.0,-6.753622727728725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2582092285156,0.0,0.0,9.340727410744876e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.60772705078125,0.0,0.0,9.836161189014092e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2646789550781,0.0,0.0,7.265010208357126e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9100952148437,0.0,0.0,9.836249228101224e-05,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0004665851301979,283.564453125,294.1499938964844,253.15872192382807,252.5231170654297,257.916015625,253.22222900390625,282.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952645050361,5.310400563729445e-09,0.0009952592663466,-0.0129648018628358,0.0,0.0,0.0,-0.0074454071000218,60.0,-19.969316482543945,-0.0,-6.753622727728725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,9.34993804548867e-05,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,9.84586149570532e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.251953125,0.0,0.0,7.27217411622405e-05,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9017333984375,0.0,0.0,9.845948807196692e-05,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0004670452908612,283.5586242675781,294.1499938964844,253.1499938964844,252.5164794921875,257.83221435546875,253.2090759277344,282.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425130122915789e-09,0.0009962402982637,-0.0132653703913092,0.0,0.0,0.0,-0.0075022834353148,60.0,-19.984926223754883,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455444335937,0.0,0.0,9.34993804548867e-05,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,9.84586149570532e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.251953125,0.0,0.0,7.27217411622405e-05,290.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9017333984375,0.0,0.0,9.845948807196692e-05,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0004670452908612,283.5586242675781,294.1499938964844,253.1499938964844,252.5164794921875,257.83221435546875,253.2090759277344,282.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.425130122915789e-09,0.0009962402982637,-0.0132653703913092,0.0,0.0,0.0,-0.0075022834353148,60.0,-19.984926223754883,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2328796386719,0.0,0.0,9.35973148443736e-05,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5984191894531,0.0,0.0,9.856175165623426e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2392272949219,0.0,0.0,7.279791316250339e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8933410644531,0.0,0.0,9.856261021923274e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004675344971474,283.552734375,294.1499938964844,253.14453125,252.51251220703125,257.7496337890625,253.19680786132807,282.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547113435255824e-09,0.0009972833795472,-0.0135849379003047,0.0,0.0,0.0,-0.0075627556070685,60.0,-20.00024032592773,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2328796386719,0.0,0.0,9.35973148443736e-05,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5984191894531,0.0,0.0,9.856175165623426e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2392272949219,0.0,0.0,7.279791316250339e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8933410644531,0.0,0.0,9.856261021923274e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004675344971474,283.552734375,294.1499938964844,253.14453125,252.51251220703125,257.7496337890625,253.19680786132807,282.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547113435255824e-09,0.0009972833795472,-0.0135849379003047,0.0,0.0,0.0,-0.0075627556070685,60.0,-20.00024032592773,-0.0,-6.781124994859057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2202453613281,0.0,0.0,9.37069344217889e-05,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5936279296875,0.0,0.0,9.86771919997409e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2265014648437,0.0,0.0,7.288316555786878e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8849182128906,0.0,0.0,9.867804328678176e-05,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004680821148212,283.5467224121094,294.1499938964844,253.14431762695312,252.5127410888672,257.6684875488281,253.1864624023437,282.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984566131606,5.683654880073163e-09,0.0009984509088099,-0.0139426402747631,0.0,0.0,0.0,-0.0076304450631141,60.0,-20.01446533203125,-0.0,-6.797014151516123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2202453613281,0.0,0.0,9.37069344217889e-05,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5936279296875,0.0,0.0,9.86771919997409e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2265014648437,0.0,0.0,7.288316555786878e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8849182128906,0.0,0.0,9.867804328678176e-05,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0004680821148212,283.5467224121094,294.1499938964844,253.14431762695312,252.5127410888672,257.6684875488281,253.1864624023437,282.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984566131606,5.683654880073163e-09,0.0009984509088099,-0.0139426402747631,0.0,0.0,0.0,-0.0076304450631141,60.0,-20.01446533203125,-0.0,-6.797014151516123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.21392822265625,0.0,0.0,9.376517118653284e-05,292.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5912170410156,0.0,0.0,9.873852104647084e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2201538085937,0.0,0.0,7.292846566997468e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88067626953125,0.0,0.0,9.873937233351172e-05,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0004683730367105,283.543701171875,294.1499938964844,253.1460723876953,252.51434326171875,257.6283874511719,253.1820373535156,282.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990769904106,5.7562012933942705e-09,0.0009990711696445,-0.014132690615952,0.0,0.0,0.0,-0.0076664090156555,60.0,-20.021221160888672,-0.0,-6.805463925729782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2076110839844,0.0,0.0,9.382638381794096e-05,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.5887756347656,0.0,0.0,9.880298603093252e-05,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138061523437,0.0,0.0,7.29760795366019e-05,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.87646484375,0.0,0.0,9.880383004201576e-05,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004686788306571,283.5406494140625,294.1499938964844,253.1490173339844,252.5168609619141,257.58868408203125,253.1784820556641,282.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997291490435,5.8324536311715755e-09,0.0009997232118621,-0.0143324481323361,0.0,0.0,0.0,-0.0077042109332978,60.0,-20.02761459350586,-0.0,-6.814350683725935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.19500732421875,0.0,0.0,9.395416418556124e-05,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5838317871094,0.0,0.0,9.893755486700684e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2011108398437,0.0,0.0,7.307546184165403e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8679504394531,0.0,0.0,9.893838432617486e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004693171649705,283.53448486328125,294.1499938964844,253.15821838378903,252.5245819091797,257.5101623535156,253.1732940673828,282.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.9916254180336645e-09,0.0010010843398049,-0.0147494208067655,0.0,0.0,0.0,-0.0077831191010773,60.0,-20.03960609436035,-0.0,-6.832920718125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.19500732421875,0.0,0.0,9.395416418556124e-05,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5838317871094,0.0,0.0,9.893755486700684e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2011108398437,0.0,0.0,7.307546184165403e-05,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8679504394531,0.0,0.0,9.893838432617486e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0004693171649705,283.53448486328125,294.1499938964844,253.15821838378903,252.5245819091797,257.5101623535156,253.1732940673828,282.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010902769863,5.9916254180336645e-09,0.0010010843398049,-0.0147494208067655,0.0,0.0,0.0,-0.0077831191010773,60.0,-20.03960609436035,-0.0,-6.832920718125024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1824035644531,0.0,0.0,9.40876198001206e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5788269042969,0.0,0.0,9.90780972642824e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1884155273437,0.0,0.0,7.317926065297797e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8594055175781,0.0,0.0,9.907892672345042e-05,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004699838464148,283.5282287597656,294.1499938964844,253.17156982421875,252.5355682373047,257.43316650390625,253.17166137695312,282.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157873766454713e-09,0.0010025058872997,-0.0151849258691072,0.0,0.0,0.0,-0.0078655360266566,60.0,-20.05002212524414,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1824035644531,0.0,0.0,9.40876198001206e-05,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5788269042969,0.0,0.0,9.90780972642824e-05,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1884155273437,0.0,0.0,7.317926065297797e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8594055175781,0.0,0.0,9.907892672345042e-05,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004699838464148,283.5282287597656,294.1499938964844,253.17156982421875,252.5355682373047,257.43316650390625,253.17166137695312,282.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157873766454713e-09,0.0010025058872997,-0.0151849258691072,0.0,0.0,0.0,-0.0078655360266566,60.0,-20.05002212524414,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1697998046875,0.0,0.0,9.42231563385576e-05,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5737609863281,0.0,0.0,9.922082972479984e-05,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1757202148437,0.0,0.0,7.328467472689226e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.850830078125,0.0,0.0,9.922165190801024e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004706609179265,283.5218811035156,294.1499938964844,253.1886749267578,252.54953002929688,257.357666015625,253.17379760742188,282.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710266790769e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-20.058517456054688,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1697998046875,0.0,0.0,9.42231563385576e-05,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5737609863281,0.0,0.0,9.922082972479984e-05,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1757202148437,0.0,0.0,7.328467472689226e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.850830078125,0.0,0.0,9.922165190801024e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004706609179265,283.5218811035156,294.1499938964844,253.1886749267578,252.54953002929688,257.357666015625,253.17379760742188,282.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710266790769e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-20.058517456054688,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571960449219,0.0,0.0,9.43565828492865e-05,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.568603515625,0.0,0.0,9.936134301824497e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1630554199219,0.0,0.0,7.338845171034336e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8421936035156,0.0,0.0,9.936215064954013e-05,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004713274247478,283.51544189453125,294.1499938964844,253.2091827392578,252.566162109375,257.2837829589844,253.1800231933593,282.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625744611024,0.0,0.0,0.0,-0.0080316308885812,60.0,-20.06444549560547,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571960449219,0.0,0.0,9.43565828492865e-05,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.568603515625,0.0,0.0,9.936134301824497e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1630554199219,0.0,0.0,7.338845171034336e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8421936035156,0.0,0.0,9.936215064954013e-05,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004713274247478,283.51544189453125,294.1499938964844,253.2091827392578,252.566162109375,257.2837829589844,253.1800231933593,282.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625744611024,0.0,0.0,0.0,-0.0080316308885812,60.0,-20.06444549560547,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.15087890625,0.0,0.0,9.4421069661621e-05,292.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.56597900390625,0.0,0.0,9.942925680661574e-05,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1567077636719,0.0,0.0,7.343861216213554e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.837890625,0.0,0.0,9.94300571619533e-05,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.000471649604151,283.51220703125,294.1499938964844,253.2205810546875,252.57537841796875,257.2474975585937,253.1847076416016,282.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573251276620341e-09,0.001006057835184,-0.0162730105221271,0.0,0.0,0.0,-0.0080714570358395,60.0,-20.06622314453125,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.14459228515625,0.0,0.0,9.448360651731492e-05,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5633544921875,0.0,0.0,9.949511149898171e-05,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.150390625,0.0,0.0,7.348725193878636e-05,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83355712890625,0.0,0.0,9.949591185431927e-05,291.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004719619755633,283.5089111328125,294.1499938964844,253.23269653320312,252.58514404296875,257.2115783691406,253.1903076171875,282.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-20.06721878051757,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1319885253906,0.0,0.0,9.459988359594718e-05,292.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5580139160156,0.0,0.0,9.961756586562842e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1377258300781,0.0,0.0,7.357768481597304e-05,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8248291015625,0.0,0.0,9.961835166905077e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004725428298115,283.5023193359375,294.1499938964844,253.25885009765625,252.60617065429688,257.1409912109375,253.20428466796875,282.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959882166235275e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-20.06629180908203,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1319885253906,0.0,0.0,9.459988359594718e-05,292.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5580139160156,0.0,0.0,9.961756586562842e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1377258300781,0.0,0.0,7.357768481597304e-05,290.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8248291015625,0.0,0.0,9.961835166905077e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004725428298115,283.5023193359375,294.1499938964844,253.25885009765625,252.60617065429688,257.1409912109375,253.20428466796875,282.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.7959882166235275e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-20.06629180908203,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1194152832031,0.0,0.0,9.470143413636832e-05,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526123046875,0.0,0.0,9.972450789064168e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.12506103515625,0.0,0.0,7.365667261183262e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81610107421875,0.0,0.0,9.97252864181064e-05,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004730501386802,283.49560546875,294.1499938964844,253.28726196289065,252.62893676757807,257.0721130371094,253.221908569336,282.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090512223541,6.922485695781688e-09,0.0010090442374348,-0.0171877890825271,0.0,0.0,0.0,-0.0082445880398154,60.0,-20.06085586547852,-0.0,-6.942024555200987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1194152832031,0.0,0.0,9.470143413636832e-05,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526123046875,0.0,0.0,9.972450789064168e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.12506103515625,0.0,0.0,7.365667261183262e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81610107421875,0.0,0.0,9.97252864181064e-05,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004730501386802,283.49560546875,294.1499938964844,253.28726196289065,252.62893676757807,257.0721130371094,253.221908569336,282.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090512223541,6.922485695781688e-09,0.0010090442374348,-0.0171877890825271,0.0,0.0,0.0,-0.0082445880398154,60.0,-20.06085586547852,-0.0,-6.942024555200987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1068115234375,0.0,0.0,9.478504216531292e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5471496582031,0.0,0.0,9.981256152968854e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1123962402344,0.0,0.0,7.372169784503058e-05,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80731201171875,0.0,0.0,9.981333278119564e-05,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004734678077511,283.48883056640625,294.1499938964844,253.3175506591797,252.65313720703125,257.00494384765625,253.2428131103516,282.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099417995661,7.026625947759157e-09,0.0010099348146468,-0.0174605622887611,0.0,0.0,0.0,-0.0082962149754166,60.0,-20.05048179626465,-0.0,-6.954284259563792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1068115234375,0.0,0.0,9.478504216531292e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5471496582031,0.0,0.0,9.981256152968854e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1123962402344,0.0,0.0,7.372169784503058e-05,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80731201171875,0.0,0.0,9.981333278119564e-05,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004734678077511,283.48883056640625,294.1499938964844,253.3175506591797,252.65313720703125,257.00494384765625,253.2428131103516,282.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099417995661,7.026625947759157e-09,0.0010099348146468,-0.0174605622887611,0.0,0.0,0.0,-0.0082962149754166,60.0,-20.05048179626465,-0.0,-6.954284259563792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.09423828125,0.0,0.0,9.484968177275732e-05,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5415954589844,0.0,0.0,9.988063538912684e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0997619628906,0.0,0.0,7.377197471214458e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7984924316406,0.0,0.0,9.988139936467633e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.00047379071475,283.4819641113281,294.1499938964844,253.34933471679688,252.678451538086,256.9393310546875,253.266342163086,282.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106303961947,7.107132660166826e-09,0.0010106232948601,-0.0176714323461055,0.0,0.0,0.0,-0.0083361258730292,60.0,-20.03535461425781,-0.0,-6.963769294543455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
