time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599040,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.09423828125,0.0,0.0,9.484968177275732e-05,292.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5415954589844,0.0,0.0,9.988063538912684e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0997619628906,0.0,0.0,7.377197471214458e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7984924316406,0.0,0.0,9.988139936467633e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.00047379071475,283.4819641113281,294.1499938964844,253.34933471679688,252.678451538086,256.9393310546875,253.266342163086,282.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106303961947,7.107132660166826e-09,0.0010106232948601,-0.0176714323461055,0.0,0.0,0.0,-0.0083361258730292,60.0,-20.03535461425781,-0.0,-6.963769294543455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0879821777344,0.0,0.0,9.487442002864556e-05,292.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5387878417969,0.0,0.0,9.990669059334324e-05,291.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.09344482421875,0.0,0.0,7.379121234407648e-05,290.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7940673828125,0.0,0.0,9.99074472929351e-05,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.000473914318718,283.478515625,294.1499938964844,253.36569213867188,252.69143676757807,256.9072570800781,253.2791442871093,282.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108939604833,7.137944457724643e-09,0.0010108868591487,-0.0177521351724863,0.0,0.0,0.0,-0.0083514004945755,60.0,-20.025606155395508,-0.0,-6.967400878465926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0816955566406,0.0,0.0,9.489459625910968e-05,292.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5359802246094,0.0,0.0,9.992794366553426e-05,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0871276855469,0.0,0.0,7.380690658465028e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7896423339844,0.0,0.0,9.992869308916852e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0004740151343867,283.4750366210937,294.1499938964844,253.3822631835937,252.7045745849609,256.8755798339844,253.29249572753903,282.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111088631674,7.1630705811287515e-09,0.0010111017618328,-0.017817948013544,0.0,0.0,0.0,-0.0083638569340109,60.0,-20.01473045349121,-0.0,-6.970363841674043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06915283203125,0.0,0.0,9.492115350440145e-05,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302734375,0.0,0.0,9.99559197225608e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.07452392578125,0.0,0.0,7.382756302831694e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.78076171875,0.0,0.0,9.995666187023744e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0004741478478536,283.468017578125,294.1499938964844,253.4159393310547,252.7312164306641,256.8134765625,253.32058715820312,282.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196132134623667e-09,0.0010113844182342,-0.0179045423865318,0.0,0.0,0.0,-0.0083802472800016,60.0,-19.989601135253903,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06915283203125,0.0,0.0,9.492115350440145e-05,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5302734375,0.0,0.0,9.99559197225608e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.07452392578125,0.0,0.0,7.382756302831694e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.78076171875,0.0,0.0,9.995666187023744e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0004741478478536,283.468017578125,294.1499938964844,253.4159393310547,252.7312164306641,256.8134765625,253.32058715820312,282.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196132134623667e-09,0.0010113844182342,-0.0179045423865318,0.0,0.0,0.0,-0.0083802472800016,60.0,-19.989601135253903,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0566101074219,0.0,0.0,9.493131801718846e-05,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,9.996662265621126e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619201660156,0.0,0.0,7.383546471828595e-05,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718505859375,0.0,0.0,9.996735752793028e-05,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0004741986340377,283.4609069824219,294.1499938964844,253.4499969482422,252.758056640625,256.7530822753906,253.3502349853516,282.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208765140376272e-09,0.0010114925680682,-0.0179376322776079,0.0,0.0,0.0,-0.0083865104243159,60.0,-19.96035957336425,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0566101074219,0.0,0.0,9.493131801718846e-05,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5245056152344,0.0,0.0,9.996662265621126e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619201660156,0.0,0.0,7.383546471828595e-05,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718505859375,0.0,0.0,9.996735752793028e-05,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0004741986340377,283.4609069824219,294.1499938964844,253.4499969482422,252.758056640625,256.7530822753906,253.3502349853516,282.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208765140376272e-09,0.0010114925680682,-0.0179376322776079,0.0,0.0,0.0,-0.0083865104243159,60.0,-19.96035957336425,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440673828125,0.0,0.0,9.493078687228262e-05,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5186462402344,0.0,0.0,9.99660769593902e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.0,0.0,7.383505726465955e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7629089355469,0.0,0.0,9.99668045551516e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0004741960437968,283.4537048339844,294.1499938964844,253.4840545654297,252.7848052978516,256.6944580078125,253.3810577392578,282.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011493965052,7.208084795706782e-09,0.0010114867473021,-0.0179358497262001,0.0,0.0,0.0,-0.0083861732855439,60.0,-19.92800712585449,-0.0,-6.975672306452908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440673828125,0.0,0.0,9.493078687228262e-05,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5186462402344,0.0,0.0,9.99660769593902e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.0,0.0,7.383505726465955e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7629089355469,0.0,0.0,9.99668045551516e-05,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0004741960437968,283.4537048339844,294.1499938964844,253.4840545654297,252.7848052978516,256.6944580078125,253.3810577392578,282.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011493965052,7.208084795706782e-09,0.0010114867473021,-0.0179358497262001,0.0,0.0,0.0,-0.0083861732855439,60.0,-19.92800712585449,-0.0,-6.975672306452908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03155517578125,0.0,0.0,9.497031715000048e-05,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.51275634765625,0.0,0.0,0.0001000077099888,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0367431640625,0.0,0.0,7.386579818557948e-05,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7539367675781,0.0,0.0,0.0001000084230327,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0004743935132864,283.44647216796875,294.1499938964844,253.51773071289065,252.8111572265625,256.6374816894531,253.4127655029297,282.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-19.898969650268555,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03155517578125,0.0,0.0,9.497031715000048e-05,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.51275634765625,0.0,0.0,0.0001000077099888,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0367431640625,0.0,0.0,7.386579818557948e-05,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7539367675781,0.0,0.0,0.0001000084230327,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0004743935132864,283.44647216796875,294.1499938964844,253.51773071289065,252.8111572265625,256.6374816894531,253.4127655029297,282.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-19.898969650268555,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0253295898437,0.0,0.0,9.499317093286665e-05,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.509765625,0.0,0.0,0.0001000317788566,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.03045654296875,0.0,0.0,7.388357335003093e-05,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7494201660156,0.0,0.0,0.0001000324919004,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0004745077167171,283.4428100585937,294.1499938964844,253.5343170166016,252.82408142089844,256.60955810546875,253.4288787841797,282.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012158114463,7.285768433007433e-09,0.0010121508967131,-0.0181393194943666,0.0,0.0,0.0,-0.0084246834740042,60.0,-19.8866024017334,-0.0,-6.984838307744212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0190734863281,0.0,0.0,9.500158921582624e-05,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5067443847656,0.0,0.0,0.0001000406482489,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.024169921875,0.0,0.0,7.38901217118837e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7449035644531,0.0,0.0,0.0001000413540168,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.0004745497717522,283.4391174316406,294.1499938964844,253.5506591796875,252.8367919921875,256.5820617675781,253.445053100586,282.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122477542608,7.296242721110957e-09,0.0010122405365109,-0.0181667525321245,0.0,0.0,0.0,-0.0084298765286803,60.0,-19.873510360717773,-0.0,-6.986074652104436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.006591796875,0.0,0.0,9.496785060036927e-05,292.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5007019042969,0.0,0.0,0.0001000051342998,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0116271972656,0.0,0.0,7.386388460872695e-05,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7358703613281,0.0,0.0,0.0001000058327917,291.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,0.0004743812896776,283.43170166015625,294.1499938964844,253.5824584960937,252.8614501953125,256.5282592773437,253.47726440429688,282.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118883801624,7.254187472938156e-09,0.0010118811624124,-0.0180566031485795,0.0,0.0,0.0,-0.0084090288728475,60.0,-19.840368270874023,-0.0,-6.98111151109515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.006591796875,0.0,0.0,9.496785060036927e-05,292.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5007019042969,0.0,0.0,0.0001000051342998,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0116271972656,0.0,0.0,7.386388460872695e-05,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7358703613281,0.0,0.0,0.0001000058327917,291.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,0.0004743812896776,283.43170166015625,294.1499938964844,253.5824584960937,252.8614501953125,256.5282592773437,253.47726440429688,282.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118883801624,7.254187472938156e-09,0.0010118811624124,-0.0180566031485795,0.0,0.0,0.0,-0.0084090288728475,60.0,-19.840368270874023,-0.0,-6.98111151109515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9941101074219,0.0,0.0,9.488129580859096e-05,292.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945983886719,0.0,0.0,9.991398837883024e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.99908447265625,0.0,0.0,7.379656017292291e-05,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.99146795948036e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0004739489522762,283.4242248535156,294.1499938964844,253.6127471923828,252.88479614257807,256.4759826660156,253.5087432861328,282.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146318647954786e-09,0.0010109588038176,-0.0177740696817636,0.0,0.0,0.0,-0.0083555541932582,60.0,-19.796798706054688,-0.0,-6.96838853286863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9941101074219,0.0,0.0,9.488129580859096e-05,292.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4945983886719,0.0,0.0,9.991398837883024e-05,291.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.99908447265625,0.0,0.0,7.379656017292291e-05,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.99146795948036e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0004739489522762,283.4242248535156,294.1499938964844,253.6127471923828,252.88479614257807,256.4759826660156,253.5087432861328,282.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146318647954786e-09,0.0010109588038176,-0.0177740696817636,0.0,0.0,0.0,-0.0083555541932582,60.0,-19.796798706054688,-0.0,-6.96838853286863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9816589355469,0.0,0.0,9.477699495619164e-05,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4884033203125,0.0,0.0,9.980416507460176e-05,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866027832031,0.0,0.0,7.371544052148238e-05,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177124023437,0.0,0.0,9.98048490146175e-05,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.000473427993711,283.41668701171875,294.1499938964844,253.6411590576172,252.90655517578125,256.4252014160156,253.53912353515625,282.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098544880747,7.016346614818758e-09,0.0010098475031554,-0.017433637753129,0.0,0.0,0.0,-0.008291121572256,60.0,-19.74734306335449,-0.0,-6.953073494742057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9816589355469,0.0,0.0,9.477699495619164e-05,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4884033203125,0.0,0.0,9.980416507460176e-05,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866027832031,0.0,0.0,7.371544052148238e-05,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7177124023437,0.0,0.0,9.98048490146175e-05,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.000473427993711,283.41668701171875,294.1499938964844,253.6411590576172,252.90655517578125,256.4252014160156,253.53912353515625,282.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098544880747,7.016346614818758e-09,0.0010098475031554,-0.017433637753129,0.0,0.0,0.0,-0.008291121572256,60.0,-19.74734306335449,-0.0,-6.953073494742057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.96923828125,0.0,0.0,9.46788932196796e-05,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.482177734375,0.0,0.0,9.97008683043532e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97412109375,0.0,0.0,7.363913755398244e-05,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7085876464844,0.0,0.0,9.970153769245373e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,0.0004729380016215,283.4090881347656,294.1499938964844,253.66729736328125,252.9264373779297,256.3757629394531,253.5682830810547,282.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088089620694,6.894094628506764e-09,0.0010088020935654,-0.0171134229749441,0.0,0.0,0.0,-0.0082305157557129,60.0,-19.69774627685547,-0.0,-6.938684293800179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.96923828125,0.0,0.0,9.46788932196796e-05,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.482177734375,0.0,0.0,9.97008683043532e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97412109375,0.0,0.0,7.363913755398244e-05,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7085876464844,0.0,0.0,9.970153769245373e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,0.0004729380016215,283.4090881347656,294.1499938964844,253.66729736328125,252.9264373779297,256.3757629394531,253.5682830810547,282.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088089620694,6.894094628506764e-09,0.0010088020935654,-0.0171134229749441,0.0,0.0,0.0,-0.0082305157557129,60.0,-19.69774627685547,-0.0,-6.938684293800179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9630432128906,0.0,0.0,9.463298920309172e-05,292.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4790344238281,0.0,0.0,9.96525341179222e-05,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9678649902344,0.0,0.0,7.360343442996964e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7040405273437,0.0,0.0,9.965320350602268e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0004727087216451,283.4052734375,294.1499938964844,253.67941284179688,252.93556213378903,256.35162353515625,253.58221435546875,282.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083197848871,6.8368941619212364e-09,0.0010083129163831,-0.0169635936617851,0.0,0.0,0.0,-0.008202158845961,60.0,-19.67411422729492,-0.0,-6.931956875178005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95684814453125,0.0,0.0,9.458928980166093e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4758605957031,0.0,0.0,9.960651368601248e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9616394042969,0.0,0.0,7.356944843195379e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.699462890625,0.0,0.0,9.960717579815535e-05,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0004724904429167,283.40142822265625,294.1499938964844,253.69081115722656,252.94412231445312,256.3277893066406,253.59573364257807,282.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.7824315053144354e-09,0.0010078472550958,-0.0168209373950958,0.0,0.0,0.0,-0.0081751598045229,60.0,-19.65129470825196,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9444580078125,0.0,0.0,9.45088395383209e-05,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4695129394531,0.0,0.0,9.952180698746815e-05,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94921875,0.0,0.0,7.350687519647181e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6903076171875,0.0,0.0,9.952245454769582e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0004720885772258,283.3936767578125,294.1499938964844,253.71131896972656,252.95933532714844,256.28106689453125,253.62144470214844,282.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682172148941845e-09,0.0010069898562505,-0.0165583193302154,0.0,0.0,0.0,-0.0081254560500383,60.0,-19.608375549316406,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9444580078125,0.0,0.0,9.45088395383209e-05,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4695129394531,0.0,0.0,9.952180698746815e-05,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94921875,0.0,0.0,7.350687519647181e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6903076171875,0.0,0.0,9.952245454769582e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0004720885772258,283.3936767578125,294.1499938964844,253.71131896972656,252.95933532714844,256.28106689453125,253.62144470214844,282.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069966083392,6.682172148941845e-09,0.0010069898562505,-0.0165583193302154,0.0,0.0,0.0,-0.0081254560500383,60.0,-19.608375549316406,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.93212890625,0.0,0.0,9.443893941352144e-05,292.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.46307373046875,0.0,0.0,9.944820340024307e-05,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9367980957031,0.0,0.0,7.345250924117863e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6811218261719,0.0,0.0,9.944885096047074e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,0.0004717394767794,283.3858947753906,294.1499938964844,253.7284240722656,252.97178649902344,256.2356262207031,253.6449279785156,282.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595060941805286e-09,0.0010062449146062,-0.0163301397114992,0.0,0.0,0.0,-0.0080822715535759,60.0,-19.570003509521484,-0.0,-6.903549376602315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.93212890625,0.0,0.0,9.443893941352144e-05,292.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.46307373046875,0.0,0.0,9.944820340024307e-05,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9367980957031,0.0,0.0,7.345250924117863e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6811218261719,0.0,0.0,9.944885096047074e-05,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,0.0004717394767794,283.3858947753906,294.1499938964844,253.7284240722656,252.97178649902344,256.2356262207031,253.6449279785156,282.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595060941805286e-09,0.0010062449146062,-0.0163301397114992,0.0,0.0,0.0,-0.0080822715535759,60.0,-19.570003509521484,-0.0,-6.903549376602315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197692871094,0.0,0.0,9.437924018129706e-05,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4565734863281,0.0,0.0,9.938534640241414e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9244079589844,0.0,0.0,7.340607407968491e-05,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6719055175781,0.0,0.0,9.93859866866842e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,0.0004714413080364,283.3780212402344,294.1499938964844,253.7417755126953,252.9811553955078,256.1912536621094,253.66619873046875,282.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056152241304,6.520664452835945e-09,0.0010056087048724,-0.0161352604627609,0.0,0.0,0.0,-0.0080453902482986,60.0,-19.53592109680176,-0.0,-6.894822490721708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197692871094,0.0,0.0,9.437924018129706e-05,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4565734863281,0.0,0.0,9.938534640241414e-05,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9244079589844,0.0,0.0,7.340607407968491e-05,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6719055175781,0.0,0.0,9.93859866866842e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,0.0004714413080364,283.3780212402344,294.1499938964844,253.7417755126953,252.9811553955078,256.1912536621094,253.66619873046875,282.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056152241304,6.520664452835945e-09,0.0010056087048724,-0.0161352604627609,0.0,0.0,0.0,-0.0080453902482986,60.0,-19.53592109680176,-0.0,-6.894822490721708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9074401855469,0.0,0.0,9.433133527636528e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500427246094,0.0,0.0,9.933490946423262e-05,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120178222656,0.0,0.0,7.33688211767003e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66265869140625,0.0,0.0,9.933553519658744e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,0.0004712020454462,283.3700866699219,294.1499938964844,253.75099182128903,252.9871826171875,256.1478271484375,253.6849670410156,282.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.4609575467500235e-09,0.0010050981072708,-0.0159788597375154,0.0,0.0,0.0,-0.0080157900229096,60.0,-19.506755828857425,-0.0,-6.887822223689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9074401855469,0.0,0.0,9.433133527636528e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4500427246094,0.0,0.0,9.933490946423262e-05,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120178222656,0.0,0.0,7.33688211767003e-05,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.66265869140625,0.0,0.0,9.933553519658744e-05,291.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,0.0004712020454462,283.3700866699219,294.1499938964844,253.75099182128903,252.9871826171875,256.1478271484375,253.6849670410156,282.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.4609575467500235e-09,0.0010050981072708,-0.0159788597375154,0.0,0.0,0.0,-0.0080157900229096,60.0,-19.506755828857425,-0.0,-6.887822223689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9012756347656,0.0,0.0,9.431217767996714e-05,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4467468261719,0.0,0.0,9.931474050972612e-05,290.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.90582275390625,0.0,0.0,7.335391273954883e-05,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6580505371094,0.0,0.0,9.931535896612333e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,0.0004711063520517,283.3660888671875,294.1499938964844,253.75392150878903,252.9888458251953,256.1264953613281,253.6931304931641,282.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049003176391,6.437074873133497e-09,0.0010048939147964,-0.0159163009375333,0.0,0.0,0.0,-0.0080039501190185,60.0,-19.494483947753903,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8951416015625,0.0,0.0,9.429611964151265e-05,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44342041015625,0.0,0.0,9.929783118423074e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8996276855469,0.0,0.0,7.33414271962829e-05,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6534118652344,0.0,0.0,9.929844964062796e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0004710261709988,283.3620910644531,294.1499938964844,253.75567626953125,252.98956298828125,256.1053771972656,253.70054626464844,282.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004729187116,6.417057996088715e-09,0.001004722667858,-0.0158638674765825,0.0,0.0,0.0,-0.007994026876986,60.0,-19.483518600463867,-0.0,-6.882677894282099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8828125,0.0,0.0,9.4274859293364e-05,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,9.927545033860952e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88726806640625,0.0,0.0,7.332488894462585e-05,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.64410400390625,0.0,0.0,9.927606151904912e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.0004709200002253,283.3540344238281,294.1499938964844,253.75547790527344,252.9879913330078,256.06365966796875,253.71304321289065,282.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045024100691,6.3905489788851355e-09,0.0010044960072264,-0.015794426202774,0.0,0.0,0.0,-0.0079808849841356,60.0,-19.465864181518555,-0.0,-6.879572111984089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8828125,0.0,0.0,9.4274859293364e-05,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4367370605469,0.0,0.0,9.927545033860952e-05,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88726806640625,0.0,0.0,7.332488894462585e-05,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.64410400390625,0.0,0.0,9.927606151904912e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.0004709200002253,283.3540344238281,294.1499938964844,253.75547790527344,252.9879913330078,256.06365966796875,253.71304321289065,282.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045024100691,6.3905489788851355e-09,0.0010044960072264,-0.015794426202774,0.0,0.0,0.0,-0.0079808849841356,60.0,-19.465864181518555,-0.0,-6.879572111984089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8705139160156,0.0,0.0,9.42659316933714e-05,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,9.92660570773296e-05,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8749084472656,0.0,0.0,7.331794768106192e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6347961425781,0.0,0.0,9.926665370585396e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,0.000470875413157,283.3459167480469,294.1499938964844,253.75,252.982177734375,256.02264404296875,253.7218017578125,282.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044070659205,6.379401007450269e-09,0.0010044006630778,-0.0157652236521244,0.0,0.0,0.0,-0.0079753585159778,60.0,-19.45460700988769,-0.0,-6.878266134435762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8705139160156,0.0,0.0,9.42659316933714e-05,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.42999267578125,0.0,0.0,9.92660570773296e-05,290.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8749084472656,0.0,0.0,7.331794768106192e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6347961425781,0.0,0.0,9.926665370585396e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,0.000470875413157,283.3459167480469,294.1499938964844,253.75,252.982177734375,256.02264404296875,253.7218017578125,282.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044070659205,6.379401007450269e-09,0.0010044006630778,-0.0157652236521244,0.0,0.0,0.0,-0.0079753585159778,60.0,-19.45460700988769,-0.0,-6.878266134435762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.85821533203125,0.0,0.0,9.425195457879454e-05,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4232177734375,0.0,0.0,9.925134509103371e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8625793457031,0.0,0.0,7.330707740038633e-05,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6254272460937,0.0,0.0,9.925194171955808e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0004708056512754,283.33770751953125,294.1499938964844,253.74127197265625,252.97373962402344,255.98223876953125,253.72677612304688,282.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042580543085,6.361970505963654e-09,0.0010042516514658,-0.0157195646315813,0.0,0.0,0.0,-0.0079667177051305,60.0,-19.44734573364257,-0.0,-6.876224745155923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.85821533203125,0.0,0.0,9.425195457879454e-05,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4232177734375,0.0,0.0,9.925134509103371e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8625793457031,0.0,0.0,7.330707740038633e-05,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6254272460937,0.0,0.0,9.925194171955808e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0004708056512754,283.33770751953125,294.1499938964844,253.74127197265625,252.97373962402344,255.98223876953125,253.72677612304688,282.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042580543085,6.361970505963654e-09,0.0010042516514658,-0.0157195646315813,0.0,0.0,0.0,-0.0079667177051305,60.0,-19.44734573364257,-0.0,-6.876224745155923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
