time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601380,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.845947265625,0.0,0.0,9.418135596206412e-05,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4163513183594,0.0,0.0,9.9176999356132e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8502502441406,0.0,0.0,7.325216574827209e-05,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160583496094,0.0,0.0,9.917758870869876e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,0.0004704530001617,283.3294677734375,294.1499938964844,253.7315826416016,252.9644775390625,255.9423828125,253.7286071777344,282.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035057784989,6.273983998994481e-09,0.0010034994920715,-0.015489081852138,0.0,0.0,0.0,-0.007923100143671,60.0,-19.434799194335938,-0.0,-6.865924007115609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.845947265625,0.0,0.0,9.418135596206412e-05,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4163513183594,0.0,0.0,9.9176999356132e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8502502441406,0.0,0.0,7.325216574827209e-05,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6160583496094,0.0,0.0,9.917758870869876e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6027526855469,0.0,0.0,0.0004704530001617,283.3294677734375,294.1499938964844,253.7315826416016,252.9644775390625,255.9423828125,253.7286071777344,282.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035057784989,6.273983998994481e-09,0.0010034994920715,-0.015489081852138,0.0,0.0,0.0,-0.007923100143671,60.0,-19.434799194335938,-0.0,-6.865924007115609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8398132324219,0.0,0.0,9.412061626790091e-05,292.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.41290283203125,0.0,0.0,9.911305096466094e-05,290.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8440856933594,0.0,0.0,7.32049229554832e-05,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6113586425781,0.0,0.0,9.911363304127008e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918884277344,0.0,0.0,0.0004701496509369,283.3253173828125,294.1499938964844,253.72637939453125,252.9595489501953,255.9226837158203,253.7284240722656,282.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028586257249,6.198305868565512e-09,0.0010028524557128,-0.0152908395975828,0.0,0.0,0.0,-0.0078855836763978,60.0,-19.42418098449707,-0.0,-6.857070644628038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83367919921875,0.0,0.0,9.404871525475755e-05,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.409423828125,0.0,0.0,9.903733734972776e-05,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8379211425781,0.0,0.0,7.314899994526058e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6066589355469,0.0,0.0,9.903791942633688e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0,0.0004697904805652,283.3211364746094,294.1499938964844,253.720932006836,252.9544372558593,255.90310668945312,253.7277069091797,282.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020924964919,6.1087126468351025e-09,0.0010020864428952,-0.0150561425834894,0.0,0.0,0.0,-0.0078411689028143,60.0,-19.41108131408692,-0.0,-6.8465965341602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8214416503906,0.0,0.0,9.392351057613268e-05,292.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4024658203125,0.0,0.0,9.890549699775876e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8256225585937,0.0,0.0,7.305161852855235e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.59722900390625,0.0,0.0,9.890606452245264e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,0.0004691650683525,283.3127746582031,294.1499938964844,253.70936584472656,252.943603515625,255.8643951416016,253.7245941162109,282.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007581440731,5.9526956697197875e-09,0.0010007522068917,-0.0146474391222,0.0,0.0,0.0,-0.0077638239599764,60.0,-19.38312339782715,-0.0,-6.828376797329838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8214416503906,0.0,0.0,9.392351057613268e-05,292.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4024658203125,0.0,0.0,9.890549699775876e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8256225585937,0.0,0.0,7.305161852855235e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.59722900390625,0.0,0.0,9.890606452245264e-05,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595397949219,0.0,0.0,0.0004691650683525,283.3127746582031,294.1499938964844,253.70936584472656,252.943603515625,255.8643951416016,253.7245941162109,282.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007581440731,5.9526956697197875e-09,0.0010007522068917,-0.0146474391222,0.0,0.0,0.0,-0.0077638239599764,60.0,-19.38312339782715,-0.0,-6.828376797329838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8092346191406,0.0,0.0,9.383768338011578e-05,292.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,9.881512232823296e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133544921875,0.0,0.0,7.298486889339983e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5877685546875,0.0,0.0,9.881568985292688e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,0.0004687363980337,283.3043518066406,294.1499938964844,253.69688415527344,252.9320373535156,255.82620239257807,253.7196502685547,282.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845749218025276e-09,0.0009998376481235,-0.014367276802659,0.0,0.0,0.0,-0.0077108051627874,60.0,-19.360578536987305,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8092346191406,0.0,0.0,9.383768338011578e-05,292.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3954162597656,0.0,0.0,9.881512232823296e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8133544921875,0.0,0.0,7.298486889339983e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5877685546875,0.0,0.0,9.881568985292688e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,0.0004687363980337,283.3043518066406,294.1499938964844,253.69688415527344,252.9320373535156,255.82620239257807,253.7196502685547,282.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845749218025276e-09,0.0009998376481235,-0.014367276802659,0.0,0.0,0.0,-0.0077108051627874,60.0,-19.360578536987305,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969970703125,0.0,0.0,9.375320951221512e-05,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3883361816406,0.0,0.0,9.872617374639958e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80108642578125,0.0,0.0,7.291915972018614e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57830810546875,0.0,0.0,9.872673399513587e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169372558594,0.0,0.0,0.0004683144506998,283.2958984375,294.1499938964844,253.6835174560547,252.91970825195312,255.7885131835937,253.7130584716797,282.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740481423543997e-09,0.0009989374084398,-0.014091508463025,0.0,0.0,0.0,-0.0076586194336414,60.0,-19.341449737548828,-0.0,-6.803632857099728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969970703125,0.0,0.0,9.375320951221512e-05,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3883361816406,0.0,0.0,9.872617374639958e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80108642578125,0.0,0.0,7.291915972018614e-05,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.57830810546875,0.0,0.0,9.872673399513587e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169372558594,0.0,0.0,0.0004683144506998,283.2958984375,294.1499938964844,253.6835174560547,252.91970825195312,255.7885131835937,253.7130584716797,282.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989432292059,5.740481423543997e-09,0.0009989374084398,-0.014091508463025,0.0,0.0,0.0,-0.0076586194336414,60.0,-19.341449737548828,-0.0,-6.803632857099728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7848205566406,0.0,0.0,9.36678407015279e-05,292.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3811950683594,0.0,0.0,9.863627929007636e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7888488769531,0.0,0.0,7.28527593309991e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5688171386719,0.0,0.0,9.863683226285502e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,0.0004678880504798,283.287353515625,294.1499938964844,253.66929626464844,252.9066772460937,255.75119018554688,253.7053375244141,281.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-19.32342529296875,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7848205566406,0.0,0.0,9.36678407015279e-05,292.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3811950683594,0.0,0.0,9.863627929007636e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7888488769531,0.0,0.0,7.28527593309991e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5688171386719,0.0,0.0,9.863683226285502e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958190917969,0.0,0.0,0.0004678880504798,283.287353515625,294.1499938964844,253.66929626464844,252.9066772460937,255.75119018554688,253.7053375244141,281.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-19.32342529296875,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7787170410156,0.0,0.0,9.36243450269103e-05,292.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.37762451171875,0.0,0.0,9.859048441285267e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78271484375,0.0,0.0,7.281893340405077e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5640563964844,0.0,0.0,9.859103010967374e-05,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852905273437,0.0,0.0,0.0004676707903854,283.2830810546875,294.1499938964844,253.661865234375,252.89990234375,255.73272705078125,253.7009429931641,281.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579901429797473e-09,0.0009975642897188,-0.0136708347126841,0.0,0.0,0.0,-0.0075790132395923,60.0,-19.314632415771484,-0.0,-6.78493847772188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7726135253906,0.0,0.0,9.358023817185313e-05,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3740234375,0.0,0.0,9.854403469944371e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.776611328125,0.0,0.0,7.278462726389989e-05,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.559326171875,0.0,0.0,9.85445803962648e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748229980469,0.0,0.0,0.0004674504743888,283.2787780761719,294.1499938964844,253.6542205810547,252.8929443359375,255.7143402099609,253.6962738037109,281.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.5249356201159125e-09,0.0009970943210646,-0.0135268373414874,0.0,0.0,0.0,-0.0075517641380429,60.0,-19.305885314941406,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7604675292969,0.0,0.0,9.348901949124412e-05,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36676025390625,0.0,0.0,9.844798478297888e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,7.271367940120399e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5497741699219,0.0,0.0,9.844852320384234e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4539794921875,0.0,0.0,0.000466994853923,283.2701416015625,294.1499938964844,253.6383209228516,252.87852478027344,255.67788696289065,253.6862030029297,281.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961277246475,5.411270098676368e-09,0.0009961223695427,-0.0132290599867701,0.0,0.0,0.0,-0.0074954153969883,60.0,-19.28836441040039,-0.0,-6.765335314184996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7604675292969,0.0,0.0,9.348901949124412e-05,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.36676025390625,0.0,0.0,9.844798478297888e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,7.271367940120399e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5497741699219,0.0,0.0,9.844852320384234e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4539794921875,0.0,0.0,0.000466994853923,283.2701416015625,294.1499938964844,253.6383209228516,252.87852478027344,255.67788696289065,253.6862030029297,281.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961277246475,5.411270098676368e-09,0.0009961223695427,-0.0132290599867701,0.0,0.0,0.0,-0.0074954153969883,60.0,-19.28836441040039,-0.0,-6.765335314184996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.748291015625,0.0,0.0,9.339229291072117e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3594665527344,0.0,0.0,9.834613592829557e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,7.263844599947333e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54022216796875,0.0,0.0,9.834665979724376e-05,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,0.0004665117303375,283.2614440917969,294.1499938964844,253.62161254882807,252.86343383789065,255.641845703125,253.6750946044922,281.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995096983388,5.290741622587802e-09,0.0009950917446985,-0.012913298793137,0.0,0.0,0.0,-0.0074356640689074,60.0,-19.270463943481445,-0.0,-6.7513411750042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.748291015625,0.0,0.0,9.339229291072117e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3594665527344,0.0,0.0,9.834613592829557e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7521667480469,0.0,0.0,7.263844599947333e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.54022216796875,0.0,0.0,9.834665979724376e-05,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,0.0004665117303375,283.2614440917969,294.1499938964844,253.62161254882807,252.86343383789065,255.641845703125,253.6750946044922,281.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995096983388,5.290741622587802e-09,0.0009950917446985,-0.012913298793137,0.0,0.0,0.0,-0.0074356640689074,60.0,-19.270463943481445,-0.0,-6.7513411750042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73614501953125,0.0,0.0,9.328893065685406e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3521423339844,0.0,0.0,9.82373021543026e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.739990234375,0.0,0.0,7.255806121975183e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5306396484375,0.0,0.0,9.82378187472932e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41265869140625,0.0,0.0,0.000465995457489,283.2527160644531,294.1499938964844,253.6041259765625,252.8477020263672,255.60614013671875,253.6631622314453,281.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939955780282,5.161950866749976e-09,0.0009939904557541,-0.0125758871436119,0.0,0.0,0.0,-0.0073718172498047,60.0,-19.25191879272461,-0.0,-6.736404145613052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73614501953125,0.0,0.0,9.328893065685406e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3521423339844,0.0,0.0,9.82373021543026e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.739990234375,0.0,0.0,7.255806121975183e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5306396484375,0.0,0.0,9.82378187472932e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41265869140625,0.0,0.0,0.000465995457489,283.2527160644531,294.1499938964844,253.6041259765625,252.8477020263672,255.60614013671875,253.6631622314453,281.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939955780282,5.161950866749976e-09,0.0009939904557541,-0.0125758871436119,0.0,0.0,0.0,-0.0073718172498047,60.0,-19.25191879272461,-0.0,-6.736404145613052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7240295410156,0.0,0.0,9.317711374023928e-05,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3447265625,0.0,0.0,9.811954805627464e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7278137207031,0.0,0.0,7.247108442243189e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52105712890625,0.0,0.0,9.812006464926526e-05,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921813964844,0.0,0.0,0.0004654368967749,283.2439270019531,294.1499938964844,253.5858612060547,252.83132934570312,255.5708465576172,253.650390625,281.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992803950794,5.02261343626742e-09,0.0009927989449352,-0.0122108422219753,0.0,0.0,0.0,-0.0073027415201067,60.0,-19.23227310180664,-0.0,-6.720262035742054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7240295410156,0.0,0.0,9.317711374023928e-05,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3447265625,0.0,0.0,9.811954805627464e-05,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7278137207031,0.0,0.0,7.247108442243189e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.52105712890625,0.0,0.0,9.812006464926526e-05,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3921813964844,0.0,0.0,0.0004654368967749,283.2439270019531,294.1499938964844,253.5858612060547,252.83132934570312,255.5708465576172,253.650390625,281.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992803950794,5.02261343626742e-09,0.0009927989449352,-0.0122108422219753,0.0,0.0,0.0,-0.0073027415201067,60.0,-19.23227310180664,-0.0,-6.720262035742054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.71795654296875,0.0,0.0,9.31188915274106e-05,292.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.34100341796875,0.0,0.0,9.805824811337516e-05,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7217102050781,0.0,0.0,7.242580613819882e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5162353515625,0.0,0.0,9.805875743040816e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38201904296875,0.0,0.0,0.0004651460913009,283.2395324707031,294.1499938964844,253.5764617919922,252.8229217529297,255.5532989501953,253.643783569336,281.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183573544,4.950069243392363e-09,0.0009921786841005,-0.0120207834988832,0.0,0.0,0.0,-0.007266778498888,60.0,-19.222131729125977,-0.0,-6.711865552233577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7119140625,0.0,0.0,9.30584646994248e-05,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3372802734375,0.0,0.0,9.799461986403912e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.71563720703125,0.0,0.0,7.237881072796881e-05,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5114440917969,0.0,0.0,9.79951219051145e-05,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,0.0004648442845791,283.235107421875,294.1499938964844,253.56686401367188,252.81434631347656,255.5358428955078,253.6370086669922,281.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991539680399,4.874779691022013e-09,0.0009915347909554,-0.0118235312402248,0.0,0.0,0.0,-0.0072294538840651,60.0,-19.211700439453125,-0.0,-6.7031571404641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6997985839844,0.0,0.0,9.293300536228344e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32977294921875,0.0,0.0,9.78625103016384e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7034912109375,0.0,0.0,7.228122558444738e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5018005371094,0.0,0.0,9.786301234271376e-05,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516540527344,0.0,0.0,0.0004642176209017,283.2262268066406,294.1499938964844,253.54714965820312,252.7967834472656,255.5011444091797,253.62307739257807,281.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.7184558482626934e-09,0.0009901981102302,-0.0114139709621667,0.0,0.0,0.0,-0.0071519576013088,60.0,-19.190185546875,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6997985839844,0.0,0.0,9.293300536228344e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.32977294921875,0.0,0.0,9.78625103016384e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7034912109375,0.0,0.0,7.228122558444738e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5018005371094,0.0,0.0,9.786301234271376e-05,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516540527344,0.0,0.0,0.0004642176209017,283.2262268066406,294.1499938964844,253.54714965820312,252.7967834472656,255.5011444091797,253.62307739257807,281.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.7184558482626934e-09,0.0009901981102302,-0.0114139709621667,0.0,0.0,0.0,-0.0071519576013088,60.0,-19.190185546875,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6877136230469,0.0,0.0,9.28037625271827e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.322265625,0.0,0.0,9.77264135144651e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6913757324219,0.0,0.0,7.218070095404983e-05,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,9.772690827958286e-05,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,0.0004635720397345,283.21728515625,294.1499938964844,253.5267333984375,252.7786407470703,255.4667205810547,253.608642578125,281.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-19.16803550720215,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6877136230469,0.0,0.0,9.28037625271827e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.322265625,0.0,0.0,9.77264135144651e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6913757324219,0.0,0.0,7.218070095404983e-05,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4921569824219,0.0,0.0,9.772690827958286e-05,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,0.0004635720397345,283.21728515625,294.1499938964844,253.5267333984375,252.7786407470703,255.4667205810547,253.608642578125,281.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-19.16803550720215,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6756591796875,0.0,0.0,9.267470886697991e-05,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3146667480469,0.0,0.0,9.7590520454105e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.67926025390625,0.0,0.0,7.208032911876217e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48248291015625,0.0,0.0,9.759100794326514e-05,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31158447265625,0.0,0.0,0.0004629274189937,283.2083435058594,294.1499938964844,253.505615234375,252.7599334716797,255.4326019287109,253.5937347412109,281.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-19.14594459533692,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6756591796875,0.0,0.0,9.267470886697991e-05,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3146667480469,0.0,0.0,9.7590520454105e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.67926025390625,0.0,0.0,7.208032911876217e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48248291015625,0.0,0.0,9.759100794326514e-05,291.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31158447265625,0.0,0.0,0.0004629274189937,283.2083435058594,294.1499938964844,253.505615234375,252.7599334716797,255.4326019287109,253.5937347412109,281.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-19.14594459533692,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6636047363281,0.0,0.0,9.255043551092967e-05,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070373535156,0.0,0.0,9.74596623564139e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.66717529296875,0.0,0.0,7.198367529781535e-05,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4727783203125,0.0,0.0,9.746014256961644e-05,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2917175292969,0.0,0.0,0.0004623066633939,283.1993103027344,294.1499938964844,253.48385620117188,252.74069213867188,255.3987579345703,253.5783843994141,281.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241768269963586e-09,0.0009861218277364,-0.0101650422438979,0.0,0.0,0.0,-0.006915642414242,60.0,-19.12478446960449,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6636047363281,0.0,0.0,9.255043551092967e-05,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3070373535156,0.0,0.0,9.74596623564139e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.66717529296875,0.0,0.0,7.198367529781535e-05,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4727783203125,0.0,0.0,9.746014256961644e-05,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2917175292969,0.0,0.0,0.0004623066633939,283.1993103027344,294.1499938964844,253.48385620117188,252.74069213867188,255.3987579345703,253.5783843994141,281.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241768269963586e-09,0.0009861218277364,-0.0101650422438979,0.0,0.0,0.0,-0.006915642414242,60.0,-19.12478446960449,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6575927734375,0.0,0.0,9.249193681171164e-05,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3031921386719,0.0,0.0,9.739806409925222e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6611328125,0.0,0.0,7.193817145889625e-05,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4679260253906,0.0,0.0,9.739853703649716e-05,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2818603515625,0.0,0.0,0.0004620144609361,283.1947937011719,294.1499938964844,253.4727325439453,252.7308654785156,255.3819274902344,253.570541381836,281.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855026146396,4.1688763552372166e-09,0.0009854985401034,-0.0099740615114569,0.0,0.0,0.0,-0.0068795066326856,60.0,-19.114904403686523,-0.0,-6.621780812565703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65155029296875,0.0,0.0,9.24361011129804e-05,292.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2993469238281,0.0,0.0,9.7339267085772e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.65509033203125,0.0,0.0,7.189474126789719e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.46307373046875,0.0,0.0,9.733974002301692e-05,291.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2720031738281,0.0,0.0,0.0004617355589289,283.1902770996094,294.1499938964844,253.46144104003903,252.72091674804688,255.3651580810547,253.5626220703125,281.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.099301342819217e-09,0.0009849035413935,-0.009791768155992,0.0,0.0,0.0,-0.0068450151011347,60.0,-19.105525970458984,-0.0,-6.613787206788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6395263671875,0.0,0.0,9.233639138983564e-05,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2916259765625,0.0,0.0,9.723427501739934e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6430053710937,0.0,0.0,7.181719411164522e-05,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,9.723474067868664e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523803710937,0.0,0.0,0.0004612375341821,283.1811828613281,294.1499938964844,253.4384155273437,252.70065307617188,255.331771850586,253.5464324951172,281.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-19.08913803100586,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6395263671875,0.0,0.0,9.233639138983564e-05,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2916259765625,0.0,0.0,9.723427501739934e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6430053710937,0.0,0.0,7.181719411164522e-05,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.453369140625,0.0,0.0,9.723474067868664e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523803710937,0.0,0.0,0.0004612375341821,283.1811828613281,294.1499938964844,253.4384155273437,252.70065307617188,255.331771850586,253.5464324951172,281.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-19.08913803100586,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6275329589844,0.0,0.0,9.225572284776716e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.28387451171875,0.0,0.0,9.714932821225376e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6309509277344,0.0,0.0,7.175445352913812e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.443603515625,0.0,0.0,9.714979387354106e-05,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.23291015625,0.0,0.0,0.0004608345916494,283.1720275878906,294.1499938964844,253.414794921875,252.67990112304688,255.29861450195312,253.5297393798828,281.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829853661358,3.8745442410004224e-09,0.0009829815244302,-0.0092028779909014,0.0,0.0,0.0,-0.0067335925996303,60.0,-19.07668685913086,-0.0,-6.587997347651253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6275329589844,0.0,0.0,9.225572284776716e-05,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.28387451171875,0.0,0.0,9.714932821225376e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6309509277344,0.0,0.0,7.175445352913812e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.443603515625,0.0,0.0,9.714979387354106e-05,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.23291015625,0.0,0.0,0.0004608345916494,283.1720275878906,294.1499938964844,253.414794921875,252.67990112304688,255.29861450195312,253.5297393798828,281.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829853661358,3.8745442410004224e-09,0.0009829815244302,-0.0092028779909014,0.0,0.0,0.0,-0.0067335925996303,60.0,-19.07668685913086,-0.0,-6.587997347651253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155090332031,0.0,0.0,9.219717321684584e-05,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.27606201171875,0.0,0.0,9.708767902338876e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.618896484375,0.0,0.0,7.170891331043094e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.433837890625,0.0,0.0,9.708813740871848e-05,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2135009765625,0.0,0.0,0.000460542156361,283.162841796875,294.1499938964844,253.3905792236328,252.6586761474609,255.265625,253.51248168945312,281.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823612635955,3.801583048357315e-09,0.0009823575383052,-0.009011710062623,0.0,0.0,0.0,-0.0066974218934774,60.0,-19.068761825561523,-0.0,-6.579635680736828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
