time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603720,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6155090332031,0.0,0.0,9.219717321684584e-05,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.27606201171875,0.0,0.0,9.708767902338876e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.618896484375,0.0,0.0,7.170891331043094e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.433837890625,0.0,0.0,9.708813740871848e-05,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2135009765625,0.0,0.0,0.000460542156361,283.162841796875,294.1499938964844,253.3905792236328,252.6586761474609,255.265625,253.51248168945312,281.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823612635955,3.801583048357315e-09,0.0009823575383052,-0.009011710062623,0.0,0.0,0.0,-0.0066974218934774,60.0,-19.068761825561523,-0.0,-6.579635680736828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6034851074219,0.0,0.0,9.216361650032924e-05,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2681884765625,0.0,0.0,9.70523469732143e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6068420410156,0.0,0.0,7.168281445046887e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4240417480469,0.0,0.0,9.705279808258638e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942138671875,0.0,0.0,0.0004603745474014,283.1535949707031,294.1499938964844,253.3658142089844,252.63699340820312,255.23280334472656,253.49449157714844,281.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820035193115,3.759759614752056e-09,0.0009819997940212,-0.0089021259918808,0.0,0.0,0.0,-0.0066766878589987,60.0,-19.06624794006348,-0.0,-6.574845201612335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6034851074219,0.0,0.0,9.216361650032924e-05,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2681884765625,0.0,0.0,9.70523469732143e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6068420410156,0.0,0.0,7.168281445046887e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4240417480469,0.0,0.0,9.705279808258638e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942138671875,0.0,0.0,0.0004603745474014,283.1535949707031,294.1499938964844,253.3658142089844,252.63699340820312,255.23280334472656,253.49449157714844,281.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820035193115,3.759759614752056e-09,0.0009819997940212,-0.0089021259918808,0.0,0.0,0.0,-0.0066766878589987,60.0,-19.06624794006348,-0.0,-6.574845201612335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.5975036621094,0.0,0.0,9.215536556439474e-05,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.26422119140625,0.0,0.0,9.704365947982296e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.600830078125,0.0,0.0,7.167639705585316e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4191589355469,0.0,0.0,9.704410331323744e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1846008300781,0.0,0.0,0.0004603333363775,283.1489562988281,294.1499938964844,253.3532257080078,252.62599182128903,255.2164459228516,253.48521423339844,281.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819155093282,3.7494714000274615e-09,0.0009819117840379,-0.0088751688599586,0.0,0.0,0.0,-0.0066715874709188,60.0,-19.066875457763672,-0.0,-6.573667121756446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.59149169921875,0.0,0.0,9.215378668159246e-05,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.26025390625,0.0,0.0,9.704200056148692e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.59478759765625,0.0,0.0,7.167516741901636e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.41424560546875,0.0,0.0,9.70424443949014e-05,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.17498779296875,0.0,0.0,0.0004603254783432,283.1443176269531,294.1499938964844,253.34051513671875,252.6148834228516,255.2001342773437,253.4757232666016,281.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.747500088024935e-09,0.0009818949038162,-0.0088700046762824,0.0,0.0,0.0,-0.0066706100478768,60.0,-19.06888008117676,-0.0,-6.573441879709209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5794677734375,0.0,0.0,9.216876060236244e-05,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2522888183594,0.0,0.0,9.705777483759448e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5827331542969,0.0,0.0,7.168681622715667e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4043884277344,0.0,0.0,9.705821139505132e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1558837890625,0.0,0.0,0.0004604003042913,283.13494873046875,294.1499938964844,253.314682006836,252.5923614501953,255.1675720214844,253.4560089111328,281.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820580016821,3.766142953054441e-09,0.0009820542763918,-0.0089188516139984,0.0,0.0,0.0,-0.0066798515617847,60.0,-19.076961517333984,-0.0,-6.575576350087431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5794677734375,0.0,0.0,9.216876060236244e-05,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2522888183594,0.0,0.0,9.705777483759448e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5827331542969,0.0,0.0,7.168681622715667e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4043884277344,0.0,0.0,9.705821139505132e-05,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1558837890625,0.0,0.0,0.0004604003042913,283.13494873046875,294.1499938964844,253.314682006836,252.5923614501953,255.1675720214844,253.4560089111328,281.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820580016821,3.766142953054441e-09,0.0009820542763918,-0.0089188516139984,0.0,0.0,0.0,-0.0066798515617847,60.0,-19.076961517333984,-0.0,-6.575576350087431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56744384765625,0.0,0.0,9.220656647812576e-05,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2442321777344,0.0,0.0,9.709758887765928e-05,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5706787109375,0.0,0.0,7.171621837187558e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3945007324219,0.0,0.0,9.709801815915851e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1368408203125,0.0,0.0,0.0004605891590472,283.12554931640625,294.1499938964844,253.28836059570312,252.56944274902344,255.13511657714844,253.43521118164065,281.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460565865,3.813224402904325e-09,0.0009824567241594,-0.0090422118082642,0.0,0.0,0.0,-0.0067031914368271,60.0,-19.09033966064453,-0.0,-6.58096936945185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.56744384765625,0.0,0.0,9.220656647812576e-05,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2442321777344,0.0,0.0,9.709758887765928e-05,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5706787109375,0.0,0.0,7.171621837187558e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3945007324219,0.0,0.0,9.709801815915851e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1368408203125,0.0,0.0,0.0004605891590472,283.12554931640625,294.1499938964844,253.28836059570312,252.56944274902344,255.13511657714844,253.43521118164065,281.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460565865,3.813224402904325e-09,0.0009824567241594,-0.0090422118082642,0.0,0.0,0.0,-0.0067031914368271,60.0,-19.09033966064453,-0.0,-6.58096936945185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.555419921875,0.0,0.0,9.226467227563262e-05,291.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.23614501953125,0.0,0.0,9.715877968119456e-05,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5586242675781,0.0,0.0,7.176140934461728e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.38458251953125,0.0,0.0,9.71592089626938e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.11785888671875,0.0,0.0,0.0004608794406522,283.1160888671875,294.1499938964844,253.2615661621093,252.546142578125,255.1027374267578,253.4132232666016,281.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830795461311,3.885606059128577e-09,0.0009830757044255,-0.0092318626120686,0.0,0.0,0.0,-0.0067390743643045,60.0,-19.108537673950195,-0.0,-6.589264955891849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.555419921875,0.0,0.0,9.226467227563262e-05,291.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.23614501953125,0.0,0.0,9.715877968119456e-05,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5586242675781,0.0,0.0,7.176140934461728e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.38458251953125,0.0,0.0,9.71592089626938e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.11785888671875,0.0,0.0,0.0004608794406522,283.1160888671875,294.1499938964844,253.2615661621093,252.546142578125,255.1027374267578,253.4132232666016,281.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830795461311,3.885606059128577e-09,0.0009830757044255,-0.0092318626120686,0.0,0.0,0.0,-0.0067390743643045,60.0,-19.108537673950195,-0.0,-6.589264955891849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5433959960937,0.0,0.0,9.23395564313978e-05,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2279968261719,0.0,0.0,9.723764378577472e-05,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5465393066406,0.0,0.0,7.181965338531882e-05,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746032714844,0.0,0.0,9.723806579131632e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,0.000461253512185,283.1065979003906,294.1499938964844,253.2343139648437,252.52247619628903,255.0704345703125,253.38999938964844,281.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838772239163,3.978885665389953e-09,0.0009838732657954,-0.0094762677326798,0.0,0.0,0.0,-0.0067853168584406,60.0,-19.1308536529541,-0.0,-6.599963597864189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5433959960937,0.0,0.0,9.23395564313978e-05,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2279968261719,0.0,0.0,9.723764378577472e-05,290.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5465393066406,0.0,0.0,7.181965338531882e-05,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746032714844,0.0,0.0,9.723806579131632e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.09893798828125,0.0,0.0,0.000461253512185,283.1065979003906,294.1499938964844,253.2343139648437,252.52247619628903,255.0704345703125,253.38999938964844,281.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838772239163,3.978885665389953e-09,0.0009838732657954,-0.0094762677326798,0.0,0.0,0.0,-0.0067853168584406,60.0,-19.1308536529541,-0.0,-6.599963597864189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.537353515625,0.0,0.0,9.238228085450828e-05,291.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239074707031,0.0,0.0,9.728263830766082e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5404968261719,0.0,0.0,7.185288268374279e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.36962890625,0.0,0.0,9.728305303724484e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0895080566406,0.0,0.0,0.0004614669305738,283.101806640625,294.1499938964844,253.22052001953125,252.5105133056641,255.05430603027344,253.37789916992188,281.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843324078246,4.0321106453689035e-09,0.0009843283332884,-0.0096157221123576,0.0,0.0,0.0,-0.0068117026239633,60.0,-19.14340782165528,-0.0,-6.60607213376352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.53131103515625,0.0,0.0,9.242793021257968e-05,291.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.21978759765625,0.0,0.0,9.733070328366011e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.534423828125,0.0,0.0,7.18883893569e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3646240234375,0.0,0.0,9.733112528920174e-05,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0801086425781,0.0,0.0,0.0004616949590854,283.0970153808594,294.1499938964844,253.2066192626953,252.4984741210937,255.0381774902344,253.36544799804688,281.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848186746239,4.0889749364225744e-09,0.0009848146000877,-0.0097647123038768,0.0,0.0,0.0,-0.0068398928269743,60.0,-19.156742095947266,-0.0,-6.612601310962418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5192565917969,0.0,0.0,9.252605377696456e-05,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2115173339844,0.0,0.0,9.743403643369676e-05,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223083496094,0.0,0.0,7.196470687631518e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3545837402344,0.0,0.0,9.743445116328076e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0613098144531,0.0,0.0,0.0004621851257979,283.0873718261719,294.1499938964844,253.17849731445312,252.47413635253903,255.00596618652344,253.3396759033203,281.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858640842139,4.211210491433803e-09,0.0009858598932623,-0.0100849801674485,0.0,0.0,0.0,-0.0069004902616143,60.0,-19.185264587402344,-0.0,-6.626647319762925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5192565917969,0.0,0.0,9.252605377696456e-05,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2115173339844,0.0,0.0,9.743403643369676e-05,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5223083496094,0.0,0.0,7.196470687631518e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3545837402344,0.0,0.0,9.743445116328076e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0613098144531,0.0,0.0,0.0004621851257979,283.0873718261719,294.1499938964844,253.17849731445312,252.47413635253903,255.00596618652344,253.3396759033203,281.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858640842139,4.211210491433803e-09,0.0009858598932623,-0.0100849801674485,0.0,0.0,0.0,-0.0069004902616143,60.0,-19.185264587402344,-0.0,-6.626647319762925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50714111328125,0.0,0.0,9.26296997931786e-05,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2032165527344,0.0,0.0,9.754319034982473e-05,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5101928710937,0.0,0.0,7.204532448668033e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.344482421875,0.0,0.0,9.754359780345112e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0426025390625,0.0,0.0,0.0004627029120456,283.07769775390625,294.1499938964844,253.1499938964844,252.4495086669922,254.97378540039065,253.31260681152344,281.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869682835415,4.340332981911388e-09,0.0009869639761745,-0.010423288680613,0.0,0.0,0.0,-0.0069645019248127,60.0,-19.215818405151367,-0.0,-6.641500505111253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.50714111328125,0.0,0.0,9.26296997931786e-05,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2032165527344,0.0,0.0,9.754319034982473e-05,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5101928710937,0.0,0.0,7.204532448668033e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.344482421875,0.0,0.0,9.754359780345112e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0426025390625,0.0,0.0,0.0004627029120456,283.07769775390625,294.1499938964844,253.1499938964844,252.4495086669922,254.97378540039065,253.31260681152344,281.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869682835415,4.340332981911388e-09,0.0009869639761745,-0.010423288680613,0.0,0.0,0.0,-0.0069645019248127,60.0,-19.215818405151367,-0.0,-6.641500505111253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4950256347656,0.0,0.0,9.274007607018576e-05,291.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19482421875,0.0,0.0,9.765942377271132e-05,290.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.498046875,0.0,0.0,7.213116623461246e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343811035156,0.0,0.0,9.765982395038007e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.02392578125,0.0,0.0,0.0004632542550098,283.06793212890625,294.1499938964844,253.11959838867188,252.4232635498047,254.94161987304688,253.28428649902344,281.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881441947072,4.477829662619115e-09,0.000988139770925,-0.0107835344970226,0.0,0.0,0.0,-0.0070326644927263,60.0,-19.248414993286133,-0.0,-6.657335660520404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4950256347656,0.0,0.0,9.274007607018576e-05,291.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.19482421875,0.0,0.0,9.765942377271132e-05,290.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.498046875,0.0,0.0,7.213116623461246e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3343811035156,0.0,0.0,9.765982395038007e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.02392578125,0.0,0.0,0.0004632542550098,283.06793212890625,294.1499938964844,253.11959838867188,252.4232635498047,254.94161987304688,253.28428649902344,281.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881441947072,4.477829662619115e-09,0.000988139770925,-0.0107835344970226,0.0,0.0,0.0,-0.0070326644927263,60.0,-19.248414993286133,-0.0,-6.657335660520404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48291015625,0.0,0.0,9.285785199608654e-05,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,9.778344974620268e-05,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4858703613281,0.0,0.0,7.222277781693265e-05,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.32421875,0.0,0.0,9.778384992387146e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0052795410156,0.0,0.0,0.0004638425889424,283.0581359863281,294.1499938964844,253.08599853515625,252.394287109375,254.90939331054688,253.2542724609375,281.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893990354612,4.624553628929107e-09,0.0009893943788483,-0.0111679509282112,0.0,0.0,0.0,-0.0071054021827876,60.0,-19.284330368041992,-0.0,-6.674254393601586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.48291015625,0.0,0.0,9.285785199608654e-05,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1863708496094,0.0,0.0,9.778344974620268e-05,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4858703613281,0.0,0.0,7.222277781693265e-05,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.32421875,0.0,0.0,9.778384992387146e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0052795410156,0.0,0.0,0.0004638425889424,283.0581359863281,294.1499938964844,253.08599853515625,252.394287109375,254.90939331054688,253.2542724609375,281.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893990354612,4.624553628929107e-09,0.0009893943788483,-0.0111679509282112,0.0,0.0,0.0,-0.0071054021827876,60.0,-19.284330368041992,-0.0,-6.674254393601586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4768371582031,0.0,0.0,9.29192319745198e-05,291.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.18212890625,0.0,0.0,9.784808935364708e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4797668457031,0.0,0.0,7.22705153748393e-05,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3191223144531,0.0,0.0,9.784848225535824e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9960021972656,0.0,0.0,0.0004641491977963,283.0531921386719,294.1499938964844,253.0680694580078,252.3788604736328,254.89324951171875,253.23849487304688,281.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900529403239,4.701016020902671e-09,0.0009900481672957,-0.0113682802766561,0.0,0.0,0.0,-0.007143307942897,60.0,-19.30364799499512,-0.0,-6.683079334379728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.47076416015625,0.0,0.0,9.298183431383222e-05,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1778564453125,0.0,0.0,9.791400952963158e-05,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4736633300781,0.0,0.0,7.231919880723581e-05,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3139953613281,0.0,0.0,9.791440970730036e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9867248535156,0.0,0.0,0.0004644619184546,283.0482482910156,294.1499938964844,253.04946899414065,252.3628387451172,254.8770751953125,253.22218322753903,281.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900297113365e-09,0.0009907151106745,-0.011572603136301,0.0,0.0,0.0,-0.0071819694712758,60.0,-19.323740005493164,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4585876464844,0.0,0.0,9.310949826613069e-05,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1692810058594,0.0,0.0,9.804845467442648e-05,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4614562988281,0.0,0.0,7.241850107675418e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.30377197265625,0.0,0.0,9.804884757613765e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9682006835937,0.0,0.0,0.0004650996706914,283.038330078125,294.1499938964844,253.0103302001953,252.32913208007807,254.84458923339844,253.1878662109375,281.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938048192570932e-09,0.000992075074464,-0.0119892908260226,0.0,0.0,0.0,-0.0072608152404427,60.0,-19.366003036499023,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4585876464844,0.0,0.0,9.310949826613069e-05,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1692810058594,0.0,0.0,9.804845467442648e-05,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4614562988281,0.0,0.0,7.241850107675418e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.30377197265625,0.0,0.0,9.804884757613765e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9682006835937,0.0,0.0,0.0004650996706914,283.038330078125,294.1499938964844,253.0103302001953,252.32913208007807,254.84458923339844,253.1878662109375,281.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938048192570932e-09,0.000992075074464,-0.0119892908260226,0.0,0.0,0.0,-0.0072608152404427,60.0,-19.366003036499023,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4463806152344,0.0,0.0,9.323849371867254e-05,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16064453125,0.0,0.0,9.818429680308328e-05,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.44921875,0.0,0.0,7.251882925629616e-05,290.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.29345703125,0.0,0.0,9.818468242883682e-05,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9497375488281,0.0,0.0,0.0004657440294977,283.0283203125,294.1499938964844,252.9688873291016,252.2934417724609,254.81190490722656,253.1511993408203,281.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098744981779646e-09,0.0009934492409229,-0.0124102979898452,0.0,0.0,0.0,-0.0073404796421527,60.0,-19.410520553588867,-0.0,-6.7290791605501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4463806152344,0.0,0.0,9.323849371867254e-05,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16064453125,0.0,0.0,9.818429680308328e-05,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.44921875,0.0,0.0,7.251882925629616e-05,290.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.29345703125,0.0,0.0,9.818468242883682e-05,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9497375488281,0.0,0.0,0.0004657440294977,283.0283203125,294.1499938964844,252.9688873291016,252.2934417724609,254.81190490722656,253.1511993408203,281.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098744981779646e-09,0.0009934492409229,-0.0124102979898452,0.0,0.0,0.0,-0.0073404796421527,60.0,-19.410520553588867,-0.0,-6.7290791605501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43414306640625,0.0,0.0,9.336684161098674e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1519470214844,0.0,0.0,9.831945499172434e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369812011719,0.0,0.0,7.261865539476275e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2831420898437,0.0,0.0,9.83198406174779e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313049316406,0.0,0.0,0.0004663851577788,283.0182800292969,294.1499938964844,252.9254150390625,252.25601196289065,254.779037475586,253.11248779296875,281.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.258639745875371e-09,0.0009948165388777,-0.0128291975706815,0.0,0.0,0.0,-0.0074197463691234,60.0,-19.45653533935547,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.43414306640625,0.0,0.0,9.336684161098674e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1519470214844,0.0,0.0,9.831945499172434e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4369812011719,0.0,0.0,7.261865539476275e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2831420898437,0.0,0.0,9.83198406174779e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313049316406,0.0,0.0,0.0004663851577788,283.0182800292969,294.1499938964844,252.9254150390625,252.25601196289065,254.779037475586,253.11248779296875,281.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.258639745875371e-09,0.0009948165388777,-0.0128291975706815,0.0,0.0,0.0,-0.0074197463691234,60.0,-19.45653533935547,-0.0,-6.747616509983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4219055175781,0.0,0.0,9.349206084152684e-05,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1431884765625,0.0,0.0,9.84513171715662e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246826171875,0.0,0.0,7.27160440874286e-05,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27276611328125,0.0,0.0,9.845169552136213e-05,291.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91290283203125,0.0,0.0,0.000467010657303,283.0081481933594,294.1499938964844,252.8802185058593,252.2170867919922,254.74591064453125,253.07147216796875,281.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-19.50361061096192,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4219055175781,0.0,0.0,9.349206084152684e-05,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1431884765625,0.0,0.0,9.84513171715662e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4246826171875,0.0,0.0,7.27160440874286e-05,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.27276611328125,0.0,0.0,9.845169552136213e-05,291.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91290283203125,0.0,0.0,0.000467010657303,283.0081481933594,294.1499938964844,252.8802185058593,252.2170867919922,254.74591064453125,253.07147216796875,281.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-19.50361061096192,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.415771484375,0.0,0.0,9.35528805712238e-05,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387939453125,0.0,0.0,9.851536742644385e-05,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4185485839844,0.0,0.0,7.276335236383602e-05,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2675476074219,0.0,0.0,9.851574577623978e-05,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9037170410156,0.0,0.0,0.0004673144721891,283.0030822753906,294.1499938964844,252.8570709228516,252.1971435546875,254.7292633056641,253.05015563964844,281.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401910890341e-09,0.0009967983933165,-0.0134363677352666,0.0,0.0,0.0,-0.007534640841186,60.0,-19.527318954467773,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4096374511719,0.0,0.0,9.361227421322836e-05,291.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1343688964844,0.0,0.0,9.857791883405298e-05,290.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4123840332031,0.0,0.0,7.280954741872847e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2623291015625,0.0,0.0,9.85782899078913e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8945617675781,0.0,0.0,0.0004676112148445,282.9979858398437,294.1499938964844,252.83360290527344,252.1769256591797,254.7125244140625,253.0283050537109,281.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400495927657e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-19.5510368347168,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3973693847656,0.0,0.0,9.372605563839898e-05,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1255187988281,0.0,0.0,9.869773202808574e-05,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40008544921875,0.0,0.0,7.289803761523217e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2518920898437,0.0,0.0,9.869810310192406e-05,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87628173828125,0.0,0.0,0.0004681795544456,282.9877624511719,294.1499938964844,252.78585815429688,252.13577270507807,254.67886352539065,252.98321533203125,281.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-19.598228454589844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3973693847656,0.0,0.0,9.372605563839898e-05,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1255187988281,0.0,0.0,9.869773202808574e-05,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40008544921875,0.0,0.0,7.289803761523217e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2518920898437,0.0,0.0,9.869810310192406e-05,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87628173828125,0.0,0.0,0.0004681795544456,282.9877624511719,294.1499938964844,252.78585815429688,252.13577270507807,254.67886352539065,252.98321533203125,281.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-19.598228454589844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.38507080078125,0.0,0.0,9.383199358126149e-05,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1165771484375,0.0,0.0,9.880930156214164e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3877258300781,0.0,0.0,7.29804378352128e-05,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2413635253906,0.0,0.0,9.880966536002234e-05,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8580322265625,0.0,0.0,0.0004687087784986,282.9774780273437,294.1499938964844,252.73727416992188,252.0938873291016,254.6448974609375,252.93634033203125,281.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-19.644655227661133,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.38507080078125,0.0,0.0,9.383199358126149e-05,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1165771484375,0.0,0.0,9.880930156214164e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3877258300781,0.0,0.0,7.29804378352128e-05,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2413635253906,0.0,0.0,9.880966536002234e-05,291.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8580322265625,0.0,0.0,0.0004687087784986,282.9774780273437,294.1499938964844,252.73727416992188,252.0938873291016,254.6448974609375,252.93634033203125,281.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-19.644655227661133,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
