time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606060,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.37274169921875,0.0,0.0,9.392925858264788e-05,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075744628906,0.0,0.0,9.891172521747647e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3753662109375,0.0,0.0,7.305608596652746e-05,290.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2308349609375,0.0,0.0,9.89120890153572e-05,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8398132324219,0.0,0.0,0.0004691946378443,282.9671325683594,294.1499938964844,252.68817138671875,252.051513671875,254.6106109619141,252.8880310058593,281.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-19.689905166625977,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.37274169921875,0.0,0.0,9.392925858264788e-05,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1075744628906,0.0,0.0,9.891172521747647e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3753662109375,0.0,0.0,7.305608596652746e-05,290.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2308349609375,0.0,0.0,9.89120890153572e-05,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8398132324219,0.0,0.0,0.0004691946378443,282.9671325683594,294.1499938964844,252.68817138671875,252.051513671875,254.6106109619141,252.8880310058593,281.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670873142778,60.0,-19.689905166625977,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3603820800781,0.0,0.0,9.401733404956758e-05,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0985412597656,0.0,0.0,9.90044791251421e-05,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3630065917969,0.0,0.0,7.312459638342261e-05,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2202453613281,0.0,0.0,9.90048356470652e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216552734375,0.0,0.0,0.0004696346295531,282.95672607421875,294.1499938964844,252.6388397216797,252.0089111328125,254.5760498046875,252.83859252929688,281.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-19.733606338500977,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.3603820800781,0.0,0.0,9.401733404956758e-05,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0985412597656,0.0,0.0,9.90044791251421e-05,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3630065917969,0.0,0.0,7.312459638342261e-05,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2202453613281,0.0,0.0,9.90048356470652e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216552734375,0.0,0.0,0.0004696346295531,282.95672607421875,294.1499938964844,252.6388397216797,252.0089111328125,254.5760498046875,252.83859252929688,281.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-19.733606338500977,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3542175292969,0.0,0.0,9.405779564986004e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.093994140625,0.0,0.0,9.904708713293076e-05,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3568115234375,0.0,0.0,7.315606490010396e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2149658203125,0.0,0.0,9.904744365485384e-05,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8126220703125,0.0,0.0,0.0004698367556557,282.9515075683594,294.1499938964844,252.6141662597656,251.98760986328125,254.5586395263672,252.8135223388672,281.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119412976346439e-09,0.0010021772468462,-0.0150841735303401,0.0,0.0,0.0,-0.0078464699909091,60.0,-19.75474548339844,-0.0,-6.847847089375136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480224609375,0.0,0.0,9.409799531567842e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.08941650390625,0.0,0.0,9.908942593028768e-05,290.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3506164550781,0.0,0.0,7.31873296899721e-05,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2096252441406,0.0,0.0,9.908977517625316e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8035583496094,0.0,0.0,0.0004700375720858,282.9462890625,294.1499938964844,252.5895538330078,251.96633911132807,254.54116821289065,252.788314819336,281.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026115924119,6.169491584273601e-09,0.0010026054223999,-0.0152153586968779,0.0,0.0,0.0,-0.0078712962567806,60.0,-19.77559280395508,-0.0,-6.853701250975065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.33563232421875,0.0,0.0,9.419234265806152e-05,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08026123046875,0.0,0.0,9.918877185555176e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.33819580078125,0.0,0.0,7.326070772251114e-05,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.198974609375,0.0,0.0,9.918912837747484e-05,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855224609375,0.0,0.0,0.0004705088504124,282.935791015625,294.1499938964844,252.5406494140625,251.924057006836,254.50601196289065,252.7374420166016,281.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036166058853,6.287022458195679e-09,0.0010036103194579,-0.0155232371762394,0.0,0.0,0.0,-0.0079295607283711,60.0,-19.81818199157715,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.33563232421875,0.0,0.0,9.419234265806152e-05,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08026123046875,0.0,0.0,9.918877185555176e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.33819580078125,0.0,0.0,7.326070772251114e-05,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.198974609375,0.0,0.0,9.918912837747484e-05,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855224609375,0.0,0.0,0.0004705088504124,282.935791015625,294.1499938964844,252.5406494140625,251.924057006836,254.50601196289065,252.7374420166016,281.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036166058853,6.287022458195679e-09,0.0010036103194579,-0.0155232371762394,0.0,0.0,0.0,-0.0079295607283711,60.0,-19.81818199157715,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3232421875,0.0,0.0,9.426560427527876e-05,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.071044921875,0.0,0.0,9.926593338605016e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3257751464844,0.0,0.0,7.331769302254543e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.18829345703125,0.0,0.0,9.926627535605804e-05,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7675170898437,0.0,0.0,0.0004708748310804,282.9252319335937,294.1499938964844,252.4923858642578,251.8823089599609,254.4705810546875,252.686264038086,281.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043974034488,6.378293448960903e-09,0.0010043910006061,-0.015762323513627,0.0,0.0,0.0,-0.0079748090356588,60.0,-19.86001205444336,-0.0,-6.878136105115118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3232421875,0.0,0.0,9.426560427527876e-05,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.071044921875,0.0,0.0,9.926593338605016e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3257751464844,0.0,0.0,7.331769302254543e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.18829345703125,0.0,0.0,9.926627535605804e-05,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7675170898437,0.0,0.0,0.0004708748310804,282.9252319335937,294.1499938964844,252.4923858642578,251.8823089599609,254.4705810546875,252.686264038086,281.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043974034488,6.378293448960903e-09,0.0010043910006061,-0.015762323513627,0.0,0.0,0.0,-0.0079748090356588,60.0,-19.86001205444336,-0.0,-6.878136105115118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3108215332031,0.0,0.0,9.427026088815182e-05,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0617980957031,0.0,0.0,9.927083738148212e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3133239746094,0.0,0.0,7.332131644943729e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.17755126953125,0.0,0.0,9.927117935149e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.74957275390625,0.0,0.0,0.0004708980850409,282.91461181640625,294.1499938964844,252.44509887695312,251.8413543701172,254.4349365234375,252.6356201171875,281.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840772668299905e-09,0.0010044407099485,-0.0157774724066257,0.0,0.0,0.0,-0.007977676577866,60.0,-19.89120101928711,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3108215332031,0.0,0.0,9.427026088815182e-05,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0617980957031,0.0,0.0,9.927083738148212e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3133239746094,0.0,0.0,7.332131644943729e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.17755126953125,0.0,0.0,9.927117935149e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.74957275390625,0.0,0.0,0.0004708980850409,282.91461181640625,294.1499938964844,252.44509887695312,251.8413543701172,254.4349365234375,252.6356201171875,281.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840772668299905e-09,0.0010044407099485,-0.0157774724066257,0.0,0.0,0.0,-0.007977676577866,60.0,-19.89120101928711,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2984313964844,0.0,0.0,9.421527647646144e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.052490234375,0.0,0.0,9.921294258674608e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3008728027344,0.0,0.0,7.327854837058112e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16680908203125,0.0,0.0,9.921327728079632e-05,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.731689453125,0.0,0.0,0.0004706234904006,282.90399169921875,294.1499938964844,252.3990478515625,251.80145263671875,254.39910888671875,252.58624267578125,281.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315565403980372e-09,0.0010038550244644,-0.0155980065464973,0.0,0.0,0.0,-0.0079437140375375,60.0,-19.90896415710449,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2984313964844,0.0,0.0,9.421527647646144e-05,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.052490234375,0.0,0.0,9.921294258674608e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3008728027344,0.0,0.0,7.327854837058112e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.16680908203125,0.0,0.0,9.921327728079632e-05,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.731689453125,0.0,0.0,0.0004706234904006,282.90399169921875,294.1499938964844,252.3990478515625,251.80145263671875,254.39910888671875,252.58624267578125,281.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315565403980372e-09,0.0010038550244644,-0.0155980065464973,0.0,0.0,0.0,-0.0079437140375375,60.0,-19.90896415710449,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2922058105469,0.0,0.0,9.416900866199283e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0478210449219,0.0,0.0,9.91642227745615e-05,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2946472167969,0.0,0.0,7.324256148422137e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.16143798828125,0.0,0.0,9.916455746861176e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7227783203125,0.0,0.0,0.0004703923768829,282.8986511230469,294.1499938964844,252.3765869140625,251.7819976806641,254.38113403320312,252.56222534179688,281.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033682920038,6.257915075025266e-09,0.0010033620055764,-0.0154469888657331,0.0,0.0,0.0,-0.0079151336103677,60.0,-19.91288948059082,-0.0,-6.864043911036789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2860107421875,0.0,0.0,9.412337385583668e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0431213378906,0.0,0.0,9.91161650745198e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2884521484375,0.0,0.0,7.320706936297938e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1560363769531,0.0,0.0,9.911649976857008e-05,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7138977050781,0.0,0.0,0.0004701644356828,282.893310546875,294.1499938964844,252.35455322265625,251.76287841796875,254.36314392089844,252.5386505126953,281.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028820252045,6.201052560328435e-09,0.0010028758551925,-0.0152980349957942,0.0,0.0,0.0,-0.0078869452700018,60.0,-19.91520118713379,-0.0,-6.857391809944603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27362060546875,0.0,0.0,9.405039600096644e-05,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03375244140625,0.0,0.0,9.90393164101988e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2760009765625,0.0,0.0,7.315030234167352e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.145263671875,0.0,0.0,9.903964382829145e-05,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6961669921875,0.0,0.0,0.0004697998811025,282.8825988769531,294.1499938964844,252.3119201660156,251.72589111328125,254.3270721435547,252.49270629882807,281.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021042544394,6.1101110837569195e-09,0.0010020980844274,-0.0150598073378205,0.0,0.0,0.0,-0.0078418608754873,60.0,-19.919055938720703,-0.0,-6.846759958989423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27362060546875,0.0,0.0,9.405039600096644e-05,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03375244140625,0.0,0.0,9.90393164101988e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2760009765625,0.0,0.0,7.315030234167352e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.145263671875,0.0,0.0,9.903964382829145e-05,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6961669921875,0.0,0.0,0.0004697998811025,282.8825988769531,294.1499938964844,252.3119201660156,251.72589111328125,254.3270721435547,252.49270629882807,281.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021042544394,6.1101110837569195e-09,0.0010020980844274,-0.0150598073378205,0.0,0.0,0.0,-0.0078418608754873,60.0,-19.919055938720703,-0.0,-6.846759958989423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2611999511719,0.0,0.0,9.397940448252484e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0243225097656,0.0,0.0,9.896456322167067e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2635803222656,0.0,0.0,7.30950923752971e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,9.896489063976333e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6784973144531,0.0,0.0,0.000469445309136,282.8718566894531,294.1499938964844,252.2714233398437,251.69073486328125,254.2909545898437,252.4483642578125,281.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013477876782,6.021656950849774e-09,0.0010013417340815,-0.0148280914872884,0.0,0.0,0.0,-0.0077980104833841,60.0,-19.92281913757324,-0.0,-6.836427246526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2611999511719,0.0,0.0,9.397940448252484e-05,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0243225097656,0.0,0.0,9.896456322167067e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2635803222656,0.0,0.0,7.30950923752971e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1344299316406,0.0,0.0,9.896489063976333e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6784973144531,0.0,0.0,0.000469445309136,282.8718566894531,294.1499938964844,252.2714233398437,251.69073486328125,254.2909545898437,252.4483642578125,281.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013477876782,6.021656950849774e-09,0.0010013417340815,-0.0148280914872884,0.0,0.0,0.0,-0.0077980104833841,60.0,-19.92281913757324,-0.0,-6.836427246526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2488098144531,0.0,0.0,9.390513150719926e-05,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148620605469,0.0,0.0,9.888635395327584e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.25115966796875,0.0,0.0,7.303732127184048e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1236267089844,0.0,0.0,9.888667409541084e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6609191894531,0.0,0.0,0.0004690742935054,282.861083984375,294.1499938964844,252.23336791992188,251.65768432617188,254.2547912597656,252.40582275390625,281.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005562799051,5.929103430446503e-09,0.0010005503427237,-0.0145856365561485,0.0,0.0,0.0,-0.0077521274797618,60.0,-19.92471694946289,-0.0,-6.825623444228769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2488098144531,0.0,0.0,9.390513150719926e-05,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148620605469,0.0,0.0,9.888635395327584e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.25115966796875,0.0,0.0,7.303732127184048e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1236267089844,0.0,0.0,9.888667409541084e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6609191894531,0.0,0.0,0.0004690742935054,282.861083984375,294.1499938964844,252.23336791992188,251.65768432617188,254.2547912597656,252.40582275390625,281.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005562799051,5.929103430446503e-09,0.0010005503427237,-0.0145856365561485,0.0,0.0,0.0,-0.0077521274797618,60.0,-19.92471694946289,-0.0,-6.825623444228769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364196777344,0.0,0.0,9.382865391671658e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.00537109375,0.0,0.0,9.880582365440203e-05,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2387084960937,0.0,0.0,7.297784031834453e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1127624511719,0.0,0.0,9.880614379653709e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6434020996094,0.0,0.0,0.0004686923057306,282.85028076171875,294.1499938964844,252.19805908203125,251.6269989013672,254.2186737060547,252.36529541015625,281.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833816985045814e-09,0.0009997355518862,-0.0143360178917646,0.0,0.0,0.0,-0.0077048898674547,60.0,-19.92427444458008,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2364196777344,0.0,0.0,9.382865391671658e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.00537109375,0.0,0.0,9.880582365440203e-05,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2387084960937,0.0,0.0,7.297784031834453e-05,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1127624511719,0.0,0.0,9.880614379653709e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6434020996094,0.0,0.0,0.0004686923057306,282.85028076171875,294.1499938964844,252.19805908203125,251.6269989013672,254.2186737060547,252.36529541015625,281.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833816985045814e-09,0.0009997355518862,-0.0143360178917646,0.0,0.0,0.0,-0.0077048898674547,60.0,-19.92427444458008,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.230224609375,0.0,0.0,9.378995309816672e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0006103515625,0.0,0.0,9.8765071015805e-05,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2325134277344,0.0,0.0,7.294773968169466e-05,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073608398437,0.0,0.0,9.876538388198242e-05,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6346740722656,0.0,0.0,0.0004684989689849,282.8448791503906,294.1499938964844,252.1815185546875,251.6126251220703,254.2006378173828,252.34576416015625,281.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.785587564588468e-09,0.000999323092401,-0.0142096737399697,0.0,0.0,0.0,-0.0076809804886579,60.0,-19.92326545715332,-0.0,-6.80888803117341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2240295410156,0.0,0.0,9.375111403642222e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.995849609375,0.0,0.0,9.872417285805568e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2262878417969,0.0,0.0,7.291752990568057e-05,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1019287109375,0.0,0.0,9.872448572423308e-05,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6259765625,0.0,0.0,0.0004683049628511,282.8394775390625,294.1499938964844,252.1657867431641,251.59893798828125,254.1826171875,252.32667541503903,281.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998915056698,5.7371924988558484e-09,0.0009989092359319,-0.0140828927978873,0.0,0.0,0.0,-0.0076569891534745,60.0,-19.92171669006348,-0.0,-6.803249164022418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2116394042969,0.0,0.0,9.367365419166164e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9862976074219,0.0,0.0,9.864260937320068e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2138671875,0.0,0.0,7.285728497663513e-05,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0910339355469,0.0,0.0,9.864291496342048e-05,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.60858154296875,0.0,0.0,0.000467918056529,282.82861328125,294.1499938964844,252.1368560791016,251.57376098632807,254.1466827392578,252.290267944336,281.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.6406781467899245e-09,0.0009980839677155,-0.0138300526887178,0.0,0.0,0.0,-0.0076091424562036,60.0,-19.916732788085938,-0.0,-6.792011220113636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2116394042969,0.0,0.0,9.367365419166164e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9862976074219,0.0,0.0,9.864260937320068e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2138671875,0.0,0.0,7.285728497663513e-05,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0910339355469,0.0,0.0,9.864291496342048e-05,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.60858154296875,0.0,0.0,0.000467918056529,282.82861328125,294.1499938964844,252.1368560791016,251.57376098632807,254.1466827392578,252.290267944336,281.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.6406781467899245e-09,0.0009980839677155,-0.0138300526887178,0.0,0.0,0.0,-0.0076091424562036,60.0,-19.916732788085938,-0.0,-6.792011220113636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1992492675781,0.0,0.0,9.359745308756828e-05,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9766845703125,0.0,0.0,9.856237011263148e-05,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2014465332031,0.0,0.0,7.279801502590999e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08013916015625,0.0,0.0,9.856266842689364e-05,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5912780761719,0.0,0.0,0.0004675374366343,282.8177185058594,294.1499938964844,252.111557006836,251.5517425537109,254.11094665527344,252.2563934326172,281.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972776751965,5.545730097367141e-09,0.000997272087261,-0.0135813141241669,0.0,0.0,0.0,-0.0075620729476213,60.0,-19.9094295501709,-0.0,-6.780964412200774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1992492675781,0.0,0.0,9.359745308756828e-05,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9766845703125,0.0,0.0,9.856237011263148e-05,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2014465332031,0.0,0.0,7.279801502590999e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08013916015625,0.0,0.0,9.856266842689364e-05,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5912780761719,0.0,0.0,0.0004675374366343,282.8177185058594,294.1499938964844,252.111557006836,251.5517425537109,254.11094665527344,252.2563934326172,281.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972776751965,5.545730097367141e-09,0.000997272087261,-0.0135813141241669,0.0,0.0,0.0,-0.0075620729476213,60.0,-19.9094295501709,-0.0,-6.780964412200774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1868591308594,0.0,0.0,9.352366032544523e-05,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9670715332031,0.0,0.0,9.84846701612696e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,7.274062227224931e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0692443847656,0.0,0.0,9.84849684755318e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57403564453125,0.0,0.0,0.0004671688657253,282.80682373046875,294.1499938964844,252.09019470214844,251.5331420898437,254.075439453125,252.2252197265625,281.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964912896975,5.4537840910029445e-09,0.0009964858181774,-0.0133404377847909,0.0,0.0,0.0,-0.0075164912268519,60.0,-19.89990997314453,-0.0,-6.770275007283999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1868591308594,0.0,0.0,9.352366032544523e-05,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9670715332031,0.0,0.0,9.84846701612696e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1890563964844,0.0,0.0,7.274062227224931e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0692443847656,0.0,0.0,9.84849684755318e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57403564453125,0.0,0.0,0.0004671688657253,282.80682373046875,294.1499938964844,252.09019470214844,251.5331420898437,254.075439453125,252.2252197265625,281.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964912896975,5.4537840910029445e-09,0.0009964858181774,-0.0133404377847909,0.0,0.0,0.0,-0.0075164912268519,60.0,-19.89990997314453,-0.0,-6.770275007283999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1744689941406,0.0,0.0,9.3453360022977e-05,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573974609375,0.0,0.0,9.841063729254528e-05,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1766357421875,0.0,0.0,7.268594345077872e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.05828857421875,0.0,0.0,9.841092833084986e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5568542480469,0.0,0.0,0.0004668176698032,282.7958679199219,294.1499938964844,252.07305908203125,251.51821899414065,254.04025268554688,252.1969146728516,281.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957420406863,5.3661817212002916e-09,0.0009957366855815,-0.0131109375506639,0.0,0.0,0.0,-0.007473062723875,60.0,-19.888219833374023,-0.0,-6.760098614222444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1744689941406,0.0,0.0,9.3453360022977e-05,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9573974609375,0.0,0.0,9.841063729254528e-05,290.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1766357421875,0.0,0.0,7.268594345077872e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.05828857421875,0.0,0.0,9.841092833084986e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5568542480469,0.0,0.0,0.0004668176698032,282.7958679199219,294.1499938964844,252.07305908203125,251.51821899414065,254.04025268554688,252.1969146728516,281.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957420406863,5.3661817212002916e-09,0.0009957366855815,-0.0131109375506639,0.0,0.0,0.0,-0.007473062723875,60.0,-19.888219833374023,-0.0,-6.760098614222444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.16827392578125,0.0,0.0,9.3419810582418e-05,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9525451660156,0.0,0.0,9.837531251832844e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.17041015625,0.0,0.0,7.265985186677426e-05,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0528259277344,0.0,0.0,9.83756108325906e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5482788085937,0.0,0.0,0.0004666501481551,282.7904052734375,294.1499938964844,252.066162109375,251.51222229003903,254.0227966308593,252.18389892578125,281.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953846456483,5.324386709304463e-09,0.0009953792905434,-0.0130014428868889,0.0,0.0,0.0,-0.0074523431248962,60.0,-19.881563186645508,-0.0,-6.755246317879937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1620788574219,0.0,0.0,9.338750533061102e-05,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9476928710937,0.0,0.0,9.834129741648212e-05,290.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1642150878906,0.0,0.0,7.263472798513249e-05,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04736328125,0.0,0.0,9.834158845478667e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.53973388671875,0.0,0.0,0.0004664887674152,282.784912109375,294.1499938964844,252.06044006347656,251.5072479248047,254.0054473876953,252.17169189453125,281.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950404055416,5.284132242877604e-09,0.0009950350504368,-0.0128959827125072,0.0,0.0,0.0,-0.0074323872104287,60.0,-19.87436866760254,-0.0,-6.750574499392314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1496887207031,0.0,0.0,9.332700574304909e-05,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9379577636719,0.0,0.0,9.827758913161232e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517944335937,0.0,0.0,7.258766709128395e-05,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.036376953125,0.0,0.0,9.827787289395928e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5226745605469,0.0,0.0,0.0004661865532398,282.7738952636719,294.1499938964844,252.0526580810547,251.50045776367188,253.9710998535156,252.14971923828125,281.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208740549988988e-09,0.0009943903423845,-0.0126984696835279,0.0,0.0,0.0,-0.0073950123041868,60.0,-19.8583984375,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1496887207031,0.0,0.0,9.332700574304909e-05,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9379577636719,0.0,0.0,9.827758913161232e-05,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1517944335937,0.0,0.0,7.258766709128395e-05,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.036376953125,0.0,0.0,9.827787289395928e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5226745605469,0.0,0.0,0.0004661865532398,282.7738952636719,294.1499938964844,252.0526580810547,251.50045776367188,253.9710998535156,252.14971923828125,281.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208740549988988e-09,0.0009943903423845,-0.0126984696835279,0.0,0.0,0.0,-0.0073950123041868,60.0,-19.8583984375,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1372985839844,0.0,0.0,9.327269799541682e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281921386719,0.0,0.0,9.822040010476484e-05,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.139404296875,0.0,0.0,7.254543015733361e-05,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.025390625,0.0,0.0,9.82206838671118e-05,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50567626953125,0.0,0.0,0.0004659153055399,282.76287841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.9373016357422,252.13121032714844,281.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141073344816505e-09,0.000993811758235,-0.0125211915001273,0.0,0.0,0.0,-0.0073614660650491,60.0,-19.840274810791016,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
