time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608400,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1372985839844,0.0,0.0,9.327269799541682e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281921386719,0.0,0.0,9.822040010476484e-05,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.139404296875,0.0,0.0,7.254543015733361e-05,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.025390625,0.0,0.0,9.82206838671118e-05,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.50567626953125,0.0,0.0,0.0004659153055399,282.76287841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.9373016357422,252.13121032714844,281.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141073344816505e-09,0.000993811758235,-0.0125211915001273,0.0,0.0,0.0,-0.0073614660650491,60.0,-19.840274810791016,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1249084472656,0.0,0.0,9.323008271167056e-05,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9183959960937,0.0,0.0,9.817552927415818e-05,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1269836425781,0.0,0.0,7.251228817040101e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.014404296875,0.0,0.0,9.817580576054752e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4887390136719,0.0,0.0,0.000465702440124,282.7518310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.90408325195312,252.11618041992188,281.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087967380745795e-09,0.0009933576220646,-0.0123820612207055,0.0,0.0,0.0,-0.0073351389728486,60.0,-19.821044921875,-0.0,-6.72783073696337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1249084472656,0.0,0.0,9.323008271167056e-05,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9183959960937,0.0,0.0,9.817552927415818e-05,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1269836425781,0.0,0.0,7.251228817040101e-05,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.014404296875,0.0,0.0,9.817580576054752e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4887390136719,0.0,0.0,0.000465702440124,282.7518310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.90408325195312,252.11618041992188,281.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933626279234,5.087967380745795e-09,0.0009933576220646,-0.0123820612207055,0.0,0.0,0.0,-0.0073351389728486,60.0,-19.821044921875,-0.0,-6.72783073696337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1125183105469,0.0,0.0,9.320444951299578e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9085693359375,0.0,0.0,9.814853547140956e-05,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11456298828125,0.0,0.0,7.249234477058053e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0033874511719,0.0,0.0,9.81488119577989e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47186279296875,0.0,0.0,0.0004655744123738,282.74072265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8714599609375,252.10403442382807,281.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930894011631,5.056020935256811e-09,0.000993084278889,-0.0122983660548925,0.0,0.0,0.0,-0.0073193018324673,60.0,-19.804170608520508,-0.0,-6.724130940938269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1125183105469,0.0,0.0,9.320444951299578e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9085693359375,0.0,0.0,9.814853547140956e-05,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11456298828125,0.0,0.0,7.249234477058053e-05,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0033874511719,0.0,0.0,9.81488119577989e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.47186279296875,0.0,0.0,0.0004655744123738,282.74072265625,294.1499938964844,252.0500030517578,251.4981384277344,253.8714599609375,252.10403442382807,281.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930894011631,5.056020935256811e-09,0.000993084278889,-0.0122983660548925,0.0,0.0,0.0,-0.0073193018324673,60.0,-19.804170608520508,-0.0,-6.724130940938269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1063232421875,0.0,0.0,9.31976901483722e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.90362548828125,0.0,0.0,9.814141958486287e-05,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083679199219,0.0,0.0,7.248709152918309e-05,290.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.99786376953125,0.0,0.0,9.814169607125224e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.46343994140625,0.0,0.0,0.0004655406519304,282.73516845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.8553771972656,252.098861694336,281.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930173400789,5.047596118856745e-09,0.0009930122178047,-0.0122762937098741,0.0,0.0,0.0,-0.0073151248507201,60.0,-19.7970027923584,-0.0,-6.723154655219332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1001281738281,0.0,0.0,9.319480159319936e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.898681640625,0.0,0.0,9.813838551053776e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1021423339844,0.0,0.0,7.248485053423792e-05,290.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9923400878906,0.0,0.0,9.813866199692713e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4550170898437,0.0,0.0,0.0004655262455344,282.7296142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.8394317626953,252.0941925048828,281.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929864900186,5.04399721990012e-09,0.0009929814841598,-0.0122668650001287,0.0,0.0,0.0,-0.0073133409023284,60.0,-19.790674209594727,-0.0,-6.722738277176178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0877380371094,0.0,0.0,9.32001566980034e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8887634277344,0.0,0.0,9.814402437768877e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0897216796875,0.0,0.0,7.248901238199323e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.98126220703125,0.0,0.0,9.814429358812048e-05,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.438232421875,0.0,0.0,0.0004655530210584,282.71844482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.8079528808593,252.08612060546875,281.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993043417111,5.050659446226291e-09,0.0009930384112522,-0.0122843189164996,0.0,0.0,0.0,-0.007316643372178,60.0,-19.780418395996094,-0.0,-6.723509926587212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0877380371094,0.0,0.0,9.32001566980034e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8887634277344,0.0,0.0,9.814402437768877e-05,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0897216796875,0.0,0.0,7.248901238199323e-05,290.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.98126220703125,0.0,0.0,9.814429358812048e-05,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.438232421875,0.0,0.0,0.0004655530210584,282.71844482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.8079528808593,252.08612060546875,281.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993043417111,5.050659446226291e-09,0.0009930384112522,-0.0122843189164996,0.0,0.0,0.0,-0.007316643372178,60.0,-19.780418395996094,-0.0,-6.723509926587212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,9.321948164142668e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8788146972656,0.0,0.0,9.816437523113564e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0772705078125,0.0,0.0,7.250403723446652e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9701538085937,0.0,0.0,9.816463716560976e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4215087890625,0.0,0.0,0.0004656495293602,282.707275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.7770233154297,252.0795135498047,281.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932491229847,5.0747201996159674e-09,0.0009932441171258,-0.0123473554849624,0.0,0.0,0.0,-0.0073285708203911,60.0,-19.77326202392578,-0.0,-6.726296675196863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,9.321948164142668e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8788146972656,0.0,0.0,9.816437523113564e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0772705078125,0.0,0.0,7.250403723446652e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9701538085937,0.0,0.0,9.816463716560976e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4215087890625,0.0,0.0,0.0004656495293602,282.707275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.7770233154297,252.0795135498047,281.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932491229847,5.0747201996159674e-09,0.0009932441171258,-0.0123473554849624,0.0,0.0,0.0,-0.0073285708203911,60.0,-19.77326202392578,-0.0,-6.726296675196863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628967285156,0.0,0.0,9.325167047791184e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8688049316406,0.0,0.0,9.819828119361772e-05,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0648193359375,0.0,0.0,7.252907380461693e-05,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9590148925781,0.0,0.0,9.819854312809184e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40478515625,0.0,0.0,0.0004658103571273,282.696044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7466278076172,252.0740661621093,281.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935920825228,5.114819678908589e-09,0.0009935869602486,-0.0124524105340242,0.0,0.0,0.0,-0.0073484499007463,60.0,-19.76896095275879,-0.0,-6.730942203603264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628967285156,0.0,0.0,9.325167047791184e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8688049316406,0.0,0.0,9.819828119361772e-05,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0648193359375,0.0,0.0,7.252907380461693e-05,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9590148925781,0.0,0.0,9.819854312809184e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.40478515625,0.0,0.0,0.0004658103571273,282.696044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7466278076172,252.0740661621093,281.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935920825228,5.114819678908589e-09,0.0009935869602486,-0.0124524105340242,0.0,0.0,0.0,-0.0073484499007463,60.0,-19.76896095275879,-0.0,-6.730942203603264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0504455566406,0.0,0.0,9.329555905424058e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8587646484375,0.0,0.0,9.824449807638302e-05,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0523681640625,0.0,0.0,7.256321259774268e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9478759765625,0.0,0.0,9.824475273489952e-05,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3881225585937,0.0,0.0,0.0004660295962821,282.68475341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.71676635742188,252.0695953369141,281.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169487948819551e-09,0.0009940543677657,-0.012595634907484,0.0,0.0,0.0,-0.0073755509220063,60.0,-19.76726722717285,-0.0,-6.737278113178037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0504455566406,0.0,0.0,9.329555905424058e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8587646484375,0.0,0.0,9.824449807638302e-05,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0523681640625,0.0,0.0,7.256321259774268e-05,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9478759765625,0.0,0.0,9.824475273489952e-05,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3881225585937,0.0,0.0,0.0004660295962821,282.68475341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.71676635742188,252.0695953369141,281.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169487948819551e-09,0.0009940543677657,-0.012595634907484,0.0,0.0,0.0,-0.0073755509220063,60.0,-19.76726722717285,-0.0,-6.737278113178037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0442199707031,0.0,0.0,9.332149056717752e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8537292480469,0.0,0.0,9.827180474530904e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0461120605469,0.0,0.0,7.258338155224919e-05,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9422912597656,0.0,0.0,9.827206667978317e-05,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3798217773437,0.0,0.0,0.0004661591374315,282.6791076660156,294.1499938964844,252.0500030517578,251.4981384277344,253.7020263671875,252.06765747070312,281.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943358600139,5.201795882925353e-09,0.0009943306213244,-0.0126802762970328,0.0,0.0,0.0,-0.0073915673419833,60.0,-19.76733016967773,-0.0,-6.741023383938227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0379943847656,0.0,0.0,9.3349844974e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8486633300781,0.0,0.0,9.830166527535766e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0398864746094,0.0,0.0,7.260543497977778e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9366760253906,0.0,0.0,9.830192720983176e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3714904785156,0.0,0.0,0.0004663007857743,282.6734619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.6874084472656,252.0659027099609,281.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946379577741,5.237118738676827e-09,0.0009946327190846,-0.0127728162333369,0.0,0.0,0.0,-0.0074090785346925,60.0,-19.76792907714844,-0.0,-6.74512037335262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0255126953125,0.0,0.0,9.341307304566726e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385314941406,0.0,0.0,9.836824756348506e-05,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0273742675781,0.0,0.0,7.265461317729205e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9254455566406,0.0,0.0,9.836850222200157e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3548889160156,0.0,0.0,0.0004666166205424,282.662109375,294.1499938964844,252.0500030517578,251.4981384277344,253.65855407714844,252.0628662109375,281.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158810686682045e-09,0.0009953061817213,-0.0129791600629687,0.0,0.0,0.0,-0.0074481242336332,60.0,-19.770627975463867,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0255126953125,0.0,0.0,9.341307304566726e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8385314941406,0.0,0.0,9.836824756348506e-05,290.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0273742675781,0.0,0.0,7.265461317729205e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9254455566406,0.0,0.0,9.836850222200157e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3548889160156,0.0,0.0,0.0004666166205424,282.662109375,294.1499938964844,252.0500030517578,251.4981384277344,253.65855407714844,252.0628662109375,281.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.3158810686682045e-09,0.0009953061817213,-0.0129791600629687,0.0,0.0,0.0,-0.0074481242336332,60.0,-19.770627975463867,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0130310058594,0.0,0.0,9.348365711048244e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.828369140625,0.0,0.0,9.844257874647155e-05,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148620605469,0.0,0.0,7.270951027749106e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9142150878906,0.0,0.0,9.844282612903044e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3383178710937,0.0,0.0,0.0004669692134484,282.6507263183594,294.1499938964844,252.0500030517578,251.4981384277344,253.63018798828125,252.06036376953125,281.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960634633898,5.403808067683258e-09,0.0009960579918697,-0.0132095115259289,0.0,0.0,0.0,-0.0074917133897542,60.0,-19.775066375732425,-0.0,-6.764468452047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0130310058594,0.0,0.0,9.348365711048244e-05,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.828369140625,0.0,0.0,9.844257874647155e-05,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148620605469,0.0,0.0,7.270951027749106e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9142150878906,0.0,0.0,9.844282612903044e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.3383178710937,0.0,0.0,0.0004669692134484,282.6507263183594,294.1499938964844,252.0500030517578,251.4981384277344,253.63018798828125,252.06036376953125,281.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960634633898,5.403808067683258e-09,0.0009960579918697,-0.0132095115259289,0.0,0.0,0.0,-0.0074917133897542,60.0,-19.775066375732425,-0.0,-6.764468452047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0005187988281,0.0,0.0,9.35598072828725e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8181457519531,0.0,0.0,9.852277435129508e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0023498535156,0.0,0.0,7.276874384842813e-05,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9029235839844,0.0,0.0,9.852302173385397e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0004673496296163,282.6392822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.602294921875,252.05831909179688,281.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498680177851156e-09,0.0009968692902475,-0.0134580554440617,0.0,0.0,0.0,-0.0075387456454336,60.0,-19.780872344970703,-0.0,-6.775493233135421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0005187988281,0.0,0.0,9.35598072828725e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8181457519531,0.0,0.0,9.852277435129508e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0023498535156,0.0,0.0,7.276874384842813e-05,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9029235839844,0.0,0.0,9.852302173385397e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3218078613281,0.0,0.0,0.0004673496296163,282.6392822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.602294921875,252.05831909179688,281.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.498680177851156e-09,0.0009968692902475,-0.0134580554440617,0.0,0.0,0.0,-0.0075387456454336,60.0,-19.780872344970703,-0.0,-6.775493233135421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.98797607421875,0.0,0.0,9.3639682745561e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.807861328125,0.0,0.0,9.860688442131504e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9897766113281,0.0,0.0,7.283086597453803e-05,290.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8916015625,0.0,0.0,9.860713180387393e-05,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3052673339844,0.0,0.0,0.000467748614028,282.6278381347656,294.1499938964844,252.0500030517578,251.4981384277344,253.5748748779297,252.056640625,281.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977257577702,5.59818502665621e-09,0.0009977201698347,-0.0137187326326966,0.0,0.0,0.0,-0.007588074542582,60.0,-19.78766822814941,-0.0,-6.787065842672746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.98797607421875,0.0,0.0,9.3639682745561e-05,291.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.807861328125,0.0,0.0,9.860688442131504e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9897766113281,0.0,0.0,7.283086597453803e-05,290.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8916015625,0.0,0.0,9.860713180387393e-05,291.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3052673339844,0.0,0.0,0.000467748614028,282.6278381347656,294.1499938964844,252.0500030517578,251.4981384277344,253.5748748779297,252.056640625,281.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977257577702,5.59818502665621e-09,0.0009977201698347,-0.0137187326326966,0.0,0.0,0.0,-0.007588074542582,60.0,-19.78766822814941,-0.0,-6.787065842672746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9817199707031,0.0,0.0,9.368042083224282e-05,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.802734375,0.0,0.0,9.864978346740828e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9834899902344,0.0,0.0,7.286254549399018e-05,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.88592529296875,0.0,0.0,9.865003084996717e-05,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2970275878906,0.0,0.0,0.0004679521080106,282.6220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.5613250732422,252.0559234619141,281.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099815975409,5.648931100665777e-09,0.0009981540497392,-0.0138516742736101,0.0,0.0,0.0,-0.0076132314279675,60.0,-19.79131507873535,-0.0,-6.792971873892385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9754333496094,0.0,0.0,9.372136264573784e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79754638671875,0.0,0.0,9.869290806818752e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9772033691406,0.0,0.0,7.289439236046746e-05,290.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8802490234375,0.0,0.0,9.86931481747888e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2887878417969,0.0,0.0,0.000468156649731,282.6163024902344,294.1499938964844,252.0500030517578,251.4981384277344,253.54791259765625,252.05528259277344,281.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985959623008,5.699943628201254e-09,0.0009985902579501,-0.0139853125438094,0.0,0.0,0.0,-0.0076385205611586,60.0,-19.79505729675293,-0.0,-6.798911300620605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9628601074219,0.0,0.0,9.380298433825374e-05,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872009277344,0.0,0.0,9.877885167952628e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9646301269531,0.0,0.0,7.295787509065121e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8688659667969,0.0,0.0,9.877909178612754e-05,291.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2723388671875,0.0,0.0,0.0004685643652919,282.6047668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.5213928222656,252.05416870117188,281.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994655847549,5.801620073242475e-09,0.0009994597639888,-0.0142516726627945,0.0,0.0,0.0,-0.0076889260672032,60.0,-19.802629470825195,-0.0,-6.810756758568459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9628601074219,0.0,0.0,9.380298433825374e-05,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872009277344,0.0,0.0,9.877885167952628e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9646301269531,0.0,0.0,7.295787509065121e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8688659667969,0.0,0.0,9.877909178612754e-05,291.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2723388671875,0.0,0.0,0.0004685643652919,282.6047668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.5213928222656,252.05416870117188,281.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994655847549,5.801620073242475e-09,0.0009994597639888,-0.0142516726627945,0.0,0.0,0.0,-0.0076889260672032,60.0,-19.802629470825195,-0.0,-6.810756758568459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9502868652344,0.0,0.0,9.38827870413661e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767944335937,0.0,0.0,9.88628962659277e-05,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9519958496094,0.0,0.0,7.301994628505781e-05,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8574523925781,0.0,0.0,9.886313637252896e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2558898925781,0.0,0.0,0.0004689630295615,282.5931701660156,294.1499938964844,252.0500030517578,251.4981384277344,253.49533081054688,252.05328369140625,281.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901043209632917e-09,0.0010003099450841,-0.0145121291279792,0.0,0.0,0.0,-0.0077382144518196,60.0,-19.81000709533692,-0.0,-6.822349973845121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9502868652344,0.0,0.0,9.38827870413661e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767944335937,0.0,0.0,9.88628962659277e-05,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9519958496094,0.0,0.0,7.301994628505781e-05,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8574523925781,0.0,0.0,9.886313637252896e-05,291.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2558898925781,0.0,0.0,0.0004689630295615,282.5931701660156,294.1499938964844,252.0500030517578,251.4981384277344,253.49533081054688,252.05328369140625,281.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901043209632917e-09,0.0010003099450841,-0.0145121291279792,0.0,0.0,0.0,-0.0077382144518196,60.0,-19.81000709533692,-0.0,-6.822349973845121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93768310546875,0.0,0.0,9.395924280397594e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7663269042969,0.0,0.0,9.894341201288626e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9393920898437,0.0,0.0,7.307941268663853e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8459777832031,0.0,0.0,9.894364484352992e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2394714355469,0.0,0.0,0.0004693449300248,282.58154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.4697113037109,252.0525817871093,281.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001130323857,5.996288354737089e-09,0.0010011243866756,-0.0147616360336542,0.0,0.0,0.0,-0.00778543157503,60.0,-19.81683921813965,-0.0,-6.833464993860616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93768310546875,0.0,0.0,9.395924280397594e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7663269042969,0.0,0.0,9.894341201288626e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9393920898437,0.0,0.0,7.307941268663853e-05,290.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8459777832031,0.0,0.0,9.894364484352992e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2394714355469,0.0,0.0,0.0004693449300248,282.58154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.4697113037109,252.0525817871093,281.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001130323857,5.996288354737089e-09,0.0010011243866756,-0.0147616360336542,0.0,0.0,0.0,-0.00778543157503,60.0,-19.81683921813965,-0.0,-6.833464993860616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.925048828125,0.0,0.0,9.403107833350076e-05,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.755859375,0.0,0.0,9.901906014420092e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9267272949219,0.0,0.0,7.313528476515785e-05,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345031738281,0.0,0.0,9.901928569888696e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230834960937,0.0,0.0,0.0004697037802543,282.5698547363281,294.1499938964844,252.0500030517578,251.4981384277344,253.4445343017578,252.0520172119141,281.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001895754598,6.085778103681605e-09,0.001001889584586,-0.0149960648268461,0.0,0.0,0.0,-0.0078297955915331,60.0,-19.822830200195312,-0.0,-6.843917077503647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.925048828125,0.0,0.0,9.403107833350076e-05,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.755859375,0.0,0.0,9.901906014420092e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9267272949219,0.0,0.0,7.313528476515785e-05,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345031738281,0.0,0.0,9.901928569888696e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230834960937,0.0,0.0,0.0004697037802543,282.5698547363281,294.1499938964844,252.0500030517578,251.4981384277344,253.4445343017578,252.0520172119141,281.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001895754598,6.085778103681605e-09,0.001001889584586,-0.0149960648268461,0.0,0.0,0.0,-0.0078297955915331,60.0,-19.822830200195312,-0.0,-6.843917077503647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9187316894531,0.0,0.0,9.40649551921524e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7505798339844,0.0,0.0,9.905473416438326e-05,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.92041015625,0.0,0.0,7.316163100767881e-05,290.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8287353515625,0.0,0.0,9.90549597190693e-05,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21490478515625,0.0,0.0,0.0004698729899246,282.5639953613281,294.1499938964844,252.0500030517578,251.4981384277344,253.43209838867188,252.05177307128903,281.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022566420957,6.127978569026027e-09,0.0010022504720836,-0.0151066128164529,0.0,0.0,0.0,-0.0078507168218493,60.0,-19.82543182373047,-0.0,-6.848848244089822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9123840332031,0.0,0.0,9.409779886482283e-05,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.74530029296875,0.0,0.0,9.908931679092348e-05,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9140625,0.0,0.0,7.31871768948622e-05,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8229675292969,0.0,0.0,9.908954962156712e-05,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.20672607421875,0.0,0.0,0.0004700370773207,282.5581359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.4197692871093,252.0515594482422,281.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026065865531,6.168896504732402e-09,0.001002600416541,-0.0152138005942106,0.0,0.0,0.0,-0.0078710010275244,60.0,-19.8277530670166,-0.0,-6.85363161778696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.89971923828125,0.0,0.0,9.41817052080296e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7347106933594,0.0,0.0,9.917768329614772e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9013671875,0.0,0.0,7.325243495870382e-05,290.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8114318847656,0.0,0.0,9.917790885083376e-05,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1903991699219,0.0,0.0,0.0004704562015831,282.54638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3954467773437,252.0512084960937,280.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035004233941,6.273427111125329e-09,0.0010034941369667,-0.0154876243323087,0.0,0.0,0.0,-0.0079228216782212,60.0,-19.833690643310547,-0.0,-6.865858637183919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.89971923828125,0.0,0.0,9.41817052080296e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7347106933594,0.0,0.0,9.917768329614772e-05,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9013671875,0.0,0.0,7.325243495870382e-05,290.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8114318847656,0.0,0.0,9.917790885083376e-05,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1903991699219,0.0,0.0,0.0004704562015831,282.54638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3954467773437,252.0512084960937,280.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035004233941,6.273427111125329e-09,0.0010034941369667,-0.0154876243323087,0.0,0.0,0.0,-0.0079228216782212,60.0,-19.833690643310547,-0.0,-6.865858637183919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
