time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610740,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88702392578125,0.0,0.0,9.425405005458742e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7240905761719,0.0,0.0,9.925386257236823e-05,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.888671875,0.0,0.0,7.33086999389343e-05,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998352050781,0.0,0.0,9.925408812705427e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.174072265625,0.0,0.0,0.0004708175838459,282.5345764160156,294.1499938964844,252.0500030517578,251.4981384277344,253.3715209960937,252.05093383789065,280.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042713256552,6.363550131283091e-09,0.0010042649228125,-0.0157237034291028,0.0,0.0,0.0,-0.0079675000160932,60.0,-19.84102439880371,-0.0,-6.876409486267221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88702392578125,0.0,0.0,9.425405005458742e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7240905761719,0.0,0.0,9.925386257236823e-05,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.888671875,0.0,0.0,7.33086999389343e-05,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998352050781,0.0,0.0,9.925408812705427e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.174072265625,0.0,0.0,0.0004708175838459,282.5345764160156,294.1499938964844,252.0500030517578,251.4981384277344,253.3715209960937,252.05093383789065,280.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042713256552,6.363550131283091e-09,0.0010042649228125,-0.0157237034291028,0.0,0.0,0.0,-0.0079675000160932,60.0,-19.84102439880371,-0.0,-6.876409486267221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87432861328125,0.0,0.0,9.4276707386598e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7134094238281,0.0,0.0,9.927772043738514e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8759460449219,0.0,0.0,7.332632230827585e-05,290.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882080078125,0.0,0.0,9.927794599207118e-05,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.15777587890625,0.0,0.0,0.0004709307686425,282.52276611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.34800720214844,252.0507202148437,280.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045127710327,6.391770668301433e-09,0.00100450636819,-0.0157976262271404,0.0,0.0,0.0,-0.0079814903438091,60.0,-19.841495513916016,-0.0,-6.879714931073978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87432861328125,0.0,0.0,9.4276707386598e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7134094238281,0.0,0.0,9.927772043738514e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8759460449219,0.0,0.0,7.332632230827585e-05,290.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882080078125,0.0,0.0,9.927794599207118e-05,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.15777587890625,0.0,0.0,0.0004709307686425,282.52276611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.34800720214844,252.0507202148437,280.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045127710327,6.391770668301433e-09,0.00100450636819,-0.0157976262271404,0.0,0.0,0.0,-0.0079814903438091,60.0,-19.841495513916016,-0.0,-6.879714931073978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8616027832031,0.0,0.0,9.425632742932066e-05,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7027282714844,0.0,0.0,9.925626363838091e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8631896972656,0.0,0.0,7.331047527259216e-05,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7765808105469,0.0,0.0,9.925648191710934e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1415405273437,0.0,0.0,0.0004708289925474,282.5108947753906,294.1499938964844,252.0500030517578,251.4981384277344,253.3249053955078,252.0505523681641,280.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042957728728,6.366373206390108e-09,0.0010042893700301,-0.0157310981303453,0.0,0.0,0.0,-0.0079689007252454,60.0,-19.83247947692871,-0.0,-6.87673988863935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8616027832031,0.0,0.0,9.425632742932066e-05,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7027282714844,0.0,0.0,9.925626363838091e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8631896972656,0.0,0.0,7.331047527259216e-05,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7765808105469,0.0,0.0,9.925648191710934e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1415405273437,0.0,0.0,0.0004708289925474,282.5108947753906,294.1499938964844,252.0500030517578,251.4981384277344,253.3249053955078,252.0505523681641,280.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042957728728,6.366373206390108e-09,0.0010042893700301,-0.0157310981303453,0.0,0.0,0.0,-0.0079689007252454,60.0,-19.83247947692871,-0.0,-6.87673988863935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8552551269531,0.0,0.0,9.422914445167407e-05,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6973571777344,0.0,0.0,9.922764729708432e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8568420410156,0.0,0.0,7.328933861572295e-05,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.770751953125,0.0,0.0,9.922785829985514e-05,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1334228515625,0.0,0.0,0.0004706932231783,282.5049743652344,294.1499938964844,252.0500030517578,251.4981384277344,253.3135223388672,252.05047607421875,280.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040061315521,6.3325056309793135e-09,0.0010039998451247,-0.0156423822045326,0.0,0.0,0.0,-0.0079521117731928,60.0,-19.82449531555176,-0.0,-6.872774349631072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8489074707031,0.0,0.0,9.419407433597372e-05,291.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6919860839844,0.0,0.0,9.919071453623474e-05,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8504638671875,0.0,0.0,7.326205377466977e-05,290.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7649230957031,0.0,0.0,9.919092553900556e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1253356933594,0.0,0.0,0.0004705180472228,282.4990234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3022308349609,252.0504302978516,280.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003632438369,6.288804588194807e-09,0.0010036261519417,-0.015527905896306,0.0,0.0,0.0,-0.0079304473474621,60.0,-19.8143310546875,-0.0,-6.8676584419336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.836181640625,0.0,0.0,9.412023791810498e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.68121337890625,0.0,0.0,9.911296365316956e-05,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377380371094,0.0,0.0,7.320462464122102e-05,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7532653808594,0.0,0.0,9.911317465594038e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1091613769531,0.0,0.0,0.0004701492143794,282.48712158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2799835205078,252.05032348632807,280.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028455872088,6.1968035147685904e-09,0.0010028394171968,-0.0152869038283824,0.0,0.0,0.0,-0.0078848376870155,60.0,-19.79029655456543,-0.0,-6.856895140572308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.836181640625,0.0,0.0,9.412023791810498e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.68121337890625,0.0,0.0,9.911296365316956e-05,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377380371094,0.0,0.0,7.320462464122102e-05,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7532653808594,0.0,0.0,9.911317465594038e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1091613769531,0.0,0.0,0.0004701492143794,282.48712158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2799835205078,252.05032348632807,280.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028455872088,6.1968035147685904e-09,0.0010028394171968,-0.0152869038283824,0.0,0.0,0.0,-0.0078848376870155,60.0,-19.79029655456543,-0.0,-6.856895140572308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8234558105469,0.0,0.0,9.40659228945151e-05,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6704406738281,0.0,0.0,9.905577462632208e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8249816894531,0.0,0.0,7.316238770727068e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7415771484375,0.0,0.0,9.905597835313527e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0930480957031,0.0,0.0,0.0004698779375758,282.4751892089844,294.1499938964844,252.0500030517578,251.4981384277344,253.2581481933593,252.0502471923828,280.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022667702287,6.129130536436378e-09,0.001002260716632,-0.0151096293702721,0.0,0.0,0.0,-0.0078512895852327,60.0,-19.76715660095215,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8234558105469,0.0,0.0,9.40659228945151e-05,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6704406738281,0.0,0.0,9.905577462632208e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8249816894531,0.0,0.0,7.316238770727068e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7415771484375,0.0,0.0,9.905597835313527e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0930480957031,0.0,0.0,0.0004698779375758,282.4751892089844,294.1499938964844,252.0500030517578,251.4981384277344,253.2581481933593,252.0502471923828,280.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022667702287,6.129130536436378e-09,0.001002260716632,-0.0151096293702721,0.0,0.0,0.0,-0.0078512895852327,60.0,-19.76715660095215,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.81072998046875,0.0,0.0,9.401722491020335e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6596069335937,0.0,0.0,9.900449367705733e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.812255859375,0.0,0.0,7.312450907193124e-05,290.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7298583984375,0.0,0.0,9.900469740387052e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07696533203125,0.0,0.0,0.0004696346877608,282.4632568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.2366943359375,252.0502014160156,280.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017479071393,6.0684524072485155e-09,0.0010017418535426,-0.0149506786838173,0.0,0.0,0.0,-0.0078212087973952,60.0,-19.74661064147949,-0.0,-6.841892741249468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.81072998046875,0.0,0.0,9.401722491020335e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6596069335937,0.0,0.0,9.900449367705733e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.812255859375,0.0,0.0,7.312450907193124e-05,290.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7298583984375,0.0,0.0,9.900469740387052e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07696533203125,0.0,0.0,0.0004696346877608,282.4632568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.2366943359375,252.0502014160156,280.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017479071393,6.0684524072485155e-09,0.0010017418535426,-0.0149506786838173,0.0,0.0,0.0,-0.0078212087973952,60.0,-19.74661064147949,-0.0,-6.841892741249468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7980041503906,0.0,0.0,9.397129178978504e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6487731933594,0.0,0.0,9.895612311083823e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.79949951171875,0.0,0.0,7.30887841200456e-05,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7181396484375,0.0,0.0,9.895632683765145e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0609130859375,0.0,0.0,0.0004694052331615,282.4512939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.2156524658203,252.05015563964844,280.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258380711,6.0112146371693614e-09,0.0010012523271143,-0.0148007376119494,0.0,0.0,0.0,-0.0077928332611918,60.0,-19.72687339782715,-0.0,-6.835207955191437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7980041503906,0.0,0.0,9.397129178978504e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6487731933594,0.0,0.0,9.895612311083823e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.79949951171875,0.0,0.0,7.30887841200456e-05,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7181396484375,0.0,0.0,9.895632683765145e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0609130859375,0.0,0.0,0.0004694052331615,282.4512939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.2156524658203,252.05015563964844,280.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258380711,6.0112146371693614e-09,0.0010012523271143,-0.0148007376119494,0.0,0.0,0.0,-0.0077928332611918,60.0,-19.72687339782715,-0.0,-6.835207955191437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7916564941406,0.0,0.0,9.394987137056889e-05,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6433410644531,0.0,0.0,9.893356764223428e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7931213378906,0.0,0.0,7.307212217710912e-05,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7122802734375,0.0,0.0,9.893377136904746e-05,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.05291748046875,0.0,0.0,0.0004692982765845,282.4452819824219,294.1499938964844,252.0500030517578,251.4981384277344,253.2052764892578,252.0501403808593,280.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010300902649,5.98452665201421e-09,0.0010010241530835,-0.0147308250889182,0.0,0.0,0.0,-0.0077796028926968,60.0,-19.717283248901367,-0.0,-6.832092225295129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7852783203125,0.0,0.0,9.392976789968088e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6379089355469,0.0,0.0,9.89124018815346e-05,290.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7867431640625,0.0,0.0,7.305648614419624e-05,290.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7064208984375,0.0,0.0,9.89125983323902e-05,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.044921875,0.0,0.0,0.0004691978392656,282.4393005371094,294.1499938964844,252.0500030517578,251.4981384277344,253.19497680664065,252.0501251220703,280.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008158860728,5.9594751355973585e-09,0.0010008099488914,-0.0146651994436979,0.0,0.0,0.0,-0.0077671837061643,60.0,-19.70792579650879,-0.0,-6.829167631394739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7725524902344,0.0,0.0,9.389430488226937e-05,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.62701416015625,0.0,0.0,9.887506166705862e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7740173339844,0.0,0.0,7.302890298888087e-05,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6946716308594,0.0,0.0,9.88752581179142e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0289611816406,0.0,0.0,0.0004690207133535,282.4272766113281,294.1499938964844,252.0500030517578,251.4981384277344,253.1746826171875,252.0500946044922,280.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004380019381,5.915285594682018e-09,0.0010004320647567,-0.0145494379103183,0.0,0.0,0.0,-0.0077452766709029,60.0,-19.69007110595703,-0.0,-6.824011222761328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7725524902344,0.0,0.0,9.389430488226937e-05,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.62701416015625,0.0,0.0,9.887506166705862e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7740173339844,0.0,0.0,7.302890298888087e-05,290.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6946716308594,0.0,0.0,9.88752581179142e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0289611816406,0.0,0.0,0.0004690207133535,282.4272766113281,294.1499938964844,252.0500030517578,251.4981384277344,253.1746826171875,252.0500946044922,280.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004380019381,5.915285594682018e-09,0.0010004320647567,-0.0145494379103183,0.0,0.0,0.0,-0.0077452766709029,60.0,-19.69007110595703,-0.0,-6.824011222761328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.75982666015625,0.0,0.0,9.386646706843747e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6160888671875,0.0,0.0,9.884574683383109e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7612609863281,0.0,0.0,7.300725701497868e-05,290.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6828918457031,0.0,0.0,9.884594328468664e-05,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0130310058594,0.0,0.0,0.0004688816552516,282.4152526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.15475463867188,252.05007934570312,280.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.88059689832221e-09,0.0010001354385167,-0.0144585669040679,0.0,0.0,0.0,-0.0077280802652239,60.0,-19.67364501953125,-0.0,-6.819964681881174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.75982666015625,0.0,0.0,9.386646706843747e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6160888671875,0.0,0.0,9.884574683383109e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7612609863281,0.0,0.0,7.300725701497868e-05,290.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6828918457031,0.0,0.0,9.884594328468664e-05,291.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0130310058594,0.0,0.0,0.0004688816552516,282.4152526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.15475463867188,252.05007934570312,280.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.88059689832221e-09,0.0010001354385167,-0.0144585669040679,0.0,0.0,0.0,-0.0077280802652239,60.0,-19.67364501953125,-0.0,-6.819964681881174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7470703125,0.0,0.0,9.384263103129342e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6051025390625,0.0,0.0,9.882064478006214e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7484741210937,0.0,0.0,7.298871059902012e-05,290.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6711120605469,0.0,0.0,9.882083395496012e-05,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.99713134765625,0.0,0.0,0.0004687625914812,282.4031982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1351928710937,252.0500640869141,280.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998871246352,5.850884665647982e-09,0.0009998813038691,-0.0143807297572493,0.0,0.0,0.0,-0.0077133504673838,60.0,-19.65856170654297,-0.0,-6.816500075501608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7470703125,0.0,0.0,9.384263103129342e-05,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6051025390625,0.0,0.0,9.882064478006214e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7484741210937,0.0,0.0,7.298871059902012e-05,290.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6711120605469,0.0,0.0,9.882083395496012e-05,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.99713134765625,0.0,0.0,0.0004687625914812,282.4031982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1351928710937,252.0500640869141,280.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998871246352,5.850884665647982e-09,0.0009998813038691,-0.0143807297572493,0.0,0.0,0.0,-0.0077133504673838,60.0,-19.65856170654297,-0.0,-6.816500075501608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7343139648437,0.0,0.0,9.381815470987932e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5941162109375,0.0,0.0,9.87948733381927e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7357177734375,0.0,0.0,7.296967669390142e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6593017578125,0.0,0.0,9.879506251309068e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.98126220703125,0.0,0.0,0.0004686403262894,282.39111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.115966796875,252.050048828125,280.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996263543143,5.820385506893899e-09,0.0009996205335482,-0.0143008325248956,0.0,0.0,0.0,-0.0076982304453849,60.0,-19.64375877380371,-0.0,-6.81294380910913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7343139648437,0.0,0.0,9.381815470987932e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5941162109375,0.0,0.0,9.87948733381927e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7357177734375,0.0,0.0,7.296967669390142e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6593017578125,0.0,0.0,9.879506251309068e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.98126220703125,0.0,0.0,0.0004686403262894,282.39111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.115966796875,252.050048828125,280.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996263543143,5.820385506893899e-09,0.0009996205335482,-0.0143008325248956,0.0,0.0,0.0,-0.0076982304453849,60.0,-19.64375877380371,-0.0,-6.81294380910913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7279357910156,0.0,0.0,9.380569827044384e-05,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.588623046875,0.0,0.0,9.878176206257194e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7293395996094,0.0,0.0,7.295999239431694e-05,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.65338134765625,0.0,0.0,9.878195123746993e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9733581542969,0.0,0.0,0.0004685781314037,282.38507080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.1064910888672,252.050033569336,280.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994936408475,5.8048676976341085e-09,0.0009994878200814,-0.0142601802945137,0.0,0.0,0.0,-0.0076905377209186,60.0,-19.636335372924805,-0.0,-6.811135477846619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7215576171875,0.0,0.0,9.37931181397289e-05,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5830993652344,0.0,0.0,9.87685052677989e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7229309082031,0.0,0.0,7.295019895536825e-05,290.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6474609375,0.0,0.0,9.876869444269688e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9654541015625,0.0,0.0,0.0004685152962338,282.3790283203125,294.1499938964844,252.0500030517578,251.4981384277344,253.0971069335937,252.050033569336,280.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993595303967,5.789186019455883e-09,0.0009993537096306,-0.0142191005870699,0.0,0.0,0.0,-0.0076827639713883,60.0,-19.628887176513672,-0.0,-6.80930725138751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.70880126953125,0.0,0.0,9.376759408041836e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.57208251953125,0.0,0.0,9.874163515632972e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.71014404296875,0.0,0.0,7.293035014299676e-05,290.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6356201171875,0.0,0.0,9.874182433122768e-05,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9496459960937,0.0,0.0,0.0004683877923525,282.36688232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0785675048828,252.050033569336,280.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990875842049,5.757382126603261e-09,0.0009990817634388,-0.0141357835382223,0.0,0.0,0.0,-0.0076669971458613,60.0,-19.61391830444336,-0.0,-6.80560177102052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.70880126953125,0.0,0.0,9.376759408041836e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.57208251953125,0.0,0.0,9.874163515632972e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.71014404296875,0.0,0.0,7.293035014299676e-05,290.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6356201171875,0.0,0.0,9.874182433122768e-05,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9496459960937,0.0,0.0,0.0004683877923525,282.36688232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0785675048828,252.050033569336,280.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990875842049,5.757382126603261e-09,0.0009990817634388,-0.0141357835382223,0.0,0.0,0.0,-0.0076669971458613,60.0,-19.61391830444336,-0.0,-6.80560177102052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960144042969,0.0,0.0,9.3741669843439e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5610046386719,0.0,0.0,9.87143357633613e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6973571777344,0.0,0.0,7.291018846444786e-05,290.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.623779296875,0.0,0.0,9.871451766230166e-05,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.93389892578125,0.0,0.0,0.0004682583094108,282.3547668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.06036376953125,252.05001831054688,280.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250755247650895e-09,0.0009988055098801,-0.0140511495992541,0.0,0.0,0.0,-0.0076509811915457,60.0,-19.598865509033203,-0.0,-6.801838026149198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6960144042969,0.0,0.0,9.3741669843439e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5610046386719,0.0,0.0,9.87143357633613e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6973571777344,0.0,0.0,7.291018846444786e-05,290.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.623779296875,0.0,0.0,9.871451766230166e-05,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.93389892578125,0.0,0.0,0.0004682583094108,282.3547668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.06036376953125,252.05001831054688,280.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250755247650895e-09,0.0009988055098801,-0.0140511495992541,0.0,0.0,0.0,-0.0076509811915457,60.0,-19.598865509033203,-0.0,-6.801838026149198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6832580566406,0.0,0.0,9.371542546432464e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498962402344,0.0,0.0,9.868670895230024e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6845703125,0.0,0.0,7.288977940334007e-05,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.61187744140625,0.0,0.0,9.8686883575283e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.91815185546875,0.0,0.0,0.0004681272548623,282.34259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.04249572753903,252.05001831054688,280.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692376348065409e-09,0.0009985258802771,-0.0139654874801635,0.0,0.0,0.0,-0.0076347710564732,60.0,-19.5837459564209,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6832580566406,0.0,0.0,9.371542546432464e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498962402344,0.0,0.0,9.868670895230024e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6845703125,0.0,0.0,7.288977940334007e-05,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.61187744140625,0.0,0.0,9.8686883575283e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.91815185546875,0.0,0.0,0.0004681272548623,282.34259033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.04249572753903,252.05001831054688,280.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692376348065409e-09,0.0009985258802771,-0.0139654874801635,0.0,0.0,0.0,-0.0076347710564732,60.0,-19.5837459564209,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67047119140625,0.0,0.0,9.368897008243948e-05,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53875732421875,0.0,0.0,9.865884203463791e-05,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6717834472656,0.0,0.0,7.286919571924955e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5999755859375,0.0,0.0,9.865902393357828e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9024658203125,0.0,0.0,0.0004679950652644,282.3304138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0249481201172,252.05001831054688,280.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659402280144832e-09,0.0009982439223676,-0.0138791045174002,0.0,0.0,0.0,-0.0076184240169823,60.0,-19.56857681274414,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67047119140625,0.0,0.0,9.368897008243948e-05,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53875732421875,0.0,0.0,9.865884203463791e-05,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6717834472656,0.0,0.0,7.286919571924955e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5999755859375,0.0,0.0,9.865902393357828e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9024658203125,0.0,0.0,0.0004679950652644,282.3304138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.0249481201172,252.05001831054688,280.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659402280144832e-09,0.0009982439223676,-0.0138791045174002,0.0,0.0,0.0,-0.0076184240169823,60.0,-19.56857681274414,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6640625,0.0,0.0,9.367568418383598e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.533203125,0.0,0.0,9.864485764410348e-05,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6653747558594,0.0,0.0,7.28588638594374e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5940246582031,0.0,0.0,9.86450322670862e-05,291.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8946228027344,0.0,0.0,0.0004679287085309,282.3243103027344,294.1499938964844,252.0500030517578,251.4981384277344,253.0162811279297,252.05001831054688,280.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981080656871,5.6428492989368814e-09,0.0009981023613363,-0.0138357412070035,0.0,0.0,0.0,-0.0076102181337773,60.0,-19.56098175048828,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6576843261719,0.0,0.0,9.366238373331726e-05,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5276184082031,0.0,0.0,9.863085142569616e-05,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6589660644531,0.0,0.0,7.284851744771004e-05,290.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.58807373046875,0.0,0.0,9.86310260486789e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.88677978515625,0.0,0.0,0.0004678622935898,282.31817626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.00770568847656,252.05001831054688,280.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626274557357647e-09,0.0009979606838896,-0.0137923201546072,0.0,0.0,0.0,-0.0076020015403628,60.0,-19.553380966186523,-0.0,-6.790335049799978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6448669433594,0.0,0.0,9.36357828322798e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5164489746094,0.0,0.0,9.860283898888156e-05,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6461486816406,0.0,0.0,7.282783190021291e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5761413574219,0.0,0.0,9.86030136118643e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87115478515625,0.0,0.0,0.0004677294054999,282.30596923828125,294.1499938964844,252.0500030517578,251.4981384277344,252.99078369140625,252.0500030517578,280.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593125074199179e-09,0.000997677212581,-0.0137054771184921,0.0,0.0,0.0,-0.0075855678878724,60.0,-19.538179397583008,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
