time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613080,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6448669433594,0.0,0.0,9.36357828322798e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5164489746094,0.0,0.0,9.860283898888156e-05,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6461486816406,0.0,0.0,7.282783190021291e-05,290.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5761413574219,0.0,0.0,9.86030136118643e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87115478515625,0.0,0.0,0.0004677294054999,282.30596923828125,294.1499938964844,252.0500030517578,251.4981384277344,252.99078369140625,252.0500030517578,280.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593125074199179e-09,0.000997677212581,-0.0137054771184921,0.0,0.0,0.0,-0.0075855678878724,60.0,-19.538179397583008,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.632080078125,0.0,0.0,9.360926924273372e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5052185058594,0.0,0.0,9.857492113951594e-05,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63336181640625,0.0,0.0,7.28072045603767e-05,290.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.564208984375,0.0,0.0,9.857508848654106e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8555603027344,0.0,0.0,0.0004675969830714,282.293701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.97415161132807,252.0500030517578,280.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974002605304,5.560085281075544e-09,0.0009973946725949,-0.0136189209297299,0.0,0.0,0.0,-0.0075691882520914,60.0,-19.522994995117188,-0.0,-6.782633477087074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.632080078125,0.0,0.0,9.360926924273372e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5052185058594,0.0,0.0,9.857492113951594e-05,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63336181640625,0.0,0.0,7.28072045603767e-05,290.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.564208984375,0.0,0.0,9.857508848654106e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8555603027344,0.0,0.0,0.0004675969830714,282.293701171875,294.1499938964844,252.0500030517578,251.4981384277344,252.97415161132807,252.0500030517578,280.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974002605304,5.560085281075544e-09,0.0009973946725949,-0.0136189209297299,0.0,0.0,0.0,-0.0075691882520914,60.0,-19.522994995117188,-0.0,-6.782633477087074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6192626953125,0.0,0.0,9.358295210404322e-05,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4939880371094,0.0,0.0,9.854720701696353e-05,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6205139160156,0.0,0.0,7.2786737291608e-05,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,9.854738163994624e-05,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399658203125,0.0,0.0,0.0004674655210692,282.28143310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.9578399658203,252.0500030517578,280.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.5272937338202155e-09,0.0009971142280846,-0.0135330157354474,0.0,0.0,0.0,-0.0075529324822127,60.0,-19.50784683227539,-0.0,-6.77881999422425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6192626953125,0.0,0.0,9.358295210404322e-05,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4939880371094,0.0,0.0,9.854720701696353e-05,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6205139160156,0.0,0.0,7.2786737291608e-05,290.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55224609375,0.0,0.0,9.854738163994624e-05,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399658203125,0.0,0.0,0.0004674655210692,282.28143310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.9578399658203,252.0500030517578,280.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.5272937338202155e-09,0.0009971142280846,-0.0135330157354474,0.0,0.0,0.0,-0.0075529324822127,60.0,-19.50784683227539,-0.0,-6.77881999422425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6064758300781,0.0,0.0,9.355694783153012e-05,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.48272705078125,0.0,0.0,9.851982758846134e-05,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6076965332031,0.0,0.0,7.276651740539819e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5402526855469,0.0,0.0,9.851999493548648e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8244323730469,0.0,0.0,0.0004673356597777,282.2691650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9418029785156,252.0500030517578,280.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.494892540980345e-09,0.0009968371596187,-0.0134481322020292,0.0,0.0,0.0,-0.0075368694961071,60.0,-19.49276351928711,-0.0,-6.77505269663925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6064758300781,0.0,0.0,9.355694783153012e-05,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.48272705078125,0.0,0.0,9.851982758846134e-05,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6076965332031,0.0,0.0,7.276651740539819e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5402526855469,0.0,0.0,9.851999493548648e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8244323730469,0.0,0.0,0.0004673356597777,282.2691650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9418029785156,252.0500030517578,280.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968427475541,5.494892540980345e-09,0.0009968371596187,-0.0134481322020292,0.0,0.0,0.0,-0.0075368694961071,60.0,-19.49276351928711,-0.0,-6.77505269663925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6000671386719,0.0,0.0,9.354409849038348e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4770812988281,0.0,0.0,9.850630158325656e-05,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6012878417969,0.0,0.0,7.27565202396363e-05,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53424072265625,0.0,0.0,9.85064689302817e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.816650390625,0.0,0.0,0.0004672714858315,282.26300048828125,294.1499938964844,252.0500030517578,251.4981384277344,252.93389892578125,252.0500030517578,280.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967057267203,5.4788822367868314e-09,0.0009967002552002,-0.0134061891585588,0.0,0.0,0.0,-0.0075289327651262,60.0,-19.485252380371094,-0.0,-6.773191785214294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5936584472656,0.0,0.0,9.353137284051628e-05,291.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.471435546875,0.0,0.0,9.849289926933125e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5948486328125,0.0,0.0,7.274662493728101e-05,290.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5282592773437,0.0,0.0,9.849306661635636e-05,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.80889892578125,0.0,0.0,0.0004672079230658,282.2568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.92605590820312,252.0500030517578,280.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965701028704,5.4630246992815046e-09,0.0009965647477656,-0.0133646456524729,0.0,0.0,0.0,-0.0075210714712738,60.0,-19.477766036987305,-0.0,-6.771348637357735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.580810546875,0.0,0.0,9.350635082228108e-05,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.46014404296875,0.0,0.0,9.846654575085267e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,7.272716175066307e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5162353515625,0.0,0.0,9.84667130978778e-05,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7934265136719,0.0,0.0,0.000467082922114,282.2445373535156,294.1499938964844,252.0500030517578,251.4981384277344,252.9105987548828,252.0500030517578,280.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431837646341364e-09,0.0009962980402633,-0.0132829425856471,0.0,0.0,0.0,-0.0075056105852127,60.0,-19.46287727355957,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.580810546875,0.0,0.0,9.350635082228108e-05,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.46014404296875,0.0,0.0,9.846654575085267e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58203125,0.0,0.0,7.272716175066307e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5162353515625,0.0,0.0,9.84667130978778e-05,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7934265136719,0.0,0.0,0.000467082922114,282.2445373535156,294.1499938964844,252.0500030517578,251.4981384277344,252.9105987548828,252.0500030517578,280.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431837646341364e-09,0.0009962980402633,-0.0132829425856471,0.0,0.0,0.0,-0.0075056105852127,60.0,-19.46287727355957,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5679931640625,0.0,0.0,9.34819836402312e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.44879150390625,0.0,0.0,9.844089072430506e-05,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5691833496094,0.0,0.0,7.270820788107812e-05,290.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.50421142578125,0.0,0.0,9.844105079537258e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7779541015625,0.0,0.0,0.000466961209895,282.232177734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8954162597656,252.0500030517578,280.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.401476155242335e-09,0.0009960384340956,-0.0132034020498394,0.0,0.0,0.0,-0.007490559015423,60.0,-19.4481258392334,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5679931640625,0.0,0.0,9.34819836402312e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.44879150390625,0.0,0.0,9.844089072430506e-05,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5691833496094,0.0,0.0,7.270820788107812e-05,290.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.50421142578125,0.0,0.0,9.844105079537258e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7779541015625,0.0,0.0,0.000466961209895,282.232177734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8954162597656,252.0500030517578,280.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.401476155242335e-09,0.0009960384340956,-0.0132034020498394,0.0,0.0,0.0,-0.007490559015423,60.0,-19.4481258392334,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5551452636719,0.0,0.0,9.3458394985646e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4374389648437,0.0,0.0,9.841605788096786e-05,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.55633544921875,0.0,0.0,7.268986519193277e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4921569824219,0.0,0.0,9.841621795203535e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,0.0004668433975894,282.2198181152344,294.1499938964844,252.0500030517578,251.4981384277344,252.8804931640625,252.0500030517578,280.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372086775423668e-09,0.0009957870934158,-0.0131264077499508,0.0,0.0,0.0,-0.0074759894050657,60.0,-19.43353271484375,-0.0,-6.760784287962451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5551452636719,0.0,0.0,9.3458394985646e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4374389648437,0.0,0.0,9.841605788096786e-05,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.55633544921875,0.0,0.0,7.268986519193277e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4921569824219,0.0,0.0,9.841621795203535e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76251220703125,0.0,0.0,0.0004668433975894,282.2198181152344,294.1499938964844,252.0500030517578,251.4981384277344,252.8804931640625,252.0500030517578,280.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372086775423668e-09,0.0009957870934158,-0.0131264077499508,0.0,0.0,0.0,-0.0074759894050657,60.0,-19.43353271484375,-0.0,-6.760784287962451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54229736328125,0.0,0.0,9.3435708549805e-05,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4260559082031,0.0,0.0,9.839217091212048e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54345703125,0.0,0.0,7.267222099471837e-05,290.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4801025390625,0.0,0.0,9.8392330983188e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471008300781,0.0,0.0,0.0004667300963774,282.2074279785156,294.1499938964844,252.0500030517578,251.4981384277344,252.8658447265625,252.0500030517578,280.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343817388592241e-09,0.0009955452987924,-0.0130523471161723,0.0,0.0,0.0,-0.0074619748629629,60.0,-19.41912269592285,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54229736328125,0.0,0.0,9.3435708549805e-05,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4260559082031,0.0,0.0,9.839217091212048e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54345703125,0.0,0.0,7.267222099471837e-05,290.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4801025390625,0.0,0.0,9.8392330983188e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7471008300781,0.0,0.0,0.0004667300963774,282.2074279785156,294.1499938964844,252.0500030517578,251.4981384277344,252.8658447265625,252.0500030517578,280.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343817388592241e-09,0.0009955452987924,-0.0130523471161723,0.0,0.0,0.0,-0.0074619748629629,60.0,-19.41912269592285,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.535888671875,0.0,0.0,9.34247436816804e-05,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4203491210937,0.0,0.0,9.838061669142915e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370483398437,0.0,0.0,7.266368629643694e-05,290.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4740600585937,0.0,0.0,9.838077676249668e-05,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7394104003906,0.0,0.0,0.0004666752938646,282.20123291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.858627319336,252.0500030517578,280.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954337729141,5.330147434534638e-09,0.0009954284178093,-0.0130165349692106,0.0,0.0,0.0,-0.0074551980942487,60.0,-19.41199493408203,-0.0,-6.755914938594287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5294494628906,0.0,0.0,9.341404074802996e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4146423339844,0.0,0.0,9.83693535090424e-05,290.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5306091308594,0.0,0.0,7.265536260092631e-05,290.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.468017578125,0.0,0.0,9.836950630415232e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7317199707031,0.0,0.0,0.0004666218592319,282.1950378417969,294.1499938964844,252.0500030517578,251.4981384277344,252.85145568847656,252.0500030517578,280.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953196858987,5.31681187965205e-09,0.0009953144472092,-0.0129815973341465,0.0,0.0,0.0,-0.0074485871009528,60.0,-19.40492248535156,-0.0,-6.754367376515803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5166015625,0.0,0.0,9.339350071968512e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4031982421875,0.0,0.0,9.834772208705544e-05,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5177307128906,0.0,0.0,7.263938459800556e-05,290.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4559326171875,0.0,0.0,9.834787488216534e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71636962890625,0.0,0.0,0.0004665192391257,282.1826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8373260498047,252.0500030517578,280.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291212801239453e-09,0.0009950954699888,-0.012914533726871,0.0,0.0,0.0,-0.0074358964338898,60.0,-19.390953063964844,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5166015625,0.0,0.0,9.339350071968512e-05,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4031982421875,0.0,0.0,9.834772208705544e-05,290.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5177307128906,0.0,0.0,7.263938459800556e-05,290.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4559326171875,0.0,0.0,9.834787488216534e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71636962890625,0.0,0.0,0.0004665192391257,282.1826171875,294.1499938964844,252.0500030517578,251.4981384277344,252.8373260498047,252.0500030517578,280.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.291212801239453e-09,0.0009950954699888,-0.012914533726871,0.0,0.0,0.0,-0.0074358964338898,60.0,-19.390953063964844,-0.0,-6.751395886794853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5037536621094,0.0,0.0,9.337419760413468e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3917541503906,0.0,0.0,9.832740033743904e-05,290.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5048522949219,0.0,0.0,7.26243742974475e-05,290.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4438171386719,0.0,0.0,9.832755313254891e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7010192871094,0.0,0.0,0.0004664228472393,282.170166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.82345581054688,252.0500030517578,280.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267161817812393e-09,0.0009948898805305,-0.0128515241667628,0.0,0.0,0.0,-0.0074239736422896,60.0,-19.37723922729492,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5037536621094,0.0,0.0,9.337419760413468e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3917541503906,0.0,0.0,9.832740033743904e-05,290.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5048522949219,0.0,0.0,7.26243742974475e-05,290.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4438171386719,0.0,0.0,9.832755313254891e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7010192871094,0.0,0.0,0.0004664228472393,282.170166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.82345581054688,252.0500030517578,280.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267161817812393e-09,0.0009948898805305,-0.0128515241667628,0.0,0.0,0.0,-0.0074239736422896,60.0,-19.37723922729492,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4908752441406,0.0,0.0,9.335624781670047e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3802795410156,0.0,0.0,9.830849739955738e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4919738769531,0.0,0.0,7.26104190107435e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4316711425781,0.0,0.0,9.830865019466728e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68572998046875,0.0,0.0,0.0004663332074414,282.15771484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8098297119141,252.0500030517578,280.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.2447970411151346e-09,0.0009946986101567,-0.012792931869626,0.0,0.0,0.0,-0.0074128862470388,60.0,-19.36380195617676,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4908752441406,0.0,0.0,9.335624781670047e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3802795410156,0.0,0.0,9.830849739955738e-05,290.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.4919738769531,0.0,0.0,7.26104190107435e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4316711425781,0.0,0.0,9.830865019466728e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68572998046875,0.0,0.0,0.0004663332074414,282.15771484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8098297119141,252.0500030517578,280.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947038488462,5.2447970411151346e-09,0.0009946986101567,-0.012792931869626,0.0,0.0,0.0,-0.0074128862470388,60.0,-19.36380195617676,-0.0,-6.746010683400527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779968261719,0.0,0.0,9.333976777270436e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3687438964844,0.0,0.0,9.829114424064755e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4790954589844,0.0,0.0,7.25975914974697e-05,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4195251464844,0.0,0.0,9.829128975979984e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6704406738281,0.0,0.0,0.0004662508727051,282.1452331542969,294.1499938964844,252.0500030517578,251.4981384277344,252.7964324951172,252.0500030517578,280.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242534742674715e-09,0.0009945229394361,-0.012739110738039,0.0,0.0,0.0,-0.0074027017690241,60.0,-19.35066604614257,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4779968261719,0.0,0.0,9.333976777270436e-05,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3687438964844,0.0,0.0,9.829114424064755e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4790954589844,0.0,0.0,7.25975914974697e-05,290.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4195251464844,0.0,0.0,9.829128975979984e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6704406738281,0.0,0.0,0.0004662508727051,282.1452331542969,294.1499938964844,252.0500030517578,251.4981384277344,252.7964324951172,252.0500030517578,280.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945281781256,5.2242534742674715e-09,0.0009945229394361,-0.012739110738039,0.0,0.0,0.0,-0.0074027017690241,60.0,-19.35066604614257,-0.0,-6.743628233607525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4715576171875,0.0,0.0,9.333210618933664e-05,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3630065917969,0.0,0.0,9.828307520365342e-05,290.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4726257324219,0.0,0.0,7.259163976414129e-05,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.4134521484375,0.0,0.0,9.828322072280572e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6628112792969,0.0,0.0,0.000466212601168,282.13897705078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7898406982422,252.0500030517578,280.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944464545696,5.214706000344904e-09,0.0009944412158802,-0.0127140991389751,0.0,0.0,0.0,-0.0073979687876999,60.0,-19.344219207763672,-0.0,-6.742520497482475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4651184082031,0.0,0.0,9.332484478363769e-05,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.35723876953125,0.0,0.0,9.827543544815852e-05,290.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4661865234375,0.0,0.0,7.258599362103269e-05,290.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4073791503906,0.0,0.0,9.827558096731082e-05,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6551818847656,0.0,0.0,0.0004661763668991,282.1327514648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7832946777344,252.0500030517578,280.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994369154796,5.205663899943147e-09,0.0009943639161065,-0.0126904090866446,0.0,0.0,0.0,-0.007393485866487,60.0,-19.33785629272461,-0.0,-6.741472446947229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.45220947265625,0.0,0.0,9.331160254077986e-05,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3456726074219,0.0,0.0,9.826148743741214e-05,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4532775878906,0.0,0.0,7.2575690865051e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.39520263671875,0.0,0.0,9.826163295656444e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6399230957031,0.0,0.0,0.0004661102138925,282.1202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7703857421875,252.0500030517578,280.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942279430106,5.189158436280651e-09,0.0009942228207364,-0.0126471687108278,0.0,0.0,0.0,-0.0073853037320077,60.0,-19.32538604736328,-0.0,-6.73955824481709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.45220947265625,0.0,0.0,9.331160254077986e-05,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3456726074219,0.0,0.0,9.826148743741214e-05,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.4532775878906,0.0,0.0,7.2575690865051e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.39520263671875,0.0,0.0,9.826163295656444e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6399230957031,0.0,0.0,0.0004661102138925,282.1202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7703857421875,252.0500030517578,280.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942279430106,5.189158436280651e-09,0.0009942228207364,-0.0126471687108278,0.0,0.0,0.0,-0.0073853037320077,60.0,-19.32538604736328,-0.0,-6.73955824481709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4393310546875,0.0,0.0,9.33001356315799e-05,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3340759277344,0.0,0.0,9.82494093477726e-05,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4403686523437,0.0,0.0,7.256677054101601e-05,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.38299560546875,0.0,0.0,9.824955486692488e-05,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6247253417969,0.0,0.0,0.0004660529084503,282.1076965332031,294.1499938964844,252.0500030517578,251.4981384277344,252.75770568847656,252.0500030517578,280.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174861428258737e-09,0.0009941005846485,-0.0126097118481993,0.0,0.0,0.0,-0.0073782159015536,60.0,-19.313282012939453,-0.0,-6.737900548614564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4393310546875,0.0,0.0,9.33001356315799e-05,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3340759277344,0.0,0.0,9.82494093477726e-05,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.4403686523437,0.0,0.0,7.256677054101601e-05,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.38299560546875,0.0,0.0,9.824955486692488e-05,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6247253417969,0.0,0.0,0.0004660529084503,282.1076965332031,294.1499938964844,252.0500030517578,251.4981384277344,252.75770568847656,252.0500030517578,280.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941057069227,5.174861428258737e-09,0.0009941005846485,-0.0126097118481993,0.0,0.0,0.0,-0.0073782159015536,60.0,-19.313282012939453,-0.0,-6.737900548614564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4264221191406,0.0,0.0,9.329053136752918e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3224792480469,0.0,0.0,9.82393030426465e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4274597167969,0.0,0.0,7.255930540850386e-05,290.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.37078857421875,0.0,0.0,9.823944856179878e-05,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6095275878906,0.0,0.0,0.0004660049744416,282.0951538085937,294.1499938964844,252.0500030517578,251.4981384277344,252.7452545166016,252.0500030517578,280.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898997213006e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722857050597,60.0,-19.301563262939453,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4264221191406,0.0,0.0,9.329053136752918e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.3224792480469,0.0,0.0,9.82393030426465e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4274597167969,0.0,0.0,7.255930540850386e-05,290.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.37078857421875,0.0,0.0,9.823944856179878e-05,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6095275878906,0.0,0.0,0.0004660049744416,282.0951538085937,294.1499938964844,252.0500030517578,251.4981384277344,252.7452545166016,252.0500030517578,280.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940033778548,5.162898997213006e-09,0.0009939982555806,-0.0125783719122409,0.0,0.0,0.0,-0.0073722857050597,60.0,-19.301563262939453,-0.0,-6.736514279737095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4135131835937,0.0,0.0,9.328290616394952e-05,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.31085205078125,0.0,0.0,9.823127766139804e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4145202636719,0.0,0.0,7.255336822709069e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.35858154296875,0.0,0.0,9.823141590459272e-05,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5943298339844,0.0,0.0,0.0004659668775275,282.08258056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.73301696777344,252.0500030517578,280.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153390603140906e-09,0.0009939168812707,-0.0125534618273377,0.0,0.0,0.0,-0.0073675718158483,60.0,-19.29025077819824,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4135131835937,0.0,0.0,9.328290616394952e-05,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.31085205078125,0.0,0.0,9.823127766139804e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4145202636719,0.0,0.0,7.255336822709069e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.35858154296875,0.0,0.0,9.823141590459272e-05,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5943298339844,0.0,0.0,0.0004659668775275,282.08258056640625,294.1499938964844,252.0500030517578,251.4981384277344,252.73301696777344,252.0500030517578,280.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153390603140906e-09,0.0009939168812707,-0.0125534618273377,0.0,0.0,0.0,-0.0073675718158483,60.0,-19.29025077819824,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.40704345703125,0.0,0.0,9.327987936558202e-05,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3050231933594,0.0,0.0,9.822808351600544e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.4080505371094,0.0,0.0,7.25510180927813e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3524475097656,0.0,0.0,9.82282217592001e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5867614746094,0.0,0.0,0.0004659517435356,282.0762939453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7269897460937,252.0500030517578,280.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149614956678761e-09,0.0009938846342265,-0.0125435702502727,0.0,0.0,0.0,-0.0073657003231346,60.0,-19.284761428833008,-0.0,-6.734974533628701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.40057373046875,0.0,0.0,9.327736188424753e-05,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2991943359375,0.0,0.0,9.822543506743386e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4015808105469,0.0,0.0,7.254906086018309e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3463134765625,0.0,0.0,9.822557331062852e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5791931152344,0.0,0.0,0.0004659391706809,282.07000732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.72100830078125,252.0500030517578,280.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464761341435405e-09,0.0009938577422872,-0.0125353476032614,0.0,0.0,0.0,-0.0073641440831124,60.0,-19.279375076293945,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
