time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615420,290.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3876647949219,0.0,0.0,9.327394218416885e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2875061035156,0.0,0.0,9.822183346841484e-05,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3886413574219,0.0,0.0,7.25463978596963e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3340759277344,0.0,0.0,9.822197171160953e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5640563964844,0.0,0.0,0.0004659220867324,282.0574035644531,294.1499938964844,252.0500030517578,251.4981384277344,252.709213256836,252.0500030517578,280.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938264265656,5.142209325015301e-09,0.0009938213042914,-0.0125241689383983,0.0,0.0,0.0,-0.0073620285838842,60.0,-19.268922805786133,-0.0,-6.734116198003903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3876647949219,0.0,0.0,9.327394218416885e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2875061035156,0.0,0.0,9.822183346841484e-05,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3886413574219,0.0,0.0,7.25463978596963e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3340759277344,0.0,0.0,9.822197171160953e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5640563964844,0.0,0.0,0.0004659220867324,282.0574035644531,294.1499938964844,252.0500030517578,251.4981384277344,252.709213256836,252.0500030517578,280.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938264265656,5.142209325015301e-09,0.0009938213042914,-0.0125241689383983,0.0,0.0,0.0,-0.0073620285838842,60.0,-19.268922805786133,-0.0,-6.734116198003903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3747253417969,0.0,0.0,9.327277075499296e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2758178710937,0.0,0.0,9.822061110753566e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3757019042969,0.0,0.0,7.254548836499453e-05,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.32177734375,0.0,0.0,9.822074207477272e-05,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5489501953125,0.0,0.0,0.0004659162659663,282.0447692871094,294.1499938964844,252.0500030517578,251.4981384277344,252.6976318359375,252.0500030517578,280.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140752268317783e-09,0.000993808847852,-0.012520351447165,0.0,0.0,0.0,-0.0073613063432276,60.0,-19.258941650390625,-0.0,-6.733947088832792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3747253417969,0.0,0.0,9.327277075499296e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2758178710937,0.0,0.0,9.822061110753566e-05,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3757019042969,0.0,0.0,7.254548836499453e-05,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.32177734375,0.0,0.0,9.822074207477272e-05,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5489501953125,0.0,0.0,0.0004659162659663,282.0447692871094,294.1499938964844,252.0500030517578,251.4981384277344,252.6976318359375,252.0500030517578,280.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140752268317783e-09,0.000993808847852,-0.012520351447165,0.0,0.0,0.0,-0.0073613063432276,60.0,-19.258941650390625,-0.0,-6.733947088832792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3617553710937,0.0,0.0,9.327365842182188e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2640686035156,0.0,0.0,9.822153515415266e-05,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3627319335937,0.0,0.0,7.254617958096787e-05,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3094787597656,0.0,0.0,9.822167339734732e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5338439941406,0.0,0.0,0.0004659206897486,282.0321350097656,294.1499938964844,252.0500030517578,251.4979705810547,252.68624877929688,252.0500030517578,280.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141846060041644e-09,0.0009938181610777,-0.0125232161954045,0.0,0.0,0.0,-0.007361848372966,60.0,-19.24941062927246,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3617553710937,0.0,0.0,9.327365842182188e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2640686035156,0.0,0.0,9.822153515415266e-05,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3627319335937,0.0,0.0,7.254617958096787e-05,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3094787597656,0.0,0.0,9.822167339734732e-05,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5338439941406,0.0,0.0,0.0004659206897486,282.0321350097656,294.1499938964844,252.0500030517578,251.4979705810547,252.68624877929688,252.0500030517578,280.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141846060041644e-09,0.0009938181610777,-0.0125232161954045,0.0,0.0,0.0,-0.007361848372966,60.0,-19.24941062927246,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.34881591796875,0.0,0.0,9.3276277766563e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2523193359375,0.0,0.0,9.822430001804604e-05,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3497619628906,0.0,0.0,7.254821684909984e-05,290.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.29718017578125,0.0,0.0,9.82244309852831e-05,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5187683105469,0.0,0.0,0.0004659337864723,282.0194702148437,294.1499938964844,252.0500030517578,251.4974670410156,252.67507934570312,252.0500030517578,280.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.145108339377202e-09,0.000993846100755,-0.0125317629426717,0.0,0.0,0.0,-0.0073634656146168,60.0,-19.240272521972656,-0.0,-6.734451574175182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.34881591796875,0.0,0.0,9.3276277766563e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2523193359375,0.0,0.0,9.822430001804604e-05,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3497619628906,0.0,0.0,7.254821684909984e-05,290.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.29718017578125,0.0,0.0,9.82244309852831e-05,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5187683105469,0.0,0.0,0.0004659337864723,282.0194702148437,294.1499938964844,252.0500030517578,251.4974670410156,252.67507934570312,252.0500030517578,280.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.145108339377202e-09,0.000993846100755,-0.0125317629426717,0.0,0.0,0.0,-0.0073634656146168,60.0,-19.240272521972656,-0.0,-6.734451574175182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3423156738281,0.0,0.0,9.327820589533076e-05,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2464294433594,0.0,0.0,9.82263300102204e-05,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3432922363281,0.0,0.0,7.254971569636837e-05,290.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.291015625,0.0,0.0,9.822646097745746e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.51123046875,0.0,0.0,0.0004659434198401,282.0131225585937,294.1499938964844,252.0500030517578,251.49708557128903,252.6695709228516,252.0500030517578,280.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938717121258,5.147507753378022e-09,0.0009938665898516,-0.0125380493700504,0.0,0.0,0.0,-0.0073646553792059,60.0,-19.23584175109864,-0.0,-6.7347301069276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3358459472656,0.0,0.0,9.328055602964014e-05,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.24053955078125,0.0,0.0,9.822881111176684e-05,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3367919921875,0.0,0.0,7.255154923768714e-05,290.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.28485107421875,0.0,0.0,9.82289420790039e-05,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5036926269531,0.0,0.0,0.0004659551777876,282.0068054199219,294.1499938964844,252.0500030517578,251.49664306640625,252.6641082763672,252.0500030517578,280.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099389674142,5.150439186252242e-09,0.0009938916191458,-0.0125457290560007,0.0,0.0,0.0,-0.0073661082424223,60.0,-19.231494903564453,-0.0,-6.735069746355293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3280639648437,0.0,0.0,9.328393934993072e-05,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.23345947265625,0.0,0.0,9.82323763309978e-05,290.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3290100097656,0.0,0.0,7.255417585838586e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2774353027344,0.0,0.0,9.823250002227724e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4946594238281,0.0,0.0,0.0004659720871131,281.9991760253906,294.1499938964844,252.0500030517578,251.4960174560547,252.6576232910156,252.0500030517578,280.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939328301697,5.154649596050831e-09,0.0009939275914803,-0.0125567596405744,0.0,0.0,0.0,-0.0073681958019733,60.0,-19.226396560668945,-0.0,-6.73555788921476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3228759765625,0.0,0.0,9.328652231488376e-05,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.228759765625,0.0,0.0,9.823509026318789e-05,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.32379150390625,0.0,0.0,7.255618402268738e-05,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2724914550781,0.0,0.0,9.823522123042494e-05,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4886474609375,0.0,0.0,0.00046598498011,281.9941101074219,294.1499938964844,252.0500030517578,251.4955444335937,252.65333557128903,252.0500030517578,280.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.1578643578409356e-09,0.0009939551819115,-0.0125651825219392,0.0,0.0,0.0,-0.0073697897605597,60.0,-19.22306060791016,-0.0,-6.7359302136083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.30987548828125,0.0,0.0,9.32940820348449e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2169189453125,0.0,0.0,9.82430501608178e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.310791015625,0.0,0.0,7.256206299643964e-05,290.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2601318359375,0.0,0.0,9.824318112805486e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4736328125,0.0,0.0,0.000466022756882,281.9813842773437,294.1499938964844,252.0500030517578,251.4941864013672,252.6427459716797,252.0500030517578,280.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.1672772727329175e-09,0.0009940356248989,-0.0125898420810699,0.0,0.0,0.0,-0.0073744556866586,60.0,-19.214963912963867,-0.0,-6.737021607250426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.30987548828125,0.0,0.0,9.32940820348449e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2169189453125,0.0,0.0,9.82430501608178e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.310791015625,0.0,0.0,7.256206299643964e-05,290.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2601318359375,0.0,0.0,9.824318112805486e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4736328125,0.0,0.0,0.000466022756882,281.9813842773437,294.1499938964844,252.0500030517578,251.4941864013672,252.6427459716797,252.0500030517578,280.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.1672772727329175e-09,0.0009940356248989,-0.0125898420810699,0.0,0.0,0.0,-0.0073744556866586,60.0,-19.214963912963867,-0.0,-6.737021607250426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.296875,0.0,0.0,9.3303264293354e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.205078125,0.0,0.0,9.825272718444468e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2977905273437,0.0,0.0,7.256920798681676e-05,290.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.24774169921875,0.0,0.0,9.825285087572412e-05,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4586181640625,0.0,0.0,0.0004660686536226,281.9686584472656,294.1499938964844,252.0500030517578,251.4925994873047,252.63235473632807,252.0500030517578,280.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.1787183430462855e-09,0.0009941334137693,-0.0126198166981339,0.0,0.0,0.0,-0.0073801279067993,60.0,-19.20721244812012,-0.0,-6.73834819053809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.296875,0.0,0.0,9.3303264293354e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.205078125,0.0,0.0,9.825272718444468e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2977905273437,0.0,0.0,7.256920798681676e-05,290.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.24774169921875,0.0,0.0,9.825285087572412e-05,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4586181640625,0.0,0.0,0.0004660686536226,281.9686584472656,294.1499938964844,252.0500030517578,251.4925994873047,252.63235473632807,252.0500030517578,280.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.1787183430462855e-09,0.0009941334137693,-0.0126198166981339,0.0,0.0,0.0,-0.0073801279067993,60.0,-19.20721244812012,-0.0,-6.73834819053809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.28387451171875,0.0,0.0,9.331395995104684e-05,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1932067871094,0.0,0.0,9.826399036683142e-05,290.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2847900390625,0.0,0.0,7.257752440636978e-05,290.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2353515625,0.0,0.0,9.826411405811086e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.443603515625,0.0,0.0,0.0004661220591515,281.9559020996094,294.1499938964844,252.0500030517578,251.4908142089844,252.62213134765625,252.0500030517578,280.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.192035246182058e-09,0.000994247267954,-0.0126547049731016,0.0,0.0,0.0,-0.0073867291212081,60.0,-19.19977569580078,-0.0,-6.739892199902897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.28387451171875,0.0,0.0,9.331395995104684e-05,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1932067871094,0.0,0.0,9.826399036683142e-05,290.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2847900390625,0.0,0.0,7.257752440636978e-05,290.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2353515625,0.0,0.0,9.826411405811086e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.443603515625,0.0,0.0,0.0004661220591515,281.9559020996094,294.1499938964844,252.0500030517578,251.4908142089844,252.62213134765625,252.0500030517578,280.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.192035246182058e-09,0.000994247267954,-0.0126547049731016,0.0,0.0,0.0,-0.0073867291212081,60.0,-19.19977569580078,-0.0,-6.739892199902897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2773742675781,0.0,0.0,9.331986802862956e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.187255859375,0.0,0.0,9.827021131059156e-05,290.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2782592773437,0.0,0.0,7.258212281158194e-05,290.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2291564941406,0.0,0.0,9.8270335001871e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.43609619140625,0.0,0.0,0.0004661515704356,281.94952392578125,294.1499938964844,252.0500030517578,251.48985290527344,252.6170959472656,252.0500030517578,280.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199394692567694e-09,0.0009943102486431,-0.0126739852130413,0.0,0.0,0.0,-0.0073903775773942,60.0,-19.19618034362793,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2708435058594,0.0,0.0,9.332617628388108e-05,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1813049316406,0.0,0.0,9.82768542598933e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2717590332031,0.0,0.0,7.25870268070139e-05,290.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2229309082031,0.0,0.0,9.827697795117274e-05,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.4286193847656,0.0,0.0,0.0004661830898839,281.943115234375,294.1499938964844,252.0500030517578,251.4888458251953,252.6121063232422,252.0500030517578,280.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.207251962957571e-09,0.0009943774202838,-0.0126945711672306,0.0,0.0,0.0,-0.0073942728340625,60.0,-19.192663192749023,-0.0,-6.74165647751579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2578125,0.0,0.0,9.333997149951756e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1693725585937,0.0,0.0,9.829138434724882e-05,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2586975097656,0.0,0.0,7.25977515685372e-05,290.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2104797363281,0.0,0.0,9.829150076257064e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.41363525390625,0.0,0.0,0.0004662519786506,281.9303283691406,294.1499938964844,252.0500030517578,251.4867248535156,252.6022491455078,252.0500030517578,280.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.2244315540406205e-09,0.0009945243364199,-0.0127395773306488,0.0,0.0,0.0,-0.0074027897790074,60.0,-19.18587875366211,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2578125,0.0,0.0,9.333997149951756e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1693725585937,0.0,0.0,9.829138434724882e-05,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2586975097656,0.0,0.0,7.25977515685372e-05,290.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2104797363281,0.0,0.0,9.829150076257064e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.41363525390625,0.0,0.0,0.0004662519786506,281.9303283691406,294.1499938964844,252.0500030517578,251.4867248535156,252.6022491455078,252.0500030517578,280.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.2244315540406205e-09,0.0009945243364199,-0.0127395773306488,0.0,0.0,0.0,-0.0074027897790074,60.0,-19.18587875366211,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2447814941406,0.0,0.0,9.33550254558213e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1574401855469,0.0,0.0,9.830723138293251e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.24566650390625,0.0,0.0,7.260945858433843e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1980285644531,0.0,0.0,9.830735507421196e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.398681640625,0.0,0.0,0.0004663271829485,281.91754150390625,294.1499938964844,252.0500030517578,251.4844665527344,252.59255981445312,252.0500030517578,280.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243181888658911e-09,0.0009946846403181,-0.0127887008711695,0.0,0.0,0.0,-0.0074120848439633,60.0,-19.17935371398925,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2447814941406,0.0,0.0,9.33550254558213e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1574401855469,0.0,0.0,9.830723138293251e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.24566650390625,0.0,0.0,7.260945858433843e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1980285644531,0.0,0.0,9.830735507421196e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.398681640625,0.0,0.0,0.0004663271829485,281.91754150390625,294.1499938964844,252.0500030517578,251.4844665527344,252.59255981445312,252.0500030517578,280.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243181888658911e-09,0.0009946846403181,-0.0127887008711695,0.0,0.0,0.0,-0.0074120848439633,60.0,-19.17935371398925,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.23175048828125,0.0,0.0,9.337163646705449e-05,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1454467773437,0.0,0.0,9.832473006099464e-05,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23260498046875,0.0,0.0,7.262238796101883e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1855773925781,0.0,0.0,9.832484647631644e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3837585449219,0.0,0.0,0.000466410187073,281.9046936035156,294.1499938964844,252.0500030517578,251.48211669921875,252.5830535888672,252.0500030517578,280.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948669467121,5.263878666283972e-09,0.0009948615916073,-0.0128429234027862,0.0,0.0,0.0,-0.0074223452247679,60.0,-19.17316627502441,-0.0,-6.748224734565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.23175048828125,0.0,0.0,9.337163646705449e-05,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1454467773437,0.0,0.0,9.832473006099464e-05,290.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23260498046875,0.0,0.0,7.262238796101883e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1855773925781,0.0,0.0,9.832484647631644e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3837585449219,0.0,0.0,0.000466410187073,281.9046936035156,294.1499938964844,252.0500030517578,251.48211669921875,252.5830535888672,252.0500030517578,280.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948669467121,5.263878666283972e-09,0.0009948615916073,-0.0128429234027862,0.0,0.0,0.0,-0.0074223452247679,60.0,-19.17316627502441,-0.0,-6.748224734565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2186889648437,0.0,0.0,9.338943345937878e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1334533691406,0.0,0.0,9.834347292780876e-05,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21954345703125,0.0,0.0,7.263622683240101e-05,290.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1730651855469,0.0,0.0,9.834358206717296e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3688049316406,0.0,0.0,0.0004664990701712,281.8918762207031,294.1499938964844,252.0500030517578,251.4796905517578,252.5737152099609,252.0500030517578,280.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286042714658379e-09,0.0009950511157512,-0.0129009885713458,0.0,0.0,0.0,-0.0074333329685032,60.0,-19.167224884033203,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2186889648437,0.0,0.0,9.338943345937878e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1334533691406,0.0,0.0,9.834347292780876e-05,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.21954345703125,0.0,0.0,7.263622683240101e-05,290.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1730651855469,0.0,0.0,9.834358206717296e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3688049316406,0.0,0.0,0.0004664990701712,281.8918762207031,294.1499938964844,252.0500030517578,251.4796905517578,252.5737152099609,252.0500030517578,280.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286042714658379e-09,0.0009950511157512,-0.0129009885713458,0.0,0.0,0.0,-0.0074333329685032,60.0,-19.167224884033203,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.212158203125,0.0,0.0,9.339886310044676e-05,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12744140625,0.0,0.0,9.835340460995212e-05,290.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2129821777344,0.0,0.0,7.26435609976761e-05,290.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.16680908203125,0.0,0.0,9.835352102527396e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3613586425781,0.0,0.0,0.0004665462183766,281.88543701171875,294.1499938964844,252.0500030517578,251.4784545898437,252.5691070556641,252.0500030517578,280.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297794647418641e-09,0.0009951516985893,-0.01293177716434,0.0,0.0,0.0,-0.0074391588568687,60.0,-19.164365768432617,-0.0,-6.752159720235795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2055969238281,0.0,0.0,9.340859833173454e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1214294433594,0.0,0.0,9.83636564342305e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2064514160156,0.0,0.0,7.265112799359486e-05,290.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1605529785156,0.0,0.0,9.836376557359472e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3538818359375,0.0,0.0,0.0004665948217734,281.8789978027344,294.1499938964844,252.0500030517578,251.47720336914065,252.5645294189453,252.0500030517578,280.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309917838758338e-09,0.0009952553082257,-0.0129635371267795,0.0,0.0,0.0,-0.0074451686814427,60.0,-19.161571502685547,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1925354003906,0.0,0.0,9.342901466879994e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1094055175781,0.0,0.0,9.838515688898042e-05,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.193359375,0.0,0.0,7.266701140906662e-05,290.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480407714844,0.0,0.0,9.838527330430225e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3389892578125,0.0,0.0,0.0004666968306992,281.8661193847656,294.1499938964844,252.0500030517578,251.4747009277344,252.5554962158203,252.0500030517578,280.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-19.15616798400879,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1925354003906,0.0,0.0,9.342901466879994e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1094055175781,0.0,0.0,9.838515688898042e-05,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.193359375,0.0,0.0,7.266701140906662e-05,290.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1480407714844,0.0,0.0,9.838527330430225e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3389892578125,0.0,0.0,0.0004666968306992,281.8661193847656,294.1499938964844,252.0500030517578,251.4747009277344,252.5554962158203,252.0500030517578,280.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-19.15616798400879,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.179443359375,0.0,0.0,9.345055150333792e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0973205566406,0.0,0.0,9.840783604886384e-05,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1802673339844,0.0,0.0,7.268376066349447e-05,290.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.135498046875,0.0,0.0,9.840794518822804e-05,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3240661621094,0.0,0.0,0.0004668043984565,281.8532409667969,294.1499938964844,252.0500030517578,251.47218322753903,252.546615600586,252.0500030517578,280.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.3621800333303335e-09,0.0009957022266462,-0.0131004536524415,0.0,0.0,0.0,-0.0074710776098072,60.0,-19.150997161865234,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.179443359375,0.0,0.0,9.345055150333792e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0973205566406,0.0,0.0,9.840783604886384e-05,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1802673339844,0.0,0.0,7.268376066349447e-05,290.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.135498046875,0.0,0.0,9.840794518822804e-05,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3240661621094,0.0,0.0,0.0004668043984565,281.8532409667969,294.1499938964844,252.0500030517578,251.47218322753903,252.546615600586,252.0500030517578,280.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.3621800333303335e-09,0.0009957022266462,-0.0131004536524415,0.0,0.0,0.0,-0.0074710776098072,60.0,-19.150997161865234,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1663513183594,0.0,0.0,9.347323793917894e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0852355957031,0.0,0.0,9.84317302936688e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1671447753906,0.0,0.0,7.270140486070886e-05,290.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1229553222656,0.0,0.0,9.843183943303302e-05,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3092041015625,0.0,0.0,0.0004669177287723,281.8403015136719,294.1499938964844,252.0500030517578,251.46969604492188,252.5378875732422,252.0500030517578,280.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390441426555981e-09,0.0009959439048543,-0.0131744937971234,0.0,0.0,0.0,-0.0074850879609584,60.0,-19.146089553833008,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1663513183594,0.0,0.0,9.347323793917894e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0852355957031,0.0,0.0,9.84317302936688e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1671447753906,0.0,0.0,7.270140486070886e-05,290.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1229553222656,0.0,0.0,9.843183943303302e-05,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3092041015625,0.0,0.0,0.0004669177287723,281.8403015136719,294.1499938964844,252.0500030517578,251.46969604492188,252.5378875732422,252.0500030517578,280.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390441426555981e-09,0.0009959439048543,-0.0131744937971234,0.0,0.0,0.0,-0.0074850879609584,60.0,-19.146089553833008,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1532287597656,0.0,0.0,9.34969648369588e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731201171875,0.0,0.0,9.845671593211593e-05,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1540222167969,0.0,0.0,7.271986396517605e-05,290.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103515625,0.0,0.0,9.845682507148013e-05,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2943115234375,0.0,0.0,0.0004670362686738,281.827392578125,294.1499938964844,252.0500030517578,251.4672698974609,252.52931213378903,252.0500030517578,280.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419998672095971e-09,0.000996196642518,-0.0132519267499446,0.0,0.0,0.0,-0.0074997404590249,60.0,-19.141401290893555,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1532287597656,0.0,0.0,9.34969648369588e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0731201171875,0.0,0.0,9.845671593211593e-05,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1540222167969,0.0,0.0,7.271986396517605e-05,290.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1103515625,0.0,0.0,9.845682507148013e-05,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2943115234375,0.0,0.0,0.0004670362686738,281.827392578125,294.1499938964844,252.0500030517578,251.4672698974609,252.52931213378903,252.0500030517578,280.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419998672095971e-09,0.000996196642518,-0.0132519267499446,0.0,0.0,0.0,-0.0074997404590249,60.0,-19.141401290893555,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.14666748046875,0.0,0.0,9.3509181169793e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.06707763671875,0.0,0.0,9.84695798251778e-05,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1474609375,0.0,0.0,7.272936636582017e-05,290.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.10406494140625,0.0,0.0,9.8469688964542e-05,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2868957519531,0.0,0.0,0.0004670972994063,281.8209228515625,294.1499938964844,252.0500030517578,251.4660797119141,252.52508544921875,252.0500030517578,280.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435220273852792e-09,0.0009963267948478,-0.0132918041199445,0.0,0.0,0.0,-0.0075072865001857,60.0,-19.139137268066406,-0.0,-6.768117799538231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
