time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617760,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1401062011719,0.0,0.0,9.352165943710132e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0610046386719,0.0,0.0,9.8482720204629e-05,290.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1408996582031,0.0,0.0,7.273906521731988e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0977783203125,0.0,0.0,9.84828220680356e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2794494628906,0.0,0.0,0.0004671596107073,281.8144226074219,294.1499938964844,252.0500030517578,251.4649200439453,252.5209045410156,252.0500030517578,280.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450758511216236e-09,0.00099645962473,-0.0133325112983584,0.0,0.0,0.0,-0.0075149899348616,60.0,-19.13692283630371,-0.0,-6.769923288629799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.126953125,0.0,0.0,9.354731446364896e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.048828125,0.0,0.0,9.850973583525048e-05,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.12774658203125,0.0,0.0,7.275902316905558e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.08514404296875,0.0,0.0,9.850984497461468e-05,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2645874023437,0.0,0.0,0.0004672877839766,281.80145263671875,294.1499938964844,252.0500030517578,251.4626617431641,252.5126342773437,252.0500030517578,280.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482720055738355e-09,0.0009967329679057,-0.0134162437170743,0.0,0.0,0.0,-0.0075308345258235,60.0,-19.132640838623047,-0.0,-6.773638006052354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.126953125,0.0,0.0,9.354731446364896e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.048828125,0.0,0.0,9.850973583525048e-05,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.12774658203125,0.0,0.0,7.275902316905558e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.08514404296875,0.0,0.0,9.850984497461468e-05,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2645874023437,0.0,0.0,0.0004672877839766,281.80145263671875,294.1499938964844,252.0500030517578,251.4626617431641,252.5126342773437,252.0500030517578,280.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482720055738355e-09,0.0009967329679057,-0.0134162437170743,0.0,0.0,0.0,-0.0075308345258235,60.0,-19.132640838623047,-0.0,-6.773638006052354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11383056640625,0.0,0.0,9.357377712149172e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0366516113281,0.0,0.0,9.85376027529128e-05,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1145935058594,0.0,0.0,7.277959957718849e-05,290.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.072509765625,0.0,0.0,9.85377046163194e-05,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.249755859375,0.0,0.0,0.0004674199735745,281.7884826660156,294.1499938964844,252.0500030517578,251.4605407714844,252.50450134277344,252.0500030517578,280.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.5156830214286864e-09,0.0009970148093998,-0.0135025987401604,0.0,0.0,0.0,-0.0075471755117177,60.0,-19.12852478027344,-0.0,-6.777469963026307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11383056640625,0.0,0.0,9.357377712149172e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0366516113281,0.0,0.0,9.85376027529128e-05,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1145935058594,0.0,0.0,7.277959957718849e-05,290.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.072509765625,0.0,0.0,9.85377046163194e-05,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.249755859375,0.0,0.0,0.0004674199735745,281.7884826660156,294.1499938964844,252.0500030517578,251.4605407714844,252.50450134277344,252.0500030517578,280.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.5156830214286864e-09,0.0009970148093998,-0.0135025987401604,0.0,0.0,0.0,-0.0075471755117177,60.0,-19.12852478027344,-0.0,-6.777469963026307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.10064697265625,0.0,0.0,9.360098920296878e-05,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0244445800781,0.0,0.0,9.856626274995506e-05,290.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1014099121094,0.0,0.0,7.280077261384577e-05,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05987548828125,0.0,0.0,9.856636461336166e-05,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2348937988281,0.0,0.0,0.0004675559175666,281.7754821777344,294.1499938964844,252.0500030517578,251.4585723876953,252.4965209960937,252.0500030517578,280.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549585235797849e-09,0.0009973046835511,-0.0135914143174886,0.0,0.0,0.0,-0.0075639821588993,60.0,-19.12458229064941,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.10064697265625,0.0,0.0,9.360098920296878e-05,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0244445800781,0.0,0.0,9.856626274995506e-05,290.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1014099121094,0.0,0.0,7.280077261384577e-05,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05987548828125,0.0,0.0,9.856636461336166e-05,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2348937988281,0.0,0.0,0.0004675559175666,281.7754821777344,294.1499938964844,252.0500030517578,251.4585723876953,252.4965209960937,252.0500030517578,280.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549585235797849e-09,0.0009973046835511,-0.0135914143174886,0.0,0.0,0.0,-0.0075639821588993,60.0,-19.12458229064941,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0874938964844,0.0,0.0,9.362892160424964e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.01220703125,0.0,0.0,9.85956794465892e-05,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0882263183594,0.0,0.0,7.282249862328172e-05,290.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0472106933594,0.0,0.0,9.85957813099958e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2200927734375,0.0,0.0,0.0004676954413298,281.762451171875,294.1499938964844,252.0500030517578,251.456771850586,252.4886779785156,252.0500030517578,280.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976079454645,5.584386286727749e-09,0.0009976023575291,-0.0136825833469629,0.0,0.0,0.0,-0.007581234909594,60.0,-19.120790481567383,-0.0,-6.785460726632665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0874938964844,0.0,0.0,9.362892160424964e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.01220703125,0.0,0.0,9.85956794465892e-05,290.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0882263183594,0.0,0.0,7.282249862328172e-05,290.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0472106933594,0.0,0.0,9.85957813099958e-05,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2200927734375,0.0,0.0,0.0004676954413298,281.762451171875,294.1499938964844,252.0500030517578,251.456771850586,252.4886779785156,252.0500030517578,280.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976079454645,5.584386286727749e-09,0.0009976023575291,-0.0136825833469629,0.0,0.0,0.0,-0.007581234909594,60.0,-19.120790481567383,-0.0,-6.785460726632665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0809020996094,0.0,0.0,9.364309516968206e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.006103515625,0.0,0.0,9.86106097116135e-05,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0816345214844,0.0,0.0,7.28335216990672e-05,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0408630371094,0.0,0.0,9.86107115750201e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.2126770019531,0.0,0.0,0.0004677662509493,281.7559509277344,294.1499938964844,252.0500030517578,251.4559631347656,252.4848022460937,252.0500030517578,280.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602043717800598e-09,0.0009977533482015,-0.013728842139244,0.0,0.0,0.0,-0.0075899884104728,60.0,-19.118942260742188,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0743103027344,0.0,0.0,9.3657428806182e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9999694824219,0.0,0.0,9.862569277174772e-05,290.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0750427246094,0.0,0.0,7.284466846613213e-05,290.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0345153808594,0.0,0.0,9.862579463515432e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.20526123046875,0.0,0.0,0.0004678378463722,281.7494201660156,294.1499938964844,252.0500030517578,251.4552001953125,252.48097229003903,252.0500030517578,280.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892995412101e-09,0.0009979059686884,-0.0137756019830703,0.0,0.0,0.0,-0.0075988369062542,60.0,-19.11712455749512,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06109619140625,0.0,0.0,9.36864671530202e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9877014160156,0.0,0.0,9.865627362160012e-05,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.06182861328125,0.0,0.0,7.286725303856656e-05,290.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0218200683594,0.0,0.0,9.865637548500672e-05,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1904602050781,0.0,0.0,0.0004679828998632,281.7363586425781,294.1499938964844,252.0500030517578,251.453842163086,252.473388671875,252.0500030517578,280.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.013870371505618,0.0,0.0,0.0,-0.007616770453751,60.0,-19.113574981689453,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06109619140625,0.0,0.0,9.36864671530202e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9877014160156,0.0,0.0,9.865627362160012e-05,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.06182861328125,0.0,0.0,7.286725303856656e-05,290.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0218200683594,0.0,0.0,9.865637548500672e-05,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1904602050781,0.0,0.0,0.0004679828998632,281.7363586425781,294.1499938964844,252.0500030517578,251.453842163086,252.473388671875,252.0500030517578,280.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.013870371505618,0.0,0.0,0.0,-0.007616770453751,60.0,-19.113574981689453,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.04791259765625,0.0,0.0,9.371592022944242e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.97540283203125,0.0,0.0,9.8687298304867e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0486145019531,0.0,0.0,7.289016502909362e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.00909423828125,0.0,0.0,9.868739289231598e-05,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1756286621094,0.0,0.0,0.00046813004883,281.7232971191406,294.1499938964844,252.0500030517578,251.45274353027344,252.4659576416016,252.0500030517578,280.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-19.1101188659668,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.04791259765625,0.0,0.0,9.371592022944242e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.97540283203125,0.0,0.0,9.8687298304867e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0486145019531,0.0,0.0,7.289016502909362e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.00909423828125,0.0,0.0,9.868739289231598e-05,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1756286621094,0.0,0.0,0.00046813004883,281.7232971191406,294.1499938964844,252.0500030517578,251.45274353027344,252.4659576416016,252.0500030517578,280.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-19.1101188659668,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0346984863281,0.0,0.0,9.374572982778771e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.96307373046875,0.0,0.0,9.87186867860146e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.035400390625,0.0,0.0,7.291334623005241e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9963684082031,0.0,0.0,9.871878137346356e-05,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1608581542969,0.0,0.0,0.0004682789440266,281.710205078125,294.1499938964844,252.0500030517578,251.4519195556641,252.45864868164065,252.0500030517578,280.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637783333659,0.0,0.0,0.0,-0.0076533700339496,60.0,-19.10674476623535,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0346984863281,0.0,0.0,9.374572982778771e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.96307373046875,0.0,0.0,9.87186867860146e-05,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.035400390625,0.0,0.0,7.291334623005241e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9963684082031,0.0,0.0,9.871878137346356e-05,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1608581542969,0.0,0.0,0.0004682789440266,281.710205078125,294.1499938964844,252.0500030517578,251.4519195556641,252.45864868164065,252.0500030517578,280.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637783333659,0.0,0.0,0.0,-0.0076533700339496,60.0,-19.10674476623535,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0214538574219,0.0,0.0,9.37757795327343e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95074462890625,0.0,0.0,9.875032992567868e-05,290.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02215576171875,0.0,0.0,7.293671660590917e-05,290.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9836120605469,0.0,0.0,9.875042451312764e-05,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.14605712890625,0.0,0.0,0.0004684290324803,281.6971130371094,294.1499938964844,252.0500030517578,251.451416015625,252.45144653320312,252.0500030517578,280.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-19.10342788696289,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0214538574219,0.0,0.0,9.37757795327343e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95074462890625,0.0,0.0,9.875032992567868e-05,290.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.02215576171875,0.0,0.0,7.293671660590917e-05,290.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9836120605469,0.0,0.0,9.875042451312764e-05,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.14605712890625,0.0,0.0,0.0004684290324803,281.6971130371094,294.1499938964844,252.0500030517578,251.451416015625,252.45144653320312,252.0500030517578,280.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-19.10342788696289,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.01483154296875,0.0,0.0,9.379087714478374e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9445495605469,0.0,0.0,9.876622789306566e-05,290.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0155334472656,0.0,0.0,7.294846000149846e-05,290.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.97723388671875,0.0,0.0,9.876632248051465e-05,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.138671875,0.0,0.0,0.0004685044696088,281.6905517578125,294.1499938964844,252.0500030517578,251.45127868652344,252.44790649414065,252.0500030517578,280.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111172899603,0.0,0.0,0.0,-0.0076812524348497,60.0,-19.101787567138672,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0082092285156,0.0,0.0,9.3805996584706e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9383544921875,0.0,0.0,9.878215496428312e-05,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0089111328125,0.0,0.0,7.296021794900298e-05,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9708557128906,0.0,0.0,9.878224955173208e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1312866210937,0.0,0.0,0.0004685799940489,281.6839904785156,294.1499938964844,252.0500030517578,251.45123291015625,252.44439697265625,252.0500030517578,280.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804979164025781e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-19.100154876708984,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9949645996094,0.0,0.0,9.383627912029624e-05,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9259948730469,0.0,0.0,9.881404548650607e-05,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.99566650390625,0.0,0.0,7.298377022380009e-05,290.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.95806884765625,0.0,0.0,9.881413279799744e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.11651611328125,0.0,0.0,0.0004687312757596,281.6708374023437,294.1499938964844,252.0500030517578,251.451416015625,252.4374542236328,252.0500030517578,280.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-19.096904754638672,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9949645996094,0.0,0.0,9.383627912029624e-05,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9259948730469,0.0,0.0,9.881404548650607e-05,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.99566650390625,0.0,0.0,7.298377022380009e-05,290.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.95806884765625,0.0,0.0,9.881413279799744e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.11651611328125,0.0,0.0,0.0004687312757596,281.6708374023437,294.1499938964844,252.0500030517578,251.451416015625,252.4374542236328,252.0500030517578,280.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-19.096904754638672,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9817199707031,0.0,0.0,9.38669400056824e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.91357421875,0.0,0.0,9.88463289104402e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9823913574219,0.0,0.0,7.300762081285939e-05,290.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9452514648437,0.0,0.0,9.88464234978892e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.10174560546875,0.0,0.0,0.0004688844201155,281.6576843261719,294.1499938964844,252.0500030517578,251.4519958496093,252.4306182861328,252.0499267578125,279.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880897102628069e-09,0.0010001377668231,-0.0144593529403209,0.0,0.0,0.0,-0.007728227879852,60.0,-19.09387588500977,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9817199707031,0.0,0.0,9.38669400056824e-05,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.91357421875,0.0,0.0,9.88463289104402e-05,290.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9823913574219,0.0,0.0,7.300762081285939e-05,290.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9452514648437,0.0,0.0,9.88464234978892e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.10174560546875,0.0,0.0,0.0004688844201155,281.6576843261719,294.1499938964844,252.0500030517578,251.4519958496093,252.4306182861328,252.0499267578125,279.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880897102628069e-09,0.0010001377668231,-0.0144593529403209,0.0,0.0,0.0,-0.007728227879852,60.0,-19.09387588500977,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96844482421875,0.0,0.0,9.389878687215968e-05,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9011535644531,0.0,0.0,9.887986379908398e-05,290.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9691162109375,0.0,0.0,7.303238817257807e-05,290.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.93243408203125,0.0,0.0,9.887995838653296e-05,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.08697509765625,0.0,0.0,0.0004690435016527,281.64453125,294.1499938964844,252.0480499267578,251.4509429931641,252.42388916015625,252.0496368408203,279.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.920572032636073e-09,0.0010004770010709,-0.0145632876083254,0.0,0.0,0.0,-0.0077478964813053,60.0,-19.09146881103516,-0.0,-6.824627973855969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96844482421875,0.0,0.0,9.389878687215968e-05,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9011535644531,0.0,0.0,9.887986379908398e-05,290.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9691162109375,0.0,0.0,7.303238817257807e-05,290.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.93243408203125,0.0,0.0,9.887995838653296e-05,291.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.08697509765625,0.0,0.0,0.0004690435016527,281.64453125,294.1499938964844,252.0480499267578,251.4509429931641,252.42388916015625,252.0496368408203,279.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.920572032636073e-09,0.0010004770010709,-0.0145632876083254,0.0,0.0,0.0,-0.0077478964813053,60.0,-19.09146881103516,-0.0,-6.824627973855969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9551696777344,0.0,0.0,9.393432264914736e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8887023925781,0.0,0.0,9.891728404909372e-05,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.955810546875,0.0,0.0,7.306002953555435e-05,289.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9195861816406,0.0,0.0,9.891737863654272e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0722351074219,0.0,0.0,0.0004692210350185,281.63134765625,294.1499938964844,252.0423583984375,251.4464111328125,252.41717529296875,252.0483856201172,279.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008615208789,5.964841509609187e-09,0.0010008555836975,-0.0146792577579617,0.0,0.0,0.0,-0.0077698426321148,60.0,-19.09161758422852,-0.0,-6.82979433008768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9551696777344,0.0,0.0,9.393432264914736e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8887023925781,0.0,0.0,9.891728404909372e-05,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.955810546875,0.0,0.0,7.306002953555435e-05,289.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9195861816406,0.0,0.0,9.891737863654272e-05,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0722351074219,0.0,0.0,0.0004692210350185,281.63134765625,294.1499938964844,252.0423583984375,251.4464111328125,252.41717529296875,252.0483856201172,279.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008615208789,5.964841509609187e-09,0.0010008555836975,-0.0146792577579617,0.0,0.0,0.0,-0.0077698426321148,60.0,-19.09161758422852,-0.0,-6.82979433008768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9485168457031,0.0,0.0,9.395316010341048e-05,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8824768066406,0.0,0.0,9.89371255855076e-05,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9491577148437,0.0,0.0,7.30746760382317e-05,289.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9131774902344,0.0,0.0,9.893721289699896e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0648498535156,0.0,0.0,0.0004693150985985,281.624755859375,294.1499938964844,252.03819274902344,251.4429168701172,252.413818359375,252.0471649169922,279.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988306739368454e-09,0.0010010562837123,-0.014740727841854,0.0,0.0,0.0,-0.0077814753167331,60.0,-19.092849731445312,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9418640136719,0.0,0.0,9.397246321896092e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.876220703125,0.0,0.0,9.895745461108164e-05,290.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9425048828125,0.0,0.0,7.308969361474738e-05,289.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.90673828125,0.0,0.0,9.8957541922573e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0574951171875,0.0,0.0,0.0004694115486927,281.6181335449219,294.1499938964844,252.033203125,251.4386444091797,252.41043090820312,252.0455780029297,279.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012356390527884e-09,0.0010012618731707,-0.0148037290200591,0.0,0.0,0.0,-0.0077933981083333,60.0,-19.094682693481445,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9285583496094,0.0,0.0,9.401240822626278e-05,290.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8637390136719,0.0,0.0,9.899951692204922e-05,290.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.92919921875,0.0,0.0,7.312076195375994e-05,289.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.89385986328125,0.0,0.0,9.89996042335406e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0427551269531,0.0,0.0,0.0004696110845543,281.6049194335937,294.1499938964844,252.0208435058593,251.4279022216797,252.4036102294922,252.0411071777344,279.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062121915562102e-09,0.001001687371172,-0.0149340955540537,0.0,0.0,0.0,-0.0078180693089962,60.0,-19.10025405883789,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9285583496094,0.0,0.0,9.401240822626278e-05,290.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8637390136719,0.0,0.0,9.899951692204922e-05,290.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.92919921875,0.0,0.0,7.312076195375994e-05,289.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.89385986328125,0.0,0.0,9.89996042335406e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0427551269531,0.0,0.0,0.0004696110845543,281.6049194335937,294.1499938964844,252.0208435058593,251.4279022216797,252.4036102294922,252.0411071777344,279.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062121915562102e-09,0.001001687371172,-0.0149340955540537,0.0,0.0,0.0,-0.0078180693089962,60.0,-19.10025405883789,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9152526855469,0.0,0.0,9.405332093592732e-05,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8512268066406,0.0,0.0,9.90425978670828e-05,290.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9158935546875,0.0,0.0,7.315257971640676e-05,289.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8809814453125,0.0,0.0,9.904268517857416e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02801513671875,0.0,0.0,0.0004698154516518,281.5917053222656,294.1499938964844,252.00555419921875,251.41444396972656,252.3966522216797,252.0343780517578,279.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-19.10835266113281,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9152526855469,0.0,0.0,9.405332093592732e-05,290.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8512268066406,0.0,0.0,9.90425978670828e-05,290.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9158935546875,0.0,0.0,7.315257971640676e-05,289.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8809814453125,0.0,0.0,9.904268517857416e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02801513671875,0.0,0.0,0.0004698154516518,281.5917053222656,294.1499938964844,252.00555419921875,251.41444396972656,252.3966522216797,252.0343780517578,279.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-19.10835266113281,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.90191650390625,0.0,0.0,9.409648919245228e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.83868408203125,0.0,0.0,9.908806532621384e-05,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.90252685546875,0.0,0.0,7.318615826079622e-05,289.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8680725097656,0.0,0.0,9.90881526377052e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0132751464844,0.0,0.0,0.0004700311110354,281.5784606933594,294.1499938964844,251.9875946044922,251.39849853515625,252.3894805908203,252.0253143310547,279.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166873234292325e-09,0.0010025831870734,-0.0152085004374384,0.0,0.0,0.0,-0.0078699989244341,60.0,-19.11875915527344,-0.0,-6.853395007055951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.90191650390625,0.0,0.0,9.409648919245228e-05,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.83868408203125,0.0,0.0,9.908806532621384e-05,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.90252685546875,0.0,0.0,7.318615826079622e-05,289.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8680725097656,0.0,0.0,9.90881526377052e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0132751464844,0.0,0.0,0.0004700311110354,281.5784606933594,294.1499938964844,251.9875946044922,251.39849853515625,252.3894805908203,252.0253143310547,279.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166873234292325e-09,0.0010025831870734,-0.0152085004374384,0.0,0.0,0.0,-0.0078699989244341,60.0,-19.11875915527344,-0.0,-6.853395007055951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885803222656,0.0,0.0,9.414833039045334e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8261413574219,0.0,0.0,9.914264956023544e-05,290.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8891906738281,0.0,0.0,7.322648161789402e-05,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85516357421875,0.0,0.0,9.91427368717268e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.99853515625,0.0,0.0,0.000470290047815,281.565185546875,294.1499938964844,251.9672393798828,251.3803100585937,252.38211059570312,252.01388549804688,279.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231455795813191e-09,0.0010031353449448,-0.0153776779770851,0.0,0.0,0.0,-0.0079020150005817,60.0,-19.13197135925293,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885803222656,0.0,0.0,9.414833039045334e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8261413574219,0.0,0.0,9.914264956023544e-05,290.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8891906738281,0.0,0.0,7.322648161789402e-05,289.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85516357421875,0.0,0.0,9.91427368717268e-05,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.99853515625,0.0,0.0,0.000470290047815,281.565185546875,294.1499938964844,251.9672393798828,251.3803100585937,252.38211059570312,252.01388549804688,279.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231455795813191e-09,0.0010031353449448,-0.0153776779770851,0.0,0.0,0.0,-0.0079020150005817,60.0,-19.13197135925293,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
