time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620100,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.88189697265625,0.0,0.0,9.417875116923824e-05,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8198547363281,0.0,0.0,9.91746928775683e-05,290.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.88250732421875,0.0,0.0,7.325014303205535e-05,289.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.84869384765625,0.0,0.0,9.917478018905967e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911804199219,0.0,0.0,0.0004704420280177,281.5585632324219,294.1499938964844,251.9562530517578,251.37046813964844,252.3783264160156,252.0073089599609,279.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-19.139936447143555,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8752136230469,0.0,0.0,9.420887363376096e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.81353759765625,0.0,0.0,9.920640877680852e-05,290.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8758239746094,0.0,0.0,7.32735643396154e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8422241210937,0.0,0.0,9.920648881234229e-05,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9838256835937,0.0,0.0,0.0004705924948211,281.5519104003906,294.1499938964844,251.9447631835937,251.3601531982422,252.3744659423828,252.00010681152344,279.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037865722551,6.3068803513033345e-09,0.0010037802858278,-0.015575255267322,0.0,0.0,0.0,-0.0079394057393074,60.0,-19.148550033569336,-0.0,-6.869774438200693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8618469238281,0.0,0.0,9.425554890185596e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8009338378906,0.0,0.0,9.925556514644995e-05,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8624572753906,0.0,0.0,7.330987136811018e-05,289.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8292541503906,0.0,0.0,9.925564518198372e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690856933594,0.0,0.0,0.0004708256747107,281.5386047363281,294.1499938964844,251.9203948974609,251.33827209472656,252.3665466308593,251.9840240478516,279.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042840149253,6.3650351656008305e-09,0.0010042777284979,-0.0157275926321744,0.0,0.0,0.0,-0.0079682366922497,60.0,-19.16573143005371,-0.0,-6.876583569237482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8618469238281,0.0,0.0,9.425554890185596e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8009338378906,0.0,0.0,9.925556514644995e-05,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8624572753906,0.0,0.0,7.330987136811018e-05,289.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8292541503906,0.0,0.0,9.925564518198372e-05,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690856933594,0.0,0.0,0.0004708256747107,281.5386047363281,294.1499938964844,251.9203948974609,251.33827209472656,252.3665466308593,251.9840240478516,279.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042840149253,6.3650351656008305e-09,0.0010042777284979,-0.0157275926321744,0.0,0.0,0.0,-0.0079682366922497,60.0,-19.16573143005371,-0.0,-6.876583569237482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.84844970703125,0.0,0.0,9.427550685359164e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.788330078125,0.0,0.0,9.927657811203972e-05,290.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8490600585937,0.0,0.0,7.332539098570123e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8162841796875,0.0,0.0,9.927665814757348e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9543762207031,0.0,0.0,0.0004709253553301,281.5252990722656,294.1499938964844,251.8944396972656,251.3148956298828,252.35829162597656,251.9656524658203,279.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044967057183,6.3898939473006075e-09,0.0010044903028756,-0.0157927107065916,0.0,0.0,0.0,-0.007980559952557,60.0,-19.18008613586425,-0.0,-6.879495373368627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.84844970703125,0.0,0.0,9.427550685359164e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.788330078125,0.0,0.0,9.927657811203972e-05,290.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8490600585937,0.0,0.0,7.332539098570123e-05,289.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8162841796875,0.0,0.0,9.927665814757348e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9543762207031,0.0,0.0,0.0004709253553301,281.5252990722656,294.1499938964844,251.8944396972656,251.3148956298828,252.35829162597656,251.9656524658203,279.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044967057183,6.3898939473006075e-09,0.0010044903028756,-0.0157927107065916,0.0,0.0,0.0,-0.007980559952557,60.0,-19.18008613586425,-0.0,-6.879495373368627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8350830078125,0.0,0.0,9.426866745343432e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77569580078125,0.0,0.0,9.926937491400167e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8356628417969,0.0,0.0,7.332007226068527e-05,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.80328369140625,0.0,0.0,9.926945494953544e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9396667480469,0.0,0.0,0.0004708911874331,281.511962890625,294.1499938964844,251.86715698242188,251.2902984619141,252.34971618652344,251.9453887939453,279.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.3813669903822764e-09,0.0010044174268841,-0.015770373865962,0.0,0.0,0.0,-0.0079763336107134,60.0,-19.1903133392334,-0.0,-6.878496350282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8350830078125,0.0,0.0,9.426866745343432e-05,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77569580078125,0.0,0.0,9.926937491400167e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8356628417969,0.0,0.0,7.332007226068527e-05,289.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.80328369140625,0.0,0.0,9.926945494953544e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9396667480469,0.0,0.0,0.0004708911874331,281.511962890625,294.1499938964844,251.86715698242188,251.2902984619141,252.34971618652344,251.9453887939453,279.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044238297268,6.3813669903822764e-09,0.0010044174268841,-0.015770373865962,0.0,0.0,0.0,-0.0079763336107134,60.0,-19.1903133392334,-0.0,-6.878496350282148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8216857910156,0.0,0.0,9.42308543017134e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7630310058594,0.0,0.0,9.922956087393686e-05,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.822265625,0.0,0.0,7.329066284000874e-05,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.790283203125,0.0,0.0,9.922964090947062e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.92498779296875,0.0,0.0,0.0004707023035734,281.4986267089844,294.1499938964844,251.8388061523437,251.26470947265625,252.3407745361328,251.92352294921875,279.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334256230644541e-09,0.0010040147462859,-0.0156469661742448,0.0,0.0,0.0,-0.0079529788345098,60.0,-19.195554733276367,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8216857910156,0.0,0.0,9.42308543017134e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7630310058594,0.0,0.0,9.922956087393686e-05,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.822265625,0.0,0.0,7.329066284000874e-05,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.790283203125,0.0,0.0,9.922964090947062e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.92498779296875,0.0,0.0,0.0004707023035734,281.4986267089844,294.1499938964844,251.8388061523437,251.26470947265625,252.3407745361328,251.92352294921875,279.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334256230644541e-09,0.0010040147462859,-0.0156469661742448,0.0,0.0,0.0,-0.0079529788345098,60.0,-19.195554733276367,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8149719238281,0.0,0.0,9.420132118975744e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7567138671875,0.0,0.0,9.919845615513624e-05,290.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8155822753906,0.0,0.0,7.326769264182076e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7838134765625,0.0,0.0,9.919853619066998e-05,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.91766357421875,0.0,0.0,0.0004705547762569,281.4919738769531,294.1499938964844,251.8243103027344,251.2516326904297,252.336181640625,251.9120941162109,279.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297457666448736e-09,0.0010037001920863,-0.0155505714938044,0.0,0.0,0.0,-0.0079347370192408,60.0,-19.196252822875977,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80828857421875,0.0,0.0,9.416770626557992e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7503662109375,0.0,0.0,9.916306589730084e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8088684082031,0.0,0.0,7.3241550126113e-05,289.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7773132324219,0.0,0.0,9.91631459328346e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9103088378906,0.0,0.0,0.0004703868762589,281.4853210449219,294.1499938964844,251.8096466064453,251.2384033203125,252.33151245117188,251.90042114257807,279.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582274405924e-09,0.0010033420985564,-0.0154408775269985,0.0,0.0,0.0,-0.0079139769077301,60.0,-19.195932388305664,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.794921875,0.0,0.0,9.410348866367713e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7377319335937,0.0,0.0,9.909544314723462e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79547119140625,0.0,0.0,7.319160067709163e-05,289.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7643127441406,0.0,0.0,9.909552318276836e-05,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8956604003906,0.0,0.0,0.0004700661229435,281.47198486328125,294.1499938964844,251.7799530029297,251.21160888671875,252.32188415527344,251.876205444336,279.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175570721467238e-09,0.0010026578092947,-0.0152312833815813,0.0,0.0,0.0,-0.0078743118792772,60.0,-19.194232940673828,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.794921875,0.0,0.0,9.410348866367713e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7377319335937,0.0,0.0,9.909544314723462e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79547119140625,0.0,0.0,7.319160067709163e-05,289.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7643127441406,0.0,0.0,9.909552318276836e-05,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8956604003906,0.0,0.0,0.0004700661229435,281.47198486328125,294.1499938964844,251.7799530029297,251.21160888671875,252.32188415527344,251.876205444336,279.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175570721467238e-09,0.0010026578092947,-0.0152312833815813,0.0,0.0,0.0,-0.0078743118792772,60.0,-19.194232940673828,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7815246582031,0.0,0.0,9.405046876054256e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7250366210937,0.0,0.0,9.903960744850338e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821044921875,0.0,0.0,7.315036054933444e-05,289.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7513122558594,0.0,0.0,9.903968020807952e-05,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.88104248046875,0.0,0.0,0.0004698012489825,281.4586486816406,294.1499938964844,251.75,251.18458557128903,252.3119201660156,251.85104370117188,279.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415609896183,60.0,-19.19353485107422,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7815246582031,0.0,0.0,9.405046876054256e-05,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7250366210937,0.0,0.0,9.903960744850338e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821044921875,0.0,0.0,7.315036054933444e-05,289.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7513122558594,0.0,0.0,9.903968020807952e-05,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.88104248046875,0.0,0.0,0.0004698012489825,281.4586486816406,294.1499938964844,251.75,251.18458557128903,252.3119201660156,251.85104370117188,279.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415609896183,60.0,-19.19353485107422,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7681579589844,0.0,0.0,9.399644477525726e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7123718261719,0.0,0.0,9.898271673591807e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7687072753906,0.0,0.0,7.310834917007014e-05,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7383117675781,0.0,0.0,9.898279677145184e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8664245605469,0.0,0.0,0.0004695313982665,281.4453125,294.1499938964844,251.7200469970703,251.1575927734375,252.3016052246093,251.82516479492188,279.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042197853162179e-09,0.0010015174048021,-0.0148819014430046,0.0,0.0,0.0,-0.0078081930987536,60.0,-19.193511962890625,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7681579589844,0.0,0.0,9.399644477525726e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7123718261719,0.0,0.0,9.898271673591807e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7687072753906,0.0,0.0,7.310834917007014e-05,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7383117675781,0.0,0.0,9.898279677145184e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8664245605469,0.0,0.0,0.0004695313982665,281.4453125,294.1499938964844,251.7200469970703,251.1575927734375,252.3016052246093,251.82516479492188,279.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042197853162179e-09,0.0010015174048021,-0.0148819014430046,0.0,0.0,0.0,-0.0078081930987536,60.0,-19.193511962890625,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7547912597656,0.0,0.0,9.393959771841764e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6996765136719,0.0,0.0,9.89228574326262e-05,290.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7553405761719,0.0,0.0,7.306413317564875e-05,289.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7253112792969,0.0,0.0,9.892293019220232e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8518371582031,0.0,0.0,0.0004692474612966,281.4319763183594,294.1499938964844,251.6903533935547,251.130859375,252.2909698486328,251.7987518310547,279.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971371841440032e-09,0.0010009116958826,-0.0146963642910122,0.0,0.0,0.0,-0.0077730817720294,60.0,-19.19312286376953,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7547912597656,0.0,0.0,9.393959771841764e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6996765136719,0.0,0.0,9.89228574326262e-05,290.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7553405761719,0.0,0.0,7.306413317564875e-05,289.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7253112792969,0.0,0.0,9.892293019220232e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8518371582031,0.0,0.0,0.0004692474612966,281.4319763183594,294.1499938964844,251.6903533935547,251.130859375,252.2909698486328,251.7987518310547,279.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971371841440032e-09,0.0010009116958826,-0.0146963642910122,0.0,0.0,0.0,-0.0077730817720294,60.0,-19.19312286376953,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.74810791015625,0.0,0.0,9.391029743710531e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.693359375,0.0,0.0,9.889200737234204e-05,290.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7486267089844,0.0,0.0,7.304134487640113e-05,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.71881103515625,0.0,0.0,9.88920801319182e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.84454345703125,0.0,0.0,0.0004691010981332,281.4253234863281,294.1499938964844,251.6756896972656,251.11769104003903,252.2855224609375,251.78543090820312,279.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.9348654879443075e-09,0.0010005995864048,-0.0146007305011153,0.0,0.0,0.0,-0.0077549838460981,60.0,-19.192663192749023,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.74139404296875,0.0,0.0,9.388044418301432e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.68701171875,0.0,0.0,9.886056795949116e-05,290.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.741943359375,0.0,0.0,7.301812729565427e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7122802734375,0.0,0.0,9.88606407190673e-05,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8372497558594,0.0,0.0,0.0004689519701059,281.4186706542969,294.1499938964844,251.66119384765625,251.1046600341797,252.27999877929688,251.7720489501953,279.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-19.19199562072754,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72802734375,0.0,0.0,9.381958079757168e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67431640625,0.0,0.0,9.879647404886782e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72857666015625,0.0,0.0,7.297078263945878e-05,289.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.69927978515625,0.0,0.0,9.879654680844396e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8226928710937,0.0,0.0,0.000468647951493,281.40533447265625,294.1499938964844,251.63284301757807,251.0792388916016,252.26870727539065,251.7453155517578,279.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-19.189985275268555,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.72802734375,0.0,0.0,9.381958079757168e-05,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67431640625,0.0,0.0,9.879647404886782e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.72857666015625,0.0,0.0,7.297078263945878e-05,289.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.69927978515625,0.0,0.0,9.879654680844396e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8226928710937,0.0,0.0,0.000468647951493,281.40533447265625,294.1499938964844,251.63284301757807,251.0792388916016,252.26870727539065,251.7453155517578,279.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-19.189985275268555,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7146911621094,0.0,0.0,9.375782974530011e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66162109375,0.0,0.0,9.873144881566986e-05,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7152099609375,0.0,0.0,7.292275404324755e-05,289.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.686279296875,0.0,0.0,9.87315142992884e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.80816650390625,0.0,0.0,0.000468339479994,281.3919982910156,294.1499938964844,251.6055603027344,251.0548553466797,252.25714111328125,251.71876525878903,279.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-19.18707847595215,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7146911621094,0.0,0.0,9.375782974530011e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.66162109375,0.0,0.0,9.873144881566986e-05,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7152099609375,0.0,0.0,7.292275404324755e-05,289.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.686279296875,0.0,0.0,9.87315142992884e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.80816650390625,0.0,0.0,0.000468339479994,281.3919982910156,294.1499938964844,251.6055603027344,251.0548553466797,252.25714111328125,251.71876525878903,279.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-19.18707847595215,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7013244628906,0.0,0.0,9.36959113460034e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6488952636719,0.0,0.0,9.866624895948917e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.70184326171875,0.0,0.0,7.287460175575688e-05,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6732788085937,0.0,0.0,9.866632171906532e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79364013671875,0.0,0.0,0.0004680301935877,281.378662109375,294.1499938964844,251.57960510253903,251.03173828125,252.24533081054688,251.69256591796875,279.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-19.183290481567383,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7013244628906,0.0,0.0,9.36959113460034e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6488952636719,0.0,0.0,9.866624895948917e-05,290.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.70184326171875,0.0,0.0,7.287460175575688e-05,289.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6732788085937,0.0,0.0,9.866632171906532e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79364013671875,0.0,0.0,0.0004680301935877,281.378662109375,294.1499938964844,251.57960510253903,251.03173828125,252.24533081054688,251.69256591796875,279.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-19.183290481567383,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6879577636719,0.0,0.0,9.363477147417144e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361999511719,0.0,0.0,9.860186401056126e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884765625,0.0,0.0,7.282704609679058e-05,289.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6602478027344,0.0,0.0,9.86019367701374e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7791442871094,0.0,0.0,0.0004677248070947,281.3653564453125,294.1499938964844,251.55523681640625,251.0101623535156,252.2333068847656,251.66700744628903,279.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-19.178510665893555,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6879577636719,0.0,0.0,9.363477147417144e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6361999511719,0.0,0.0,9.860186401056126e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884765625,0.0,0.0,7.282704609679058e-05,289.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6602478027344,0.0,0.0,9.86019367701374e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7791442871094,0.0,0.0,0.0004677248070947,281.3653564453125,294.1499938964844,251.55523681640625,251.0101623535156,252.2333068847656,251.66700744628903,279.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-19.178510665893555,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6812744140625,0.0,0.0,9.360461990581824e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6298522949219,0.0,0.0,9.857011173153296e-05,290.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6817932128906,0.0,0.0,7.280359568540007e-05,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6537475585937,0.0,0.0,9.85701844911091e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7719116210937,0.0,0.0,0.0004675741656683,281.3586730957031,294.1499938964844,251.5437469482422,251.00003051757807,252.22720336914065,251.654525756836,279.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-19.175769805908203,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6745910644531,0.0,0.0,9.357510862173513e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6234741210937,0.0,0.0,9.853903611656278e-05,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.67510986328125,0.0,0.0,7.278064003912732e-05,289.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6472473144531,0.0,0.0,9.853910887613893e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7646484375,0.0,0.0,0.000467426754767,281.3520202636719,294.1499938964844,251.5327606201172,250.9903717041016,252.2210693359375,251.64230346679688,279.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-19.172775268554688,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6612548828125,0.0,0.0,9.351816697744653e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6107788085937,0.0,0.0,9.84790749498643e-05,290.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6617736816406,0.0,0.0,7.273635128512979e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6342468261719,0.0,0.0,9.847914043348284e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7502136230469,0.0,0.0,0.000467142323032,281.33868408203125,294.1499938964844,251.5124053955078,250.9726104736328,252.20870971679688,251.61868286132807,279.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-19.166074752807617,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6612548828125,0.0,0.0,9.351816697744653e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6107788085937,0.0,0.0,9.84790749498643e-05,290.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6617736816406,0.0,0.0,7.273635128512979e-05,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6342468261719,0.0,0.0,9.847914043348284e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7502136230469,0.0,0.0,0.000467142323032,281.33868408203125,294.1499938964844,251.5124053955078,250.9726104736328,252.20870971679688,251.61868286132807,279.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-19.166074752807617,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6479187011719,0.0,0.0,9.346430306322873e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5980529785156,0.0,0.0,9.842235886026174e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484069824219,0.0,0.0,7.269445632118732e-05,289.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,9.842242434388028e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7357482910156,0.0,0.0,0.0004668732872232,281.32537841796875,294.1499938964844,251.49444580078125,250.9571533203125,252.1962280273437,251.5962371826172,279.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.3791890941568e-09,0.0009958478622138,-0.0131450146436691,0.0,0.0,0.0,-0.0074795107357203,60.0,-19.158483505249023,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6479187011719,0.0,0.0,9.346430306322873e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5980529785156,0.0,0.0,9.842235886026174e-05,290.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6484069824219,0.0,0.0,7.269445632118732e-05,289.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,9.842242434388028e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7357482910156,0.0,0.0,0.0004668732872232,281.32537841796875,294.1499938964844,251.49444580078125,250.9571533203125,252.1962280273437,251.5962371826172,279.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.3791890941568e-09,0.0009958478622138,-0.0131450146436691,0.0,0.0,0.0,-0.0074795107357203,60.0,-19.158483505249023,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6345520019531,0.0,0.0,9.341481199953704e-05,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5853271484375,0.0,0.0,9.837024117587134e-05,290.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.63507080078125,0.0,0.0,7.265596650540829e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.60821533203125,0.0,0.0,9.837030665948988e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7213134765625,0.0,0.0,0.0004666260792873,281.3120422363281,294.1499938964844,251.47915649414065,250.9442443847656,252.18370056152344,251.57530212402344,279.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317528639636748e-09,0.0009953206172212,-0.0129834758117794,0.0,0.0,0.0,-0.0074489428661763,60.0,-19.14990234375,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6345520019531,0.0,0.0,9.341481199953704e-05,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5853271484375,0.0,0.0,9.837024117587134e-05,290.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.63507080078125,0.0,0.0,7.265596650540829e-05,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.60821533203125,0.0,0.0,9.837030665948988e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7213134765625,0.0,0.0,0.0004666260792873,281.3120422363281,294.1499938964844,251.47915649414065,250.9442443847656,252.18370056152344,251.57530212402344,279.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317528639636748e-09,0.0009953206172212,-0.0129834758117794,0.0,0.0,0.0,-0.0074489428661763,60.0,-19.14990234375,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,9.337023948319256e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.57257080078125,0.0,0.0,9.832330397330225e-05,290.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6217041015625,0.0,0.0,7.26212965673767e-05,289.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5951843261719,0.0,0.0,9.832336945692076e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7069091796875,0.0,0.0,0.0004664034058805,281.2987060546875,294.1499938964844,251.466796875,250.93414306640625,252.17117309570312,251.5557098388672,279.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261993063498949e-09,0.0009948457591235,-0.0128379827365279,0.0,0.0,0.0,-0.0074214115738868,60.0,-19.14046669006348,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
