time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622440,290.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6212158203125,0.0,0.0,9.337023948319256e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.57257080078125,0.0,0.0,9.832330397330225e-05,290.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6217041015625,0.0,0.0,7.26212965673767e-05,289.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5951843261719,0.0,0.0,9.832336945692076e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7069091796875,0.0,0.0,0.0004664034058805,281.2987060546875,294.1499938964844,251.466796875,250.93414306640625,252.17117309570312,251.5557098388672,279.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261993063498949e-09,0.0009948457591235,-0.0128379827365279,0.0,0.0,0.0,-0.0074214115738868,60.0,-19.14046669006348,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.61456298828125,0.0,0.0,9.334991773357616e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.56622314453125,0.0,0.0,9.830190538195892e-05,290.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.61505126953125,0.0,0.0,7.26054931874387e-05,289.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.58868408203125,0.0,0.0,9.830197086557746e-05,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.69970703125,0.0,0.0,0.0004663019208237,281.29205322265625,294.1499938964844,251.46180725097656,250.93020629882807,252.1649169921875,251.54669189453125,279.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.236673317199347e-09,0.0009946291102096,-0.0127716492861509,0.0,0.0,0.0,-0.0074088592082262,60.0,-19.13530158996582,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6078796386719,0.0,0.0,9.333126217825338e-05,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5598449707031,0.0,0.0,9.828226029640064e-05,290.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6083679199219,0.0,0.0,7.259098492795601e-05,289.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5821838378906,0.0,0.0,9.828232578001916e-05,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6925048828125,0.0,0.0,0.0004662087303586,281.285400390625,294.1499938964844,251.4576416015625,250.9270782470703,252.15869140625,251.5382232666016,279.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213428799777375e-09,0.0009944303892552,-0.0127107528969645,0.0,0.0,0.0,-0.0073973359540104,60.0,-19.12988471984864,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59454345703125,0.0,0.0,9.329894237453118e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5470886230469,0.0,0.0,9.824822336668149e-05,290.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.59503173828125,0.0,0.0,7.256584649439901e-05,289.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.56915283203125,0.0,0.0,9.82482888503e-05,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781311035156,0.0,0.0,0.000466047291411,281.2720642089844,294.1499938964844,251.4519500732422,250.9233245849609,252.14630126953125,251.5227203369141,279.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.17316278703106e-09,0.0009940860327333,-0.0126052619889378,0.0,0.0,0.0,-0.0073773739859461,60.0,-19.11834716796875,-0.0,-6.737703728276756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.59454345703125,0.0,0.0,9.329894237453118e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5470886230469,0.0,0.0,9.824822336668149e-05,290.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.59503173828125,0.0,0.0,7.256584649439901e-05,289.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.56915283203125,0.0,0.0,9.82482888503e-05,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6781311035156,0.0,0.0,0.000466047291411,281.2720642089844,294.1499938964844,251.4519500732422,250.9233245849609,252.14630126953125,251.5227203369141,279.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.17316278703106e-09,0.0009940860327333,-0.0126052619889378,0.0,0.0,0.0,-0.0073773739859461,60.0,-19.11834716796875,-0.0,-6.737703728276756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5812072753906,0.0,0.0,9.327303268946709e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5343322753906,0.0,0.0,9.822094580158593e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5816650390625,0.0,0.0,7.254569209180772e-05,289.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5561218261719,0.0,0.0,9.822101128520444e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.66375732421875,0.0,0.0,0.000465917866677,281.2587280273437,294.1499938964844,251.4499969482422,250.9231414794922,252.13409423828125,251.5096435546875,279.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140881942367059e-09,0.0009938100120052,-0.0125206904485821,0.0,0.0,0.0,-0.0073613710701465,60.0,-19.10569953918457,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5812072753906,0.0,0.0,9.327303268946709e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5343322753906,0.0,0.0,9.822094580158593e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5816650390625,0.0,0.0,7.254569209180772e-05,289.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5561218261719,0.0,0.0,9.822101128520444e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.66375732421875,0.0,0.0,0.000465917866677,281.2587280273437,294.1499938964844,251.4499969482422,250.9231414794922,252.13409423828125,251.5096435546875,279.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140881942367059e-09,0.0009938100120052,-0.0125206904485821,0.0,0.0,0.0,-0.0073613710701465,60.0,-19.10569953918457,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56787109375,0.0,0.0,9.325310384156182e-05,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5215759277344,0.0,0.0,9.8199954663869e-05,290.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5683288574219,0.0,0.0,7.25301870261319e-05,289.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5430908203125,0.0,0.0,9.820001287152992e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6494140625,0.0,0.0,0.000465818302473,281.2453918457031,294.1499938964844,251.4499969482422,250.92486572265625,252.12210083007807,251.49899291992188,279.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993602676317,5.1160435887709355e-09,0.0009935975540429,-0.0124556170776486,0.0,0.0,0.0,-0.0073490571230649,60.0,-19.092449188232425,-0.0,-6.731083601607679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.56787109375,0.0,0.0,9.325310384156182e-05,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5215759277344,0.0,0.0,9.8199954663869e-05,290.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5683288574219,0.0,0.0,7.25301870261319e-05,289.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5430908203125,0.0,0.0,9.820001287152992e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6494140625,0.0,0.0,0.000465818302473,281.2453918457031,294.1499938964844,251.4499969482422,250.92486572265625,252.12210083007807,251.49899291992188,279.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993602676317,5.1160435887709355e-09,0.0009935975540429,-0.0124556170776486,0.0,0.0,0.0,-0.0073490571230649,60.0,-19.092449188232425,-0.0,-6.731083601607679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.55450439453125,0.0,0.0,9.32368275243789e-05,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5087890625,0.0,0.0,9.818281250772998e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5549621582031,0.0,0.0,7.251753413584083e-05,289.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5300598144531,0.0,0.0,9.81828779913485e-05,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6350402832031,0.0,0.0,0.0004657370154745,281.2320556640625,294.1499938964844,251.4499969482422,250.9266662597656,252.1103057861328,251.49024963378903,279.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095764699092342e-09,0.0009934242116287,-0.0124024888500571,0.0,0.0,0.0,-0.0073390039615333,60.0,-19.079484939575195,-0.0,-6.72873383678052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.55450439453125,0.0,0.0,9.32368275243789e-05,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5087890625,0.0,0.0,9.818281250772998e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5549621582031,0.0,0.0,7.251753413584083e-05,289.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5300598144531,0.0,0.0,9.81828779913485e-05,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6350402832031,0.0,0.0,0.0004657370154745,281.2320556640625,294.1499938964844,251.4499969482422,250.9266662597656,252.1103057861328,251.49024963378903,279.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095764699092342e-09,0.0009934242116287,-0.0124024888500571,0.0,0.0,0.0,-0.0073390039615333,60.0,-19.079484939575195,-0.0,-6.72873383678052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5478515625,0.0,0.0,9.322998812422156e-05,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5024108886719,0.0,0.0,9.817561658564956e-05,290.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5483093261719,0.0,0.0,7.251221541082487e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5235290527344,0.0,0.0,9.817567479331046e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6278686523437,0.0,0.0,0.0004657028475776,281.22540283203125,294.1499938964844,251.4499969482422,250.92759704589844,252.10450744628903,251.486557006836,279.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.0872452916905794e-09,0.0009933513356372,-0.0123801697045564,0.0,0.0,0.0,-0.0073347808793187,60.0,-19.07325935363769,-0.0,-6.72774689292055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.5411682128906,0.0,0.0,9.32240509428084e-05,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4960021972656,0.0,0.0,9.816936653805897e-05,290.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5416259765625,0.0,0.0,7.250759517773986e-05,289.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5169982910156,0.0,0.0,9.816942474571988e-05,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6207275390625,0.0,0.0,0.0004656732198782,281.2187194824219,294.1499938964844,251.4499969482422,250.9285430908203,252.0987548828125,251.48321533203125,279.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.0798498740789455e-09,0.0009932881221175,-0.0123607954010367,0.0,0.0,0.0,-0.0073311147280037,60.0,-19.06720733642578,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.52783203125,0.0,0.0,9.321464312961324e-05,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.48321533203125,0.0,0.0,9.815945668378844e-05,290.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5282592773437,0.0,0.0,7.250027556437999e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.50396728515625,0.0,0.0,9.815951489144936e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6063842773437,0.0,0.0,0.0004656261880882,281.20538330078125,294.1499938964844,251.4499969482422,250.9304962158203,252.0873870849609,251.4773712158203,279.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068121478046805e-09,0.0009931877721101,-0.0123300673440098,0.0,0.0,0.0,-0.0073253000155091,60.0,-19.05558204650879,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.52783203125,0.0,0.0,9.321464312961324e-05,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.48321533203125,0.0,0.0,9.815945668378844e-05,290.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5282592773437,0.0,0.0,7.250027556437999e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.50396728515625,0.0,0.0,9.815951489144936e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6063842773437,0.0,0.0,0.0004656261880882,281.20538330078125,294.1499938964844,251.4499969482422,250.9304962158203,252.0873870849609,251.4773712158203,279.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068121478046805e-09,0.0009931877721101,-0.0123300673440098,0.0,0.0,0.0,-0.0073253000155091,60.0,-19.05558204650879,-0.0,-6.725532131213185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.51446533203125,0.0,0.0,9.320808021584526e-05,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4704284667969,0.0,0.0,9.815254452405496e-05,290.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.514892578125,0.0,0.0,7.249516784213483e-05,289.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.49090576171875,0.0,0.0,9.815260273171587e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5920715332031,0.0,0.0,0.0004655934171751,281.1920166015625,294.1499938964844,251.4499969482422,250.9324951171875,252.0762176513672,251.4725646972656,279.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-19.044591903686523,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.51446533203125,0.0,0.0,9.320808021584526e-05,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4704284667969,0.0,0.0,9.815254452405496e-05,290.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.514892578125,0.0,0.0,7.249516784213483e-05,289.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.49090576171875,0.0,0.0,9.815260273171587e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5920715332031,0.0,0.0,0.0004655934171751,281.1920166015625,294.1499938964844,251.4499969482422,250.9324951171875,252.0762176513672,251.4725646972656,279.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-19.044591903686523,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5010986328125,0.0,0.0,9.32044058572501e-05,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4576110839844,0.0,0.0,9.814868099056184e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5015563964844,0.0,0.0,7.249231566675007e-05,289.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.47784423828125,0.0,0.0,9.814873919822276e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5777587890625,0.0,0.0,0.0004655750817619,281.1786804199219,294.1499938964844,251.4499969482422,250.9345703125,252.06524658203125,251.46861267089844,279.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-19.03420639038086,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5010986328125,0.0,0.0,9.32044058572501e-05,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4576110839844,0.0,0.0,9.814868099056184e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5015563964844,0.0,0.0,7.249231566675007e-05,289.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.47784423828125,0.0,0.0,9.814873919822276e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.5777587890625,0.0,0.0,0.0004655750817619,281.1786804199219,294.1499938964844,251.4499969482422,250.9345703125,252.06524658203125,251.46861267089844,279.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-19.03420639038086,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4877624511719,0.0,0.0,9.32030743570067e-05,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4447937011719,0.0,0.0,9.81472767307423e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4881896972656,0.0,0.0,7.249128248076886e-05,289.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4647521972656,0.0,0.0,9.814733493840322e-05,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5634460449219,0.0,0.0,0.0004655684169847,281.1653137207031,294.1499938964844,251.4499969482422,250.93667602539065,252.0544586181641,251.4653167724609,279.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-19.024343490600582,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4877624511719,0.0,0.0,9.32030743570067e-05,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4447937011719,0.0,0.0,9.81472767307423e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4881896972656,0.0,0.0,7.249128248076886e-05,289.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4647521972656,0.0,0.0,9.814733493840322e-05,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5634460449219,0.0,0.0,0.0004655684169847,281.1653137207031,294.1499938964844,251.4499969482422,250.93667602539065,252.0544586181641,251.4653167724609,279.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-19.024343490600582,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4810791015625,0.0,0.0,9.32033362914808e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4383544921875,0.0,0.0,9.814755321713164e-05,290.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.48150634765625,0.0,0.0,7.249148620758206e-05,289.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4582214355469,0.0,0.0,9.814761142479256e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5563049316406,0.0,0.0,0.0004655697266571,281.1586303710937,294.1499938964844,251.4499969482422,250.937744140625,252.0491485595703,251.46392822265625,279.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-19.01961898803711,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4743957519531,0.0,0.0,9.320410754298793e-05,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.43194580078125,0.0,0.0,9.814836812438445e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4748229980469,0.0,0.0,7.249208283610642e-05,289.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4516906738281,0.0,0.0,9.814841905608772e-05,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5491638183594,0.0,0.0,0.0004655735974665,281.1519470214844,294.1499938964844,251.4499969482422,250.93882751464844,252.0438842773437,251.4626617431641,279.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-19.015003204345703,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4610290527344,0.0,0.0,9.320719254901633e-05,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4190979003906,0.0,0.0,9.815161320148036e-05,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.46142578125,0.0,0.0,7.24944839021191e-05,289.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4385986328125,0.0,0.0,9.815167140914129e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53485107421875,0.0,0.0,0.0004655890224967,281.1385498046875,294.1499938964844,251.4499969482422,250.9410095214844,252.0334930419922,251.46046447753903,279.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834684490421e-09,0.0009931083768606,-0.0123057374730706,0.0,0.0,0.0,-0.0073206960223615,60.0,-19.00610542297364,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4610290527344,0.0,0.0,9.320719254901633e-05,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4190979003906,0.0,0.0,9.815161320148036e-05,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.46142578125,0.0,0.0,7.24944839021191e-05,289.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4385986328125,0.0,0.0,9.815167140914129e-05,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.53485107421875,0.0,0.0,0.0004655890224967,281.1385498046875,294.1499938964844,251.4499969482422,250.9410095214844,252.0334930419922,251.46046447753903,279.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834684490421e-09,0.0009931083768606,-0.0123057374730706,0.0,0.0,0.0,-0.0073206960223615,60.0,-19.00610542297364,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4476318359375,0.0,0.0,9.32118418859318e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.40625,0.0,0.0,9.815651719691232e-05,290.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.44805908203125,0.0,0.0,7.249810005305335e-05,289.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.42547607421875,0.0,0.0,9.815656812861562e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.52056884765625,0.0,0.0,0.0004656122473534,281.12518310546875,294.1499938964844,251.4499969482422,250.9432067871093,252.02325439453125,251.4586181640625,279.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209115117788,0.0,0.0,0.0,-0.007323567289859,60.0,-18.997547149658203,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4476318359375,0.0,0.0,9.32118418859318e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.40625,0.0,0.0,9.815651719691232e-05,290.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.44805908203125,0.0,0.0,7.249810005305335e-05,289.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.42547607421875,0.0,0.0,9.815656812861562e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.52056884765625,0.0,0.0,0.0004656122473534,281.12518310546875,294.1499938964844,251.4499969482422,250.9432067871093,252.02325439453125,251.4586181640625,279.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209115117788,0.0,0.0,0.0,-0.007323567289859,60.0,-18.997547149658203,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43426513671875,0.0,0.0,9.321812103735284e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.39337158203125,0.0,0.0,9.8163123766426e-05,290.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4346618652344,0.0,0.0,7.250298222061247e-05,289.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4123840332031,0.0,0.0,9.816318197408692e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5063171386719,0.0,0.0,0.0004656435921788,281.1117858886719,294.1499938964844,251.4499969482422,250.9454345703125,252.0132293701172,251.4571228027344,279.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446906950745e-09,0.0009932246757671,-0.0123414006084203,0.0,0.0,0.0,-0.0073274443857371,60.0,-18.989368438720703,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.43426513671875,0.0,0.0,9.321812103735284e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.39337158203125,0.0,0.0,9.8163123766426e-05,290.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4346618652344,0.0,0.0,7.250298222061247e-05,289.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4123840332031,0.0,0.0,9.816318197408692e-05,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5063171386719,0.0,0.0,0.0004656435921788,281.1117858886719,294.1499938964844,251.4499969482422,250.9454345703125,252.0132293701172,251.4571228027344,279.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446906950745e-09,0.0009932246757671,-0.0123414006084203,0.0,0.0,0.0,-0.0073274443857371,60.0,-18.989368438720703,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4208984375,0.0,0.0,9.322546247858554e-05,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3804931640625,0.0,0.0,9.817085810936987e-05,290.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4212951660156,0.0,0.0,7.25086938473396e-05,289.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3992614746094,0.0,0.0,9.817090904107316e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4920349121094,0.0,0.0,0.0004656802630051,281.098388671875,294.1499938964844,251.4499969482422,250.9476776123047,252.0033569335937,251.4558563232422,279.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-18.98142433166504,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4208984375,0.0,0.0,9.322546247858554e-05,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3804931640625,0.0,0.0,9.817085810936987e-05,290.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4212951660156,0.0,0.0,7.25086938473396e-05,289.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3992614746094,0.0,0.0,9.817090904107316e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.4920349121094,0.0,0.0,0.0004656802630051,281.098388671875,294.1499938964844,251.4499969482422,250.9476776123047,252.0033569335937,251.4558563232422,279.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-18.98142433166504,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4141845703125,0.0,0.0,9.32295442908071e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3740539550781,0.0,0.0,9.817515820031986e-05,290.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4145812988281,0.0,0.0,7.2511873440817e-05,289.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3927001953125,0.0,0.0,9.817520913202316e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4848937988281,0.0,0.0,0.0004657006647903,281.0917053222656,294.1499938964844,251.4499969482422,250.94879150390625,251.99850463867188,251.455322265625,279.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344986885786,60.0,-18.977554321289062,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4075012207031,0.0,0.0,9.323382982984184e-05,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3676147460937,0.0,0.0,9.817966929404064e-05,290.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.40789794921875,0.0,0.0,7.25152058294043e-05,289.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3861389160156,0.0,0.0,9.817972022574396e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.477783203125,0.0,0.0,0.0004657220852095,281.0849914550781,294.1499938964844,251.4499969482422,250.94992065429688,251.99368286132807,251.454833984375,279.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-18.97373008728028,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.39410400390625,0.0,0.0,9.324288839707152e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3547058105469,0.0,0.0,9.818920807447284e-05,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3945007324219,0.0,0.0,7.252224895637482e-05,289.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3730163574219,0.0,0.0,9.818925900617614e-05,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4635314941406,0.0,0.0,0.000465767312562,281.07159423828125,294.1499938964844,251.4499969482422,250.9521484375,251.9841766357422,251.45399475097656,279.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-18.966203689575195,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.39410400390625,0.0,0.0,9.324288839707152e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3547058105469,0.0,0.0,9.818920807447284e-05,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3945007324219,0.0,0.0,7.252224895637482e-05,289.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3730163574219,0.0,0.0,9.818925900617614e-05,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4635314941406,0.0,0.0,0.000465767312562,281.07159423828125,294.1499938964844,251.4499969482422,250.9521484375,251.9841766357422,251.45399475097656,279.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-18.966203689575195,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3807067871094,0.0,0.0,9.325235441792756e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.341796875,0.0,0.0,9.819917613640428e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.381103515625,0.0,0.0,7.252960494952276e-05,289.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.35986328125,0.0,0.0,9.819922706810758e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4492492675781,0.0,0.0,0.0004658146062865,281.05816650390625,294.1499938964844,251.4499969482422,250.9543914794922,251.97482299804688,251.4532928466797,279.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-18.958789825439453,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3807067871094,0.0,0.0,9.325235441792756e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.341796875,0.0,0.0,9.819917613640428e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.381103515625,0.0,0.0,7.252960494952276e-05,289.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.35986328125,0.0,0.0,9.819922706810758e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4492492675781,0.0,0.0,0.0004658146062865,281.05816650390625,294.1499938964844,251.4499969482422,250.9543914794922,251.97482299804688,251.4532928466797,279.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-18.958789825439453,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3673095703125,0.0,0.0,9.326200233772396e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.328857421875,0.0,0.0,9.820933337323368e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.36767578125,0.0,0.0,7.25371137377806e-05,289.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.34674072265625,0.0,0.0,9.820938430493698e-05,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4350280761719,0.0,0.0,0.0004658628022298,281.0447692871094,294.1499938964844,251.4499969482422,250.95660400390625,251.96563720703125,251.4527282714844,279.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-18.951440811157227,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3673095703125,0.0,0.0,9.326200233772396e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.328857421875,0.0,0.0,9.820933337323368e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.36767578125,0.0,0.0,7.25371137377806e-05,289.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.34674072265625,0.0,0.0,9.820938430493698e-05,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.4350280761719,0.0,0.0,0.0004658628022298,281.0447692871094,294.1499938964844,251.4499969482422,250.95660400390625,251.96563720703125,251.4527282714844,279.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-18.951440811157227,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
