time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624780,290.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3538818359375,0.0,0.0,9.327157022198662e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.31591796875,0.0,0.0,9.821941057452932e-05,289.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3542785644531,0.0,0.0,7.254455704241991e-05,289.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3335876464844,0.0,0.0,9.821946150623262e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4207763671875,0.0,0.0,0.0004659105907194,281.0313415527344,294.1499938964844,251.4499969482422,250.9587860107422,251.9566192626953,251.4522399902344,279.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-18.944107055664062,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3538818359375,0.0,0.0,9.327157022198662e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.31591796875,0.0,0.0,9.821941057452932e-05,289.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3542785644531,0.0,0.0,7.254455704241991e-05,289.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3335876464844,0.0,0.0,9.821946150623262e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4207763671875,0.0,0.0,0.0004659105907194,281.0313415527344,294.1499938964844,251.4499969482422,250.9587860107422,251.9566192626953,251.4522399902344,279.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-18.944107055664062,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3471984863281,0.0,0.0,9.327624866273254e-05,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3094482421875,0.0,0.0,9.822433639783412e-05,289.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.3475646972656,0.0,0.0,7.2548195021227e-05,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3269958496094,0.0,0.0,9.822438732953742e-05,291.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4136657714844,0.0,0.0,0.0004659339610952,281.0246276855469,294.1499938964844,251.4499969482422,250.9598693847656,251.95216369628903,251.45204162597656,279.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-18.9404296875,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3404846191406,0.0,0.0,9.32807961362414e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.302978515625,0.0,0.0,9.822913125390188e-05,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3408508300781,0.0,0.0,7.25517311366275e-05,289.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3204040527344,0.0,0.0,9.822918218560515e-05,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4065246582031,0.0,0.0,0.0004659566911868,281.0179138183594,294.1499938964844,251.4499969482422,250.9609375,251.94776916503903,251.4518585205078,279.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-18.93673324584961,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3270568847656,0.0,0.0,9.328942542197184e-05,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2900085449219,0.0,0.0,9.823821892496198e-05,289.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3274230957031,0.0,0.0,7.255843956954777e-05,289.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3072509765625,0.0,0.0,9.823826985666528e-05,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3923034667969,0.0,0.0,0.0004659997939597,281.00445556640625,294.1499938964844,251.4499969482422,250.9630584716797,251.9390563964844,251.45152282714844,279.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-18.929271697998047,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3270568847656,0.0,0.0,9.328942542197184e-05,290.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2900085449219,0.0,0.0,9.823821892496198e-05,289.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3274230957031,0.0,0.0,7.255843956954777e-05,289.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3072509765625,0.0,0.0,9.823826985666528e-05,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3923034667969,0.0,0.0,0.0004659997939597,281.00445556640625,294.1499938964844,251.4499969482422,250.9630584716797,251.9390563964844,251.45152282714844,279.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-18.929271697998047,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3136291503906,0.0,0.0,9.329722524853425e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.27703857421875,0.0,0.0,9.82464334811084e-05,289.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3139953613281,0.0,0.0,7.2564507718198e-05,289.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2940673828125,0.0,0.0,9.82464844128117e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3780822753906,0.0,0.0,0.0004660387639887,280.99102783203125,294.1499938964844,251.4499969482422,250.9651336669922,251.9304962158203,251.4512634277344,279.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-18.921669006347656,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.3136291503906,0.0,0.0,9.329722524853425e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.27703857421875,0.0,0.0,9.82464334811084e-05,289.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3139953613281,0.0,0.0,7.2564507718198e-05,289.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2940673828125,0.0,0.0,9.82464844128117e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3780822753906,0.0,0.0,0.0004660387639887,280.99102783203125,294.1499938964844,251.4499969482422,250.9651336669922,251.9304962158203,251.4512634277344,279.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-18.921669006347656,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3002014160156,0.0,0.0,9.330391185358168e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2640686035156,0.0,0.0,9.825346933212133e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3005676269531,0.0,0.0,7.256971002789214e-05,289.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808837890625,0.0,0.0,9.82535202638246e-05,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3638610839844,0.0,0.0,0.0004660721460822,280.9775695800781,294.1499938964844,251.4499969482422,250.9671630859375,251.92208862304688,251.45103454589844,279.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311202141434e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-18.913867950439453,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3002014160156,0.0,0.0,9.330391185358168e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2640686035156,0.0,0.0,9.825346933212133e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3005676269531,0.0,0.0,7.256971002789214e-05,289.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808837890625,0.0,0.0,9.82535202638246e-05,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3638610839844,0.0,0.0,0.0004660721460822,280.9775695800781,294.1499938964844,251.4499969482422,250.9671630859375,251.92208862304688,251.45103454589844,279.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311202141434e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-18.913867950439453,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2867736816406,0.0,0.0,9.330919419880956e-05,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2510986328125,0.0,0.0,9.825903543969616e-05,289.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2871398925781,0.0,0.0,7.257381366798654e-05,289.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2676696777344,0.0,0.0,9.825907909544183e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3496398925781,0.0,0.0,0.0004660985432565,280.964111328125,294.1499938964844,251.4499969482422,250.9691162109375,251.9138336181641,251.4508514404297,279.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-18.90580940246582,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2867736816406,0.0,0.0,9.330919419880956e-05,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2510986328125,0.0,0.0,9.825903543969616e-05,289.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2871398925781,0.0,0.0,7.257381366798654e-05,289.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.2676696777344,0.0,0.0,9.825907909544183e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3496398925781,0.0,0.0,0.0004660985432565,280.964111328125,294.1499938964844,251.4499969482422,250.9691162109375,251.9138336181641,251.4508514404297,279.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-18.90580940246582,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.2800598144531,0.0,0.0,9.331129695056006e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2445983886719,0.0,0.0,9.826124733081087e-05,289.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2804260253906,0.0,0.0,7.257545075844973e-05,289.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2610778808594,0.0,0.0,9.826129826251416e-05,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.342529296875,0.0,0.0,0.0004661090497393,280.9573974609375,294.1499938964844,251.4499969482422,250.97007751464844,251.9097595214844,251.4507751464844,279.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188511842391108e-09,0.000994217232801,-0.012645473703742,0.0,0.0,0.0,-0.0073849828913807,60.0,-18.901683807373047,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2733459472656,0.0,0.0,9.33129122131504e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.23809814453125,0.0,0.0,9.82629499048926e-05,289.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.273681640625,0.0,0.0,7.257670949911699e-05,289.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2544860839844,0.0,0.0,9.826300083659588e-05,290.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.33544921875,0.0,0.0,0.0004661171406041,280.9506530761719,294.1499938964844,251.4499969482422,250.9710235595703,251.90573120117188,251.45071411132807,279.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-18.89746856689453,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2598876953125,0.0,0.0,9.331467299489304e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.22509765625,0.0,0.0,9.82647979981266e-05,289.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26025390625,0.0,0.0,7.257807737914845e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.24127197265625,0.0,0.0,9.82648489298299e-05,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3212280273437,0.0,0.0,0.0004661259008571,280.93719482421875,294.1499938964844,251.4499969482422,250.97283935546875,251.89776611328125,251.4505920410156,279.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.19271114995945e-09,0.0009942532051354,-0.0126564754173159,0.0,0.0,0.0,-0.0073870648629963,60.0,-18.88875961303711,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2598876953125,0.0,0.0,9.331467299489304e-05,290.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.22509765625,0.0,0.0,9.82647979981266e-05,289.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.26025390625,0.0,0.0,7.257807737914845e-05,289.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.24127197265625,0.0,0.0,9.82648489298299e-05,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3212280273437,0.0,0.0,0.0004661259008571,280.93719482421875,294.1499938964844,251.4499969482422,250.97283935546875,251.89776611328125,251.4505920410156,279.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.19271114995945e-09,0.0009942532051354,-0.0126564754173159,0.0,0.0,0.0,-0.0073870648629963,60.0,-18.88875961303711,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2464599609375,0.0,0.0,9.331446926807983e-05,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2120666503906,0.0,0.0,9.82645942713134e-05,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2467956542969,0.0,0.0,7.257792458403856e-05,289.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2280578613281,0.0,0.0,9.826463792705908e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3070373535156,0.0,0.0,0.0004661249113269,280.9237060546875,294.1499938964844,251.4499969482422,250.97457885742188,251.8899383544922,251.4504852294922,279.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192462460001934e-09,0.0009942509932443,-0.0126558234915137,0.0,0.0,0.0,-0.0073869414627552,60.0,-18.87968063354492,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2464599609375,0.0,0.0,9.331446926807983e-05,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2120666503906,0.0,0.0,9.82645942713134e-05,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2467956542969,0.0,0.0,7.257792458403856e-05,289.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.2280578613281,0.0,0.0,9.826463792705908e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3070373535156,0.0,0.0,0.0004661249113269,280.9237060546875,294.1499938964844,251.4499969482422,250.97457885742188,251.8899383544922,251.4504852294922,279.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192462460001934e-09,0.0009942509932443,-0.0126558234915137,0.0,0.0,0.0,-0.0073869414627552,60.0,-18.87968063354492,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2330017089844,0.0,0.0,9.331191540695728e-05,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19903564453125,0.0,0.0,9.826190216699616e-05,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2333374023437,0.0,0.0,7.257593097165227e-05,289.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.21484375,0.0,0.0,9.826194582274184e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2928466796875,0.0,0.0,0.0004661121347453,280.9102478027344,294.1499938964844,251.4499969482422,250.9762420654297,251.8822479248047,251.4503936767578,279.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189273899475211e-09,0.000994223752059,-0.012647470459342,0.0,0.0,0.0,-0.0073853605426847,60.0,-18.870166778564453,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2330017089844,0.0,0.0,9.331191540695728e-05,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.19903564453125,0.0,0.0,9.826190216699616e-05,289.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2333374023437,0.0,0.0,7.257593097165227e-05,289.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.21484375,0.0,0.0,9.826194582274184e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2928466796875,0.0,0.0,0.0004661121347453,280.9102478027344,294.1499938964844,251.4499969482422,250.9762420654297,251.8822479248047,251.4503936767578,279.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189273899475211e-09,0.000994223752059,-0.012647470459342,0.0,0.0,0.0,-0.0073853605426847,60.0,-18.870166778564453,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2195739746094,0.0,0.0,9.33067494770512e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1860046386719,0.0,0.0,9.825646702665836e-05,289.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.21990966796875,0.0,0.0,7.257192191900685e-05,289.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2015991210937,0.0,0.0,9.825651068240404e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2786560058594,0.0,0.0,0.0004660863778553,280.8967590332031,294.1499938964844,251.4499969482422,250.9777984619141,251.87469482421875,251.4503326416016,279.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182842599538162e-09,0.0009941688040271,-0.012630620971322,0.0,0.0,0.0,-0.0073821726255118,60.0,-18.860164642333984,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2195739746094,0.0,0.0,9.33067494770512e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.1860046386719,0.0,0.0,9.825646702665836e-05,289.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.21990966796875,0.0,0.0,7.257192191900685e-05,289.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2015991210937,0.0,0.0,9.825651068240404e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2786560058594,0.0,0.0,0.0004660863778553,280.8967590332031,294.1499938964844,251.4499969482422,250.9777984619141,251.87469482421875,251.4503326416016,279.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182842599538162e-09,0.0009941688040271,-0.012630620971322,0.0,0.0,0.0,-0.0073821726255118,60.0,-18.860164642333984,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2128295898437,0.0,0.0,9.33032570173964e-05,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.17950439453125,0.0,0.0,9.825278539210558e-05,289.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.2131652832031,0.0,0.0,7.256920071085915e-05,289.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.19500732421875,0.0,0.0,9.825282904785126e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2715759277344,0.0,0.0,0.0004660689155571,280.8900451660156,294.1499938964844,251.4499969482422,250.97854614257807,251.87095642089844,251.45030212402344,279.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178489637103212e-09,0.0009941315511241,-0.0126192169263958,0.0,0.0,0.0,-0.0073800147511065,60.0,-18.854990005493164,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.20611572265625,0.0,0.0,9.329872409580275e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1729736328125,0.0,0.0,9.824801236391068e-05,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2064514160156,0.0,0.0,7.256567187141627e-05,289.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.1883850097656,0.0,0.0,9.824805601965636e-05,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2644958496094,0.0,0.0,0.000466046272777,280.88330078125,294.1499938964844,251.4499969482422,250.9792633056641,251.86724853515625,251.4502716064453,279.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172838157818661e-09,0.0009940832387655,-0.0126044116914272,0.0,0.0,0.0,-0.0073772128671407,60.0,-18.849618911743164,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1926574707031,0.0,0.0,9.328762098448352e-05,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1599426269531,0.0,0.0,9.823631990002468e-05,289.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1929931640625,0.0,0.0,7.255703530972824e-05,289.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1751403808594,0.0,0.0,9.823636355577035e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.25030517578125,0.0,0.0,0.0004659908008761,280.86981201171875,294.1499938964844,251.4499969482422,250.9806060791016,251.8599395751953,251.45022583007807,279.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681599602103,0.0,0.0,0.0,-0.0073703532107174,60.0,-18.83849334716797,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1926574707031,0.0,0.0,9.328762098448352e-05,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1599426269531,0.0,0.0,9.823631990002468e-05,289.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.1929931640625,0.0,0.0,7.255703530972824e-05,289.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.1751403808594,0.0,0.0,9.823636355577035e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.25030517578125,0.0,0.0,0.0004659908008761,280.86981201171875,294.1499938964844,251.4499969482422,250.9806060791016,251.8599395751953,251.45022583007807,279.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681599602103,0.0,0.0,0.0,-0.0073703532107174,60.0,-18.83849334716797,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.17919921875,0.0,0.050000000745058,9.32720213313587e-05,290.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.1468811035156,0.0,0.050000000745058,9.821989078773186e-05,289.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1795349121094,0.0,0.050000000745058,7.254490628838539e-05,289.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1618957519531,0.0,0.050000000745058,9.821993444347754e-05,290.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,281.23614501953125,0.0,0.050000000745058,0.0004659128608182,280.8563232421875,291.1499938964844,251.4499969482422,250.9818420410156,251.85275268554688,251.4501800537109,279.1720275878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395629974138055e-09,0.000993798719719,-0.0125172352418303,0.0,0.0,0.0,-0.0073607172816991,60.0,-18.826589584350582,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.17919921875,0.0,0.050000000745058,9.32720213313587e-05,290.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.1468811035156,0.0,0.050000000745058,9.821989078773186e-05,289.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1795349121094,0.0,0.050000000745058,7.254490628838539e-05,289.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1618957519531,0.0,0.050000000745058,9.821993444347754e-05,290.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,281.23614501953125,0.0,0.050000000745058,0.0004659128608182,280.8563232421875,291.1499938964844,251.4499969482422,250.9818420410156,251.85275268554688,251.4501800537109,279.1720275878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395629974138055e-09,0.000993798719719,-0.0125172352418303,0.0,0.0,0.0,-0.0073607172816991,60.0,-18.826589584350582,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8127746582031,0.6332699656486511,0.050000000745058,0.0408431403338909,290.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8060913085937,0.6332699656486511,0.050000000745058,0.0430097877979278,289.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8128356933594,0.6332699656486511,0.050000000745058,0.0317668877542018,289.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8092041015625,0.6332699656486511,0.050000000745058,0.0430097915232181,290.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.82452392578125,0.6332699656486511,0.050000000745058,0.2040199190378189,279.5721435546875,291.1499938964844,251.4499969482422,250.9823608398437,275.2192687988281,281.9047546386719,279.0155639648437,1.0,0.1097101494669914,0.0,0.0,1.0,1.0,-0.4346826672554016,2.329663431055451e-07,0.4346824586391449,-0.136366531252861,0.0,0.0,0.0,10.202689170837402,60.0,-219.4476318359375,-0.0,12.283267974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,289.9971618652344,297.1499938964844,293.1499938964844,0.0008361441432498,-92.4105224609375,280.1310119628906,0.6309815645217896,0.050000000745058,0.0452373884618282,290.52105712890625,297.1499938964844,293.1499938964844,0.0005660825991071,-65.88215637207031,279.6596069335937,0.6309815645217896,0.050000000745058,0.0476371496915817,289.9783935546875,297.1499938964844,293.1499938964844,0.0005478285020217,-47.03030776977539,279.61309814453125,0.6309815645217896,0.050000000745058,0.0351846367120742,289.7318420410156,297.1499938964844,293.1499938964844,0.0008681141189299,-101.03347778320312,280.181884765625,0.6309815645217896,0.050000000745058,0.0476371496915817,290.8861083984375,297.1499938964844,293.1499938964844,0.0005093427025713,-266.6141357421875,279.53045654296875,0.6309815645217896,0.050000000745058,0.2259701192378997,278.935791015625,291.1499938964844,251.4499969482422,250.9827575683593,278.7598571777344,290.40216064453125,278.853271484375,1.0,0.1210954487323761,0.1286276131868362,0.1286276131868362,1.0,1.0,-0.4820104837417602,0.0078512048348784,0.474159300327301,-0.1395681053400039,0.0,0.0,0.0,12.503063201904297,60.0,-102.87335205078124,-0.0,16.68226432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,297.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2477837786809861e-20,-1.2477967033780571e-20,1.2933919348161157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.94384765625,297.1499938964844,293.1499938964844,0.0022347765043377,-242.1882476806641,283.3614807128906,0.5707679986953735,0.050000000745058,0.0456819124519825,290.4754333496094,297.1499938964844,293.1499938964844,0.0017822950612753,-203.41883850097656,282.51763916015625,0.5707679986953735,0.050000000745058,0.0481052510440349,289.9648742675781,297.1499938964844,293.1499938964844,0.0018696682527661,-157.6087646484375,282.6513977050781,0.5707679986953735,0.050000000745058,0.0355303771793842,289.685546875,297.1499938964844,293.1499938964844,0.002346203662455,-267.7341003417969,283.55145263671875,0.5707679986953735,0.050000000745058,0.0481052510440349,290.8357238769531,297.1499938964844,293.1499938964844,0.0015811966732144,-856.0629272460938,282.1571960449219,0.5707679986953735,0.050000000745058,0.2281906008720398,279.4263610839844,291.1499938964844,251.4499969482422,250.98318481445312,278.8320617675781,290.84002685546875,279.9242248535156,1.0,0.140606477856636,0.1033873334527015,0.1033873334527015,1.0,1.0,-0.486749529838562,0.0028941177297383,0.4838553965091705,-0.1455451548099517,0.0,0.0,1.0,20.01304817199707,60.0,1910.4359130859373,-3794.118408203125,23.19273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761108398437,298.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,13603.2041015625,18000.0,0.0,0.0,0.0060475831851363,0.0,0.0,0.0,0.0,1.0,0.0010727531043812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070535622537136,0.0722428485751152,-0.0017072282498702,0.0,6.137528089311672e-06,0.0,0.0,2.0943410396575928,0.0,0.0,0.0,0.2372027486562729,4.0,0.0,1.0
626640,289.94384765625,297.1499938964844,293.1499938964844,0.0022347765043377,-242.1882476806641,283.3614807128906,0.5707679986953735,0.050000000745058,0.0456819124519825,290.4754333496094,297.1499938964844,293.1499938964844,0.0017822950612753,-203.41883850097656,282.51763916015625,0.5707679986953735,0.050000000745058,0.0481052510440349,289.9648742675781,297.1499938964844,293.1499938964844,0.0018696682527661,-157.6087646484375,282.6513977050781,0.5707679986953735,0.050000000745058,0.0355303771793842,289.685546875,297.1499938964844,293.1499938964844,0.002346203662455,-267.7341003417969,283.55145263671875,0.5707679986953735,0.050000000745058,0.0481052510440349,290.8357238769531,297.1499938964844,293.1499938964844,0.0015811966732144,-856.0629272460938,282.1571960449219,0.5707679986953735,0.050000000745058,0.2281906008720398,279.4263610839844,291.1499938964844,251.4499969482422,250.98318481445312,278.8320617675781,290.84002685546875,279.9242248535156,1.0,0.140606477856636,0.1033873334527015,0.1033873334527015,1.0,1.0,-0.486749529838562,0.0028941177297383,0.4838553965091705,-0.1455451548099517,0.0,0.0,1.0,20.01304817199707,60.0,1910.4359130859373,-3794.118408203125,23.19273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761108398437,298.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,13603.2041015625,18000.0,0.0,0.0,0.0060475831851363,0.0,0.0,0.0,0.0,1.0,0.0010727531043812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070535622537136,0.0722428485751152,-0.0017072282498702,0.0,6.137528089311672e-06,0.0,0.0,2.0943410396575928,0.0,0.0,0.0,0.2372027486562729,4.0,0.0,1.0
626700,289.9407653808594,297.1499938964844,293.1499938964844,0.0027935649268329,-295.3446960449219,285.307373046875,0.5490691065788269,0.050000000745058,0.0458191595971584,290.4692077636719,297.1499938964844,293.1499938964844,0.0022687690798193,-252.75787353515625,284.3441467285156,0.5490691065788269,0.050000000745058,0.0482497811317443,289.966552734375,297.1499938964844,293.1499938964844,0.0024192293640226,-199.0452880859375,284.5934143066406,0.5490691065788269,0.050000000745058,0.0356371216475963,289.6795349121094,297.1499938964844,293.1499938964844,0.0029574485961347,-329.1104736328125,285.5874328613281,0.5490691065788269,0.050000000745058,0.0482497811317443,290.82861328125,297.1499938964844,293.1499938964844,0.0020091056358069,-1061.84814453125,283.8815612792969,0.5490691065788269,0.050000000745058,0.2288761883974075,280.3657531738281,291.1499938964844,251.4499969482422,250.9832305908203,278.8360900878906,290.8303527832031,280.77264404296875,1.0,0.1490149199962616,0.0879671797156333,0.0879671797156333,1.0,1.0,-0.488211989402771,0.0011888202279806,0.4870231747627258,-0.1475662738084793,0.0,0.0,1.0,23.6796989440918,60.0,2032.61328125,-3830.826904296875,26.347368240356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8076171875,299.5675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,16369.04296875,18000.0,0.0,0.0,0.0156359374523162,0.0,0.0,0.0,0.0,1.0,0.0020019486546516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773823335766792,0.0841954126954078,-0.0068130795843899,0.0,1.586848884471692e-05,0.0,0.0,2.930910110473633,0.0,0.0,0.0,0.2569798231124878,4.0,0.0,1.0
626760,289.9475402832031,297.1499938964844,293.1499938964844,0.0033226530067622,-344.2855224609375,286.941650390625,0.5323323607444763,0.050000000745058,0.0459503382444381,290.47027587890625,297.1499938964844,293.1499938964844,0.0027270605787634,-298.2098083496094,285.8738708496094,0.5323323607444763,0.050000000745058,0.0483879186213016,289.97418212890625,297.1499938964844,293.1499938964844,0.0029422987718135,-237.51287841796875,286.2369079589844,0.5323323607444763,0.050000000745058,0.0357391498982906,289.6819763183594,297.1499938964844,293.1499938964844,0.0035443166270852,-386.1732177734375,287.3151550292969,0.5323323607444763,0.050000000745058,0.0483879186213016,290.829833984375,297.1499938964844,293.1499938964844,0.0024061591830104,-1248.6695556640625,285.3092041015625,0.5323323607444763,0.050000000745058,0.2295314520597458,281.0889892578125,291.1499938964844,251.4499969482422,250.983154296875,278.8456726074219,290.8290710449219,281.39508056640625,1.0,0.1565863639116287,0.0734513625502586,0.0734513625502586,0.9994364380836488,1.0,-0.489609807729721,0.0004396314616315,0.4891701936721802,-0.1486199796199798,0.0,0.0,1.0,27.187515258789062,60.0,1893.2972412109373,-3795.608642578125,29.382354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0813293457031,299.5533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17398.615234375,18000.0,0.0,0.0,0.0263304114341735,0.0,0.0,0.0,0.0,1.0,0.0025236182846128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797811076045036,0.0910388380289077,-0.0112577341496944,0.0,2.672202026587911e-05,0.0,0.0,3.3677520751953125,0.0,0.0,0.0,0.2641989290714264,4.0,0.0,1.0
626820,289.97833251953125,297.1499938964844,293.1499938964844,0.0043524457141757,-433.8554992675781,289.6349182128906,0.5095365643501282,0.050000000745058,0.0461895428597927,290.4856872558594,297.1499938964844,293.1499938964844,0.0036055096425116,-381.748291015625,288.3841552734375,0.5095365643501282,0.050000000745058,0.048639815300703,290.0020751953125,297.1499938964844,293.1499938964844,0.0039565274491906,-308.3660583496094,288.9598388671875,0.5095365643501282,0.050000000745058,0.0359252020716667,289.70361328125,297.1499938964844,293.1499938964844,0.004708728287369,-491.2611083984375,290.1912536621094,0.5095365643501282,0.050000000745058,0.048639815300703,290.8479919433594,297.1499938964844,293.1499938964844,0.0031509248074144,-1586.9241943359375,287.6142578125,0.5095365643501282,0.050000000745058,0.2307263314723968,282.1531982421875,291.1499938964844,251.4499969482422,250.98269653320312,278.8747863769531,290.8441467285156,282.3835754394531,1.0,0.1694358587265014,0.0473010689020156,0.0473010689020156,0.998309314250946,1.0,-0.4921587705612182,5.009026062907651e-05,0.4921086728572845,-0.1495650708675384,0.0,0.0,1.0,33.58436965942383,60.0,1503.0103759765625,-3703.657958984375,34.96040344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0240173339844,299.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.037109375,18000.0,0.0,0.0,0.0474633239209651,0.0,0.0,0.0,0.0,1.0,0.0030092038214206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809552818536758,0.0970118045806884,-0.0160565227270126,0.0,4.816924047190696e-05,0.0,0.0,3.696309328079224,0.0,0.0,0.0,0.2680014073848724,4.0,0.0,1.0
626880,289.97833251953125,297.1499938964844,293.1499938964844,0.0043524457141757,-433.8554992675781,289.6349182128906,0.5095365643501282,0.050000000745058,0.0461895428597927,290.4856872558594,297.1499938964844,293.1499938964844,0.0036055096425116,-381.748291015625,288.3841552734375,0.5095365643501282,0.050000000745058,0.048639815300703,290.0020751953125,297.1499938964844,293.1499938964844,0.0039565274491906,-308.3660583496094,288.9598388671875,0.5095365643501282,0.050000000745058,0.0359252020716667,289.70361328125,297.1499938964844,293.1499938964844,0.004708728287369,-491.2611083984375,290.1912536621094,0.5095365643501282,0.050000000745058,0.048639815300703,290.8479919433594,297.1499938964844,293.1499938964844,0.0031509248074144,-1586.9241943359375,287.6142578125,0.5095365643501282,0.050000000745058,0.2307263314723968,282.1531982421875,291.1499938964844,251.4499969482422,250.98269653320312,278.8747863769531,290.8441467285156,282.3835754394531,1.0,0.1694358587265014,0.0473010689020156,0.0473010689020156,0.998309314250946,1.0,-0.4921587705612182,5.009026062907651e-05,0.4921086728572845,-0.1495650708675384,0.0,0.0,1.0,33.58436965942383,60.0,1503.0103759765625,-3703.657958984375,34.96040344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0240173339844,299.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.037109375,18000.0,0.0,0.0,0.0474633239209651,0.0,0.0,0.0,0.0,1.0,0.0030092038214206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809552818536758,0.0970118045806884,-0.0160565227270126,0.0,4.816924047190696e-05,0.0,0.0,3.696309328079224,0.0,0.0,0.0,0.2680014073848724,4.0,0.0,1.0
