time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626940,290.021484375,297.1499938964844,293.1499938964844,0.0053815525025129,-513.2921752929688,291.8998107910156,0.4954169690608978,0.050000000745058,0.0463938154280185,290.510986328125,297.1499938964844,293.1499938964844,0.0044536693021655,-456.07568359375,290.4930114746094,0.4954169690608978,0.050000000745058,0.0488549210131168,290.04058837890625,297.1499938964844,293.1499938964844,0.0049579665064811,-371.4593505859375,291.2577209472656,0.4954169690608978,0.050000000745058,0.0360840782523155,289.73883056640625,297.1499938964844,293.1499938964844,0.0059099067002534,-584.9990234375,292.6264953613281,0.4954169690608978,0.050000000745058,0.0488549210131168,290.8783569335937,297.1499938964844,293.1499938964844,0.0038431466091424,-1881.90771484375,289.520263671875,0.4954169690608978,0.050000000745058,0.2317467182874679,282.9974975585937,291.1499938964844,251.4499969482422,250.9818420410156,278.9107360839844,290.8729858398437,283.184814453125,1.0,0.1796170324087143,0.0251414813101291,0.0251414813101291,0.9971821308135986,1.0,-0.4943354427814483,5.434219929156825e-06,0.4943300187587738,-0.1500795930624008,0.0,0.0,1.0,39.0471305847168,60.0,1164.1221923828125,-3644.768798828125,39.76860427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4300231933594,298.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.794921875,18000.0,0.0,0.0,0.0672353878617286,0.0,0.0,0.0,0.0,1.0,0.0031834710389375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811174064874649,0.0989560782909393,-0.0178386755287647,0.0,6.823537114541978e-05,0.0,0.0,3.7864043712615967,0.0,0.0,0.0,0.2686405479907989,4.0,0.0,1.0
627000,290.021484375,297.1499938964844,293.1499938964844,0.0053815525025129,-513.2921752929688,291.8998107910156,0.4954169690608978,0.050000000745058,0.0463938154280185,290.510986328125,297.1499938964844,293.1499938964844,0.0044536693021655,-456.07568359375,290.4930114746094,0.4954169690608978,0.050000000745058,0.0488549210131168,290.04058837890625,297.1499938964844,293.1499938964844,0.0049579665064811,-371.4593505859375,291.2577209472656,0.4954169690608978,0.050000000745058,0.0360840782523155,289.73883056640625,297.1499938964844,293.1499938964844,0.0059099067002534,-584.9990234375,292.6264953613281,0.4954169690608978,0.050000000745058,0.0488549210131168,290.8783569335937,297.1499938964844,293.1499938964844,0.0038431466091424,-1881.90771484375,289.520263671875,0.4954169690608978,0.050000000745058,0.2317467182874679,282.9974975585937,291.1499938964844,251.4499969482422,250.9818420410156,278.9107360839844,290.8729858398437,283.184814453125,1.0,0.1796170324087143,0.0251414813101291,0.0251414813101291,0.9971821308135986,1.0,-0.4943354427814483,5.434219929156825e-06,0.4943300187587738,-0.1500795930624008,0.0,0.0,1.0,39.0471305847168,60.0,1164.1221923828125,-3644.768798828125,39.76860427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4300231933594,298.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.794921875,18000.0,0.0,0.0,0.0672353878617286,0.0,0.0,0.0,0.0,1.0,0.0031834710389375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811174064874649,0.0989560782909393,-0.0178386755287647,0.0,6.823537114541978e-05,0.0,0.0,3.7864043712615967,0.0,0.0,0.0,0.2686405479907989,4.0,0.0,1.0
627060,290.0662841796875,297.1499938964844,293.1499938964844,0.0063822721131145,-580.6500244140625,293.7325744628906,0.4863536357879638,0.050000000745058,0.046551439911127,290.53863525390625,297.1499938964844,293.1499938964844,0.0052448837086558,-519.1939086914062,292.1966552734375,0.4863536357879638,0.050000000745058,0.0490209050476551,290.0809326171875,297.1499938964844,293.1499938964844,0.0059195547364652,-425.0093994140625,293.1195678710937,0.4863536357879638,0.050000000745058,0.0362066738307476,289.777099609375,297.1499938964844,293.1499938964844,0.0071240025572478,-664.8975830078125,294.609130859375,0.4863536357879638,0.050000000745058,0.0490209050476551,290.9118957519531,297.1499938964844,293.1499938964844,0.0044616591185331,-2128.419189453125,291.03863525390625,0.4863536357879638,0.050000000745058,0.2325340807437896,283.6400756835937,291.1499938964844,251.4499969482422,250.9807281494141,278.9461975097656,290.9058532714844,283.7947692871094,1.0,0.1870636790990829,0.0081856036558747,0.0081856036558747,0.9962430000305176,1.0,-0.4960151016712188,7.842996865292662e-07,0.4960142970085144,-0.1504410803318023,0.0,0.0,1.0,43.26248550415039,60.0,920.6986694335938,-3627.011962890625,43.50705337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22625732421875,298.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6875,18000.0,0.0,0.0,0.0835113823413848,0.0,0.0,0.0,0.0,1.0,0.003243823070079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811419859528541,0.0995971709489822,-0.0184551812708377,0.0,8.475343929603696e-05,0.0,0.0,3.8136098384857178,0.0,0.0,0.0,0.2687727510929107,4.0,0.0,1.0
627120,290.07000732421875,297.1499938964844,293.1499938964844,0.0064666047692298,-585.9047241210938,293.8717041015625,0.4857260286808014,0.050000000745058,0.0465629138052463,290.5409545898437,297.1499938964844,293.1499938964844,0.0053100548684597,-524.1233520507812,292.3258361816406,0.4857260286808014,0.050000000745058,0.0490329936146736,290.08428955078125,297.1499938964844,293.1499938964844,0.0060001006349921,-429.1878967285156,293.2609558105469,0.4857260286808014,0.050000000745058,0.0362155996263027,289.78033447265625,297.1499938964844,293.1499938964844,0.0072286128997802,-671.144287109375,294.7601623535156,0.4857260286808014,0.050000000745058,0.0490329936146736,290.91473388671875,297.1499938964844,293.1499938964844,0.0045114238746464,-2147.54931640625,291.1529235839844,0.4857260286808014,0.050000000745058,0.2325914055109024,283.6869201660156,291.1499938964844,251.4499969482422,250.98062133789065,278.9490661621094,290.9086608886719,283.8392333984375,1.0,0.1875933855772018,0.00696139363572,0.00696139363572,0.9961671233177184,1.0,-0.4961373805999756,6.765968123545463e-07,0.4961366951465606,-0.1504668891429901,0.0,0.0,1.0,43.56940460205078,48.0,903.82177734375,-3627.00634765625,43.78020477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2226257324219,298.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.0847214311361312,0.0,0.0,0.0,0.0,1.0,0.0032466535922139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081142745912075,0.0996268019080162,-0.0184840559959411,0.0,8.598148269811645e-05,0.0,0.0,3.814833879470825,0.0,0.0,0.0,0.268777847290039,4.0,0.0,1.0
627180,290.1201477050781,297.1499938964844,293.1499938964844,0.007643693126738,-652.6664428710938,295.6285705566406,0.4834269881248474,0.050000000745058,0.0466053038835525,290.5727233886719,297.1499938964844,293.1499938964844,0.0061947479844093,-586.817138671875,293.9543762207031,0.4834269881248474,0.050000000745058,0.0490776300430297,290.1297302246094,297.1499938964844,293.1499938964844,0.0071180430240929,-482.3504638671875,295.046875,0.4834269881248474,0.050000000745058,0.0362485684454441,289.8238525390625,297.1499938964844,293.1499938964844,0.0087329167872667,-750.8186645507812,296.6745300292969,0.4834269881248474,0.050000000745058,0.0490776300430297,290.9534912109375,297.1499938964844,293.1499938964844,0.005167628172785,-2389.0185546875,292.5834045410156,0.4834269881248474,0.050000000745058,0.2328031510114669,284.2500915527344,291.1499938964844,251.4499969482422,250.97906494140625,278.9826965332031,290.9471740722656,284.3748474121094,1.0,0.1890506297349929,0.0,0.0,1.0,1.0,-0.4965893924236297,2.6951488507620525e-07,0.4965891242027282,-0.1505333483219146,0.0,0.0,1.0,44.70335006713867,36.0,713.7127075195312,-3643.02587890625,44.79047393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3334655761719,298.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0991946756839752,0.0,0.0,0.0,0.0,1.0,0.0032695773988962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811476558446884,0.0998653843998909,-0.0187177341431379,0.0,0.0001006699822028,0.0,0.0,3.824578285217285,0.0,0.0,0.0,0.2688155174255371,4.0,0.0,1.0
627240,290.1201477050781,297.1499938964844,293.1499938964844,0.007643693126738,-652.6664428710938,295.6285705566406,0.4834269881248474,0.050000000745058,0.0466053038835525,290.5727233886719,297.1499938964844,293.1499938964844,0.0061947479844093,-586.817138671875,293.9543762207031,0.4834269881248474,0.050000000745058,0.0490776300430297,290.1297302246094,297.1499938964844,293.1499938964844,0.0071180430240929,-482.3504638671875,295.046875,0.4834269881248474,0.050000000745058,0.0362485684454441,289.8238525390625,297.1499938964844,293.1499938964844,0.0087329167872667,-750.8186645507812,296.6745300292969,0.4834269881248474,0.050000000745058,0.0490776300430297,290.9534912109375,297.1499938964844,293.1499938964844,0.005167628172785,-2389.0185546875,292.5834045410156,0.4834269881248474,0.050000000745058,0.2328031510114669,284.2500915527344,291.1499938964844,251.4499969482422,250.97906494140625,278.9826965332031,290.9471740722656,284.3748474121094,1.0,0.1890506297349929,0.0,0.0,1.0,1.0,-0.4965893924236297,2.6951488507620525e-07,0.4965891242027282,-0.1505333483219146,0.0,0.0,1.0,44.70335006713867,36.0,713.7127075195312,-3643.02587890625,44.79047393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3334655761719,298.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0991946756839752,0.0,0.0,0.0,0.0,1.0,0.0032695773988962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811476558446884,0.0998653843998909,-0.0187177341431379,0.0,0.0001006699822028,0.0,0.0,3.824578285217285,0.0,0.0,0.0,0.2688155174255371,4.0,0.0,1.0
627300,290.145263671875,297.1499938964844,293.1499938964844,0.0082823056727647,-684.23876953125,296.4442749023437,0.4846348762512207,0.050000000745058,0.0465829744935035,290.5887145996094,297.1499938964844,293.1499938964844,0.0066564171575009,-616.5501708984375,294.7092590332031,0.4846348762512207,0.050000000745058,0.0490541160106658,290.15240478515625,297.1499938964844,293.1499938964844,0.0077205379493534,-507.5514831542969,295.876953125,0.4846348762512207,0.050000000745058,0.0362312011420726,289.8456420898437,297.1499938964844,293.1499938964844,0.0095858564600348,-788.68896484375,297.5686950683594,0.4846348762512207,0.050000000745058,0.0490541160106658,290.9730529785156,297.1499938964844,293.1499938964844,0.0054962988942861,-2502.61572265625,293.2399597167969,0.4846348762512207,0.050000000745058,0.2326916009187698,284.4931335449219,291.1499938964844,251.4499969482422,250.97817993164065,278.996826171875,290.9667358398437,284.6069030761719,1.0,0.1878634542226791,0.0,0.0,1.0,1.0,-0.4963515400886535,2.6936297103929974e-07,0.4963512718677521,-0.1504595130681991,0.0,0.0,1.0,44.10639953613281,36.0,641.0324096679688,-3661.290771484375,44.25836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4859924316406,298.7126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.1051584109663963,0.0,0.0,0.0,0.0,1.0,0.0032747678924351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811484530568122,0.0999190583825111,-0.0187706016004085,0.0,0.0001067224147845,0.0,0.0,3.8267433643341056,0.0,0.0,0.0,0.2688231766223907,4.0,0.0,1.0
627360,290.17010498046875,297.1499938964844,293.1499938964844,0.0089647090062499,-714.7832641601562,297.2261047363281,0.4871320128440857,0.050000000745058,0.0465372763574123,290.60467529296875,297.1499938964844,293.1499938964844,0.0071356305852532,-645.3424072265625,295.43194580078125,0.4871320128440857,0.050000000745058,0.0490059927105903,290.1748962402344,297.1499938964844,293.1499938964844,0.0083609633147716,-531.9420776367188,296.6728820800781,0.4871320128440857,0.050000000745058,0.036195658147335,289.8671569824219,297.1499938964844,293.1499938964844,0.0105272755026817,-825.4008178710938,298.4287414550781,0.4871320128440857,0.050000000745058,0.0490059927105903,290.9925537109375,297.1499938964844,293.1499938964844,0.0058276569470763,-2612.1279296875,293.8647155761719,0.4871320128440857,0.050000000745058,0.2324633300304412,284.71514892578125,291.1499938964844,251.4499969482422,250.97720336914065,279.00946044921875,290.9862670898437,284.8196105957031,1.0,0.1855886727571487,0.0,0.0,1.0,1.0,-0.4958646595478058,2.690597113996773e-07,0.4958643913269043,-0.1503277271986007,0.0,0.0,1.0,42.884578704833984,25.0,580.851318359375,-3685.028564453125,43.17081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69097900390625,298.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.1102383658289909,0.0,0.0,0.0,0.0,1.0,0.0032778927125036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811488851904869,0.0999513119459152,-0.018802423030138,0.0,0.0001118779255193,0.0,0.0,3.828039407730103,0.0,0.0,0.0,0.2688276171684265,4.0,0.0,1.0
627420,290.2181701660156,297.1499938964844,293.1499938964844,0.0104975076392292,-773.1038208007812,298.7075500488281,0.4952481687068939,0.050000000745058,0.0463965758681297,290.63604736328125,297.1499938964844,293.1499938964844,0.0081600090488791,-700.2855224609375,296.7975769042969,0.4952481687068939,0.050000000745058,0.0488578267395496,290.21881103515625,297.1499938964844,293.1499938964844,0.0097857983782887,-578.4610595703125,298.17987060546875,0.4952481687068939,0.050000000745058,0.0360862240195274,289.9090881347656,297.1499938964844,293.1499938964844,0.0127605972811579,-895.636962890625,300.06414794921875,0.4952481687068939,0.050000000745058,0.0488578267395496,291.0308837890625,297.1499938964844,293.1499938964844,0.0065033142454922,-2819.83447265625,295.0359191894531,0.4952481687068939,0.050000000745058,0.2317605018615722,285.1082458496094,291.1499938964844,251.4499969482422,250.9750823974609,279.0312194824219,291.02471923828125,285.1981811523437,1.0,0.1786347329616546,0.0,0.0,1.0,1.0,-0.4943655133247375,2.681342152754951e-07,0.494365245103836,-0.149941012263298,0.0,0.0,1.0,39.12247085571289,25.0,490.8634643554688,-3744.89599609375,39.835105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22137451171875,299.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.1177543997764587,0.0,0.0,0.0,0.0,1.0,0.0032809041440486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492651700973,0.0999823436141014,-0.0188330803066492,0.0,0.0001195057484437,0.0,0.0,3.8292832374572754,0.0,0.0,0.0,0.2688318192958832,4.0,0.0,1.0
627480,290.2181701660156,297.1499938964844,293.1499938964844,0.0104975076392292,-773.1038208007812,298.7075500488281,0.4952481687068939,0.050000000745058,0.0463965758681297,290.63604736328125,297.1499938964844,293.1499938964844,0.0081600090488791,-700.2855224609375,296.7975769042969,0.4952481687068939,0.050000000745058,0.0488578267395496,290.21881103515625,297.1499938964844,293.1499938964844,0.0097857983782887,-578.4610595703125,298.17987060546875,0.4952481687068939,0.050000000745058,0.0360862240195274,289.9090881347656,297.1499938964844,293.1499938964844,0.0127605972811579,-895.636962890625,300.06414794921875,0.4952481687068939,0.050000000745058,0.0488578267395496,291.0308837890625,297.1499938964844,293.1499938964844,0.0065033142454922,-2819.83447265625,295.0359191894531,0.4952481687068939,0.050000000745058,0.2317605018615722,285.1082458496094,291.1499938964844,251.4499969482422,250.9750823974609,279.0312194824219,291.02471923828125,285.1981811523437,1.0,0.1786347329616546,0.0,0.0,1.0,1.0,-0.4943655133247375,2.681342152754951e-07,0.494365245103836,-0.149941012263298,0.0,0.0,1.0,39.12247085571289,25.0,490.8634643554688,-3744.89599609375,39.835105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22137451171875,299.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.1177543997764587,0.0,0.0,0.0,0.0,1.0,0.0032809041440486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811492651700973,0.0999823436141014,-0.0188330803066492,0.0,0.0001195057484437,0.0,0.0,3.8292832374572754,0.0,0.0,0.0,0.2688318192958832,4.0,0.0,1.0
627540,290.26373291015625,297.1499938964844,293.1499938964844,0.0123717030510306,-829.642333984375,300.1006774902344,0.5025404691696167,0.050000000745058,0.0462842136621475,290.66650390625,297.1499938964844,293.1499938964844,0.0093250637874007,-753.447998046875,298.07781982421875,0.5025404691696167,0.050000000745058,0.0487395040690898,290.2611999511719,297.1499938964844,293.1499938964844,0.0115043446421623,-623.4205932617188,299.59490966796875,0.5025404691696167,0.050000000745058,0.0359988324344158,289.94921875,297.1499938964844,293.1499938964844,0.0157210193574428,-963.837158203125,301.60772705078125,0.5025404691696167,0.050000000745058,0.0487395040690898,291.06793212890625,297.1499938964844,293.1499938964844,0.0072219339199364,-3019.571533203125,296.1241455078125,0.5025404691696167,0.050000000745058,0.2311992198228836,285.449951171875,291.1499938964844,251.4499969482422,250.97271728515625,279.05291748046875,291.0619812011719,285.5295715332031,1.0,0.1732578128576278,0.0,0.0,1.0,1.0,-0.4931681156158447,2.673929486718407e-07,0.4931678473949432,-0.1496246010065078,0.0,0.0,1.0,36.1181869506836,25.0,430.1427307128906,-3816.163818359375,37.18536758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8536071777344,299.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1219042688608169,0.0,0.0,0.0,0.0,1.0,0.0032819977495819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493918299675,0.0999936014413833,-0.0188442151993513,0.0,0.0001237173273693,0.0,0.0,3.8297336101531982,0.0,0.0,0.0,0.2688333094120025,4.0,0.0,1.0
627600,290.26373291015625,297.1499938964844,293.1499938964844,0.0123717030510306,-829.642333984375,300.1006774902344,0.5025404691696167,0.050000000745058,0.0462842136621475,290.66650390625,297.1499938964844,293.1499938964844,0.0093250637874007,-753.447998046875,298.07781982421875,0.5025404691696167,0.050000000745058,0.0487395040690898,290.2611999511719,297.1499938964844,293.1499938964844,0.0115043446421623,-623.4205932617188,299.59490966796875,0.5025404691696167,0.050000000745058,0.0359988324344158,289.94921875,297.1499938964844,293.1499938964844,0.0157210193574428,-963.837158203125,301.60772705078125,0.5025404691696167,0.050000000745058,0.0487395040690898,291.06793212890625,297.1499938964844,293.1499938964844,0.0072219339199364,-3019.571533203125,296.1241455078125,0.5025404691696167,0.050000000745058,0.2311992198228836,285.449951171875,291.1499938964844,251.4499969482422,250.97271728515625,279.05291748046875,291.0619812011719,285.5295715332031,1.0,0.1732578128576278,0.0,0.0,1.0,1.0,-0.4931681156158447,2.673929486718407e-07,0.4931678473949432,-0.1496246010065078,0.0,0.0,1.0,36.1181869506836,25.0,430.1427307128906,-3816.163818359375,37.18536758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8536071777344,299.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1219042688608169,0.0,0.0,0.0,0.0,1.0,0.0032819977495819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811493918299675,0.0999936014413833,-0.0188442151993513,0.0,0.0001237173273693,0.0,0.0,3.8297336101531982,0.0,0.0,0.0,0.2688333094120025,4.0,0.0,1.0
627660,290.3070068359375,297.1499938964844,293.1499938964844,0.0147350812330842,-884.507568359375,301.4219665527344,0.5087655186653137,0.050000000745058,0.0461993850767612,290.69598388671875,297.1499938964844,293.1499938964844,0.0106805432587862,-805.0235595703125,299.28973388671875,0.5087655186653137,0.050000000745058,0.048650175333023,290.3022766113281,297.1499938964844,293.1499938964844,0.0136400582268834,-666.9000244140625,300.9346008300781,0.5087655186653137,0.050000000745058,0.0359328538179397,289.987548828125,297.1499938964844,293.1499938964844,0.0198064669966697,-1035.15478515625,303.076416015625,0.5087655186653137,0.050000000745058,0.048650175333023,291.1035461425781,297.1499938964844,293.1499938964844,0.0079977745190262,-3212.433349609375,297.146728515625,0.5087655186653137,0.050000000745058,0.2307754904031753,285.7542419433594,291.1499938964844,251.4499969482422,250.9701385498047,279.0758972167969,291.0978088378906,285.82598876953125,1.0,0.1689627319574356,0.0,0.0,1.0,1.0,-0.4922641515731811,2.6682855036597175e-07,0.4922638833522796,-0.14937224984169,0.0,0.0,1.0,33.850196838378906,25.0,387.2688598632813,-3891.239990234375,35.193294525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5229187011719,300.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.1230592802166938,0.0,0.0,0.0,0.0,1.0,0.0032823951914906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081149436533451,0.099997691810131,-0.0188482590019702,0.0,0.0001248895277967,0.0,0.0,3.829897165298462,0.0,0.0,0.0,0.2688338458538055,4.0,0.0,1.0
627720,290.3070068359375,297.1499938964844,293.1499938964844,0.0147350812330842,-884.507568359375,301.4219665527344,0.5087655186653137,0.050000000745058,0.0461993850767612,290.69598388671875,297.1499938964844,293.1499938964844,0.0106805432587862,-805.0235595703125,299.28973388671875,0.5087655186653137,0.050000000745058,0.048650175333023,290.3022766113281,297.1499938964844,293.1499938964844,0.0136400582268834,-666.9000244140625,300.9346008300781,0.5087655186653137,0.050000000745058,0.0359328538179397,289.987548828125,297.1499938964844,293.1499938964844,0.0198064669966697,-1035.15478515625,303.076416015625,0.5087655186653137,0.050000000745058,0.048650175333023,291.1035461425781,297.1499938964844,293.1499938964844,0.0079977745190262,-3212.433349609375,297.146728515625,0.5087655186653137,0.050000000745058,0.2307754904031753,285.7542419433594,291.1499938964844,251.4499969482422,250.9701385498047,279.0758972167969,291.0978088378906,285.82598876953125,1.0,0.1689627319574356,0.0,0.0,1.0,1.0,-0.4922641515731811,2.6682855036597175e-07,0.4922638833522796,-0.14937224984169,0.0,0.0,1.0,33.850196838378906,25.0,387.2688598632813,-3891.239990234375,35.193294525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5229187011719,300.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.1230592802166938,0.0,0.0,0.0,0.0,1.0,0.0032823951914906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081149436533451,0.099997691810131,-0.0188482590019702,0.0,0.0001248895277967,0.0,0.0,3.829897165298462,0.0,0.0,0.0,0.2688338458538055,4.0,0.0,1.0
627780,290.3481140136719,297.1499938964844,293.1499938964844,0.0178004242479801,-937.6251220703124,302.6827697753906,0.5150644183158875,0.050000000745058,0.0461228601634502,290.7245788574219,297.1499938964844,293.1499938964844,0.0122908353805542,-855.0047607421875,300.4444580078125,0.5150644183158875,0.050000000745058,0.0485695898532867,290.3417053222656,297.1499938964844,293.1499938964844,0.0163772851228714,-708.9557495117188,302.2117004394531,0.5150644183158875,0.050000000745058,0.0358733348548412,290.0243225097656,297.1499938964844,293.1499938964844,0.0281695649027824,-1169.055419921875,304.110107421875,0.5361214280128479,0.0691728666424751,0.0536994487047195,291.1378479003906,297.1499938964844,293.1499938964844,0.0088458769023418,-3398.84228515625,298.1148376464844,0.5150644183158875,0.050000000745058,0.2303932309150695,286.02978515625,291.1499938964844,251.4499969482422,250.9673767089844,279.10894775390625,291.13232421875,286.0953674316406,1.0,0.1655920892953872,0.0,0.0,1.0,1.0,-0.4975964426994324,2.700965353596985e-07,0.4975961744785309,-0.1506884694099426,0.0,0.0,1.0,31.848539352416992,28.0,353.64703369140625,-3976.9833984375,34.0309944152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1755065917969,300.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1217224448919296,0.0,0.0,0.0,0.0,1.0,0.0032825379166752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999991670250892,-0.0188497137278318,0.0,0.0001235328090842,0.0,0.0,3.8299560546875,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
627840,290.3481140136719,297.1499938964844,293.1499938964844,0.0178004242479801,-937.6251220703124,302.6827697753906,0.5150644183158875,0.050000000745058,0.0461228601634502,290.7245788574219,297.1499938964844,293.1499938964844,0.0122908353805542,-855.0047607421875,300.4444580078125,0.5150644183158875,0.050000000745058,0.0485695898532867,290.3417053222656,297.1499938964844,293.1499938964844,0.0163772851228714,-708.9557495117188,302.2117004394531,0.5150644183158875,0.050000000745058,0.0358733348548412,290.0243225097656,297.1499938964844,293.1499938964844,0.0281695649027824,-1169.055419921875,304.110107421875,0.5361214280128479,0.0691728666424751,0.0536994487047195,291.1378479003906,297.1499938964844,293.1499938964844,0.0088458769023418,-3398.84228515625,298.1148376464844,0.5150644183158875,0.050000000745058,0.2303932309150695,286.02978515625,291.1499938964844,251.4499969482422,250.9673767089844,279.10894775390625,291.13232421875,286.0953674316406,1.0,0.1655920892953872,0.0,0.0,1.0,1.0,-0.4975964426994324,2.700965353596985e-07,0.4975961744785309,-0.1506884694099426,0.0,0.0,1.0,31.848539352416992,28.0,353.64703369140625,-3976.9833984375,34.0309944152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1755065917969,300.50634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1217224448919296,0.0,0.0,0.0,0.0,1.0,0.0032825379166752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494514346122,0.0999991670250892,-0.0188497137278318,0.0,0.0001235328090842,0.0,0.0,3.8299560546875,0.0,0.0,0.0,0.2688340544700622,4.0,0.0,1.0
627900,290.3681030273437,297.1499938964844,293.1499938964844,0.0196300595998764,-965.7470092773438,303.29254150390625,0.5219792127609253,0.050000000745058,0.0460479259490966,290.7387390136719,297.1499938964844,293.1499938964844,0.0131955556571483,-878.49365234375,301.0029296875,0.5219792127609253,0.050000000745058,0.0484906807541847,290.3609924316406,297.1499938964844,293.1499938964844,0.0180134158581495,-728.7156372070312,302.8292541503906,0.5219792127609253,0.050000000745058,0.0358150526881217,290.05975341796875,297.1499938964844,293.1499938964844,0.0629952475428581,-1773.2884521484375,304.05401611328125,0.6374684572219849,0.1018423810601234,0.0821924805641174,291.1549987792969,297.1499938964844,293.1499938964844,0.0092860115692019,-3485.300048828125,298.58038330078125,0.5219792127609253,0.050000000745058,0.2300189137458801,286.16265869140625,291.1499938964844,251.4499969482422,250.9659423828125,279.2781982421875,291.1496887207031,286.22137451171875,1.0,0.1651100814342498,0.0154907032847404,0.0154907032847404,0.989644467830658,1.0,-0.5310817956924438,1.53230416799488e-06,0.5310802459716797,-0.1583539396524429,0.0,0.0,1.0,30.10387420654297,28.0,315.00933837890625,-4074.33740234375,35.78976058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4787902832031,300.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1203313320875167,0.0,0.0,0.0,0.0,1.0,0.003282570047304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999994948506355,-0.0188500415533781,0.0,0.0001221209968207,0.0,0.0,3.829969167709351,0.0,0.0,0.0,0.2688340842723846,4.0,0.0,1.0
627960,290.38787841796875,297.1499938964844,293.1499938964844,0.0218055676668882,-988.1187133789062,303.8883056640625,0.5284692645072937,0.050000000745058,0.0459847971796989,290.7528381347656,297.1499938964844,293.1499938964844,0.0142120020464062,-902.5556030273438,301.5473022460937,0.5284692645072937,0.050000000745058,0.0484242066740989,290.380126953125,297.1499938964844,293.1499938964844,0.0196146816015243,-748.1755981445312,303.4329833984375,0.5284692645072937,0.050000000745058,0.035765953361988,290.1167907714844,297.1499938964844,293.1499938964844,0.0931416377425193,-2365.945068359375,304.0169677734375,0.7138427495956421,0.1298007220029831,0.1105254665017128,291.1732482910156,297.1499938964844,293.1499938964844,0.0097488230094313,-3572.251953125,299.0262451171875,0.5284692645072937,0.050000000745058,0.2297035902738571,286.2781066894531,291.1499938964844,251.4499969482422,250.9644775390625,279.4862670898437,291.1679382324219,286.3199157714844,1.0,0.165308877825737,0.0479966774582862,0.0479966774582862,0.989144504070282,1.0,-0.5644918084144592,4.687395630753599e-05,0.5644449591636658,-0.1655827313661575,0.0,0.0,1.0,28.684057235717773,31.0,255.988510131836,-4160.775390625,37.85700607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,300.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1186528876423835,0.0,0.0,0.0,0.0,1.0,0.0032825896050781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999996960163116,-0.0188502389937639,0.0,0.0001204175932798,0.0,0.0,3.82997727394104,0.0,0.0,0.0,0.268834114074707,4.0,0.0,1.0
628020,290.45233154296875,297.1499938964844,293.1499938964844,0.0573517829179763,-1581.5484619140625,304.07037353515625,0.6536483764648438,0.094507098197937,0.0742474943399429,290.78179931640625,297.1499938964844,293.1499938964844,0.0166426617652177,-951.998046875,302.5942687988281,0.5486150979995728,0.050000000745058,0.0482525862753391,290.4217224121094,297.1499938964844,293.1499938964844,0.0334360972046852,-926.5082397460938,304.1095886230469,0.5941027402877808,0.0748615190386772,0.0434138774871826,290.25494384765625,297.1499938964844,293.1499938964844,0.14496511220932,-3360.1083984375,303.97564697265625,0.8278602957725525,0.1786718517541885,0.1585361659526825,291.2143859863281,297.1499938964844,293.1499938964844,0.010736022144556,-3746.017822265625,299.8506164550781,0.5486150979995728,0.050000000745058,0.2288894951343536,286.4261779785156,291.1499938964844,251.4499969482422,250.9614715576172,280.0054626464844,291.2090759277344,286.4433898925781,1.0,0.1680019944906234,0.1556493788957595,0.1556493788957595,0.9881445169448853,1.0,-0.6640005707740784,0.0212109461426734,0.6427896618843079,-0.1649825423955917,0.0,0.0,1.0,25.178028106689453,51.0,128.87562561035156,-4347.78466796875,45.19124984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,300.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148071140050888,0.0,0.0,0.0,0.0,1.0,0.0032826082315295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998897314071,-0.0188504308462142,0.0,0.0001165146240964,0.0,0.0,3.8299849033355713,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628080,290.45233154296875,297.1499938964844,293.1499938964844,0.0573517829179763,-1581.5484619140625,304.07037353515625,0.6536483764648438,0.094507098197937,0.0742474943399429,290.78179931640625,297.1499938964844,293.1499938964844,0.0166426617652177,-951.998046875,302.5942687988281,0.5486150979995728,0.050000000745058,0.0482525862753391,290.4217224121094,297.1499938964844,293.1499938964844,0.0334360972046852,-926.5082397460938,304.1095886230469,0.5941027402877808,0.0748615190386772,0.0434138774871826,290.25494384765625,297.1499938964844,293.1499938964844,0.14496511220932,-3360.1083984375,303.97564697265625,0.8278602957725525,0.1786718517541885,0.1585361659526825,291.2143859863281,297.1499938964844,293.1499938964844,0.010736022144556,-3746.017822265625,299.8506164550781,0.5486150979995728,0.050000000745058,0.2288894951343536,286.4261779785156,291.1499938964844,251.4499969482422,250.9614715576172,280.0054626464844,291.2090759277344,286.4433898925781,1.0,0.1680019944906234,0.1556493788957595,0.1556493788957595,0.9881445169448853,1.0,-0.6640005707740784,0.0212109461426734,0.6427896618843079,-0.1649825423955917,0.0,0.0,1.0,25.178028106689453,51.0,128.87562561035156,-4347.78466796875,45.19124984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,300.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148071140050888,0.0,0.0,0.0,0.0,1.0,0.0032826082315295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999998897314071,-0.0188504308462142,0.0,0.0001165146240964,0.0,0.0,3.8299849033355713,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628140,290.5941772460937,297.1499938964844,293.1499938964844,0.1012599095702171,-2396.8984375,304.0251770019531,0.7669405937194824,0.1341687142848968,0.1128356009721756,290.8132629394531,297.1499938964844,293.1499938964844,0.0196903795003891,-1008.3248901367188,303.595703125,0.5617388486862183,0.050000000745058,0.048160508275032,290.5273742675781,297.1499938964844,293.1499938964844,0.088116817176342,-1669.983154296875,304.0340270996094,0.7400516271591187,0.1227093711495399,0.0785821378231048,290.3988037109375,297.1499938964844,293.1499938964844,0.1955257505178451,-4254.34814453125,303.9497375488281,0.9140148758888244,0.222860187292099,0.2011289149522781,291.2665405273437,297.1499938964844,293.1499938964844,0.0118511542677879,-3931.55078125,300.574951171875,0.5617388486862183,0.050000000745058,0.2284527122974395,286.4471740722656,291.1499938964844,251.4499969482422,250.9583740234375,280.7095031738281,291.260986328125,286.4415588378906,1.0,0.1813242137432098,0.3490175902843475,0.3490175902843475,0.9871445298194884,1.0,-0.8030011057853699,0.123196505010128,0.6798045635223389,-0.0890619084239006,0.0,0.0,1.0,24.18811416625977,39.0,-18.90389442443848,-4514.48388671875,62.56710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,300.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109313815832138,0.0,0.0,0.0,0.0,1.0,0.0032826152164489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999567866325,-0.0188504997640848,0.0,0.0001125812486861,0.0,0.0,3.829987764358521,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628200,290.5941772460937,297.1499938964844,293.1499938964844,0.1012599095702171,-2396.8984375,304.0251770019531,0.7669405937194824,0.1341687142848968,0.1128356009721756,290.8132629394531,297.1499938964844,293.1499938964844,0.0196903795003891,-1008.3248901367188,303.595703125,0.5617388486862183,0.050000000745058,0.048160508275032,290.5273742675781,297.1499938964844,293.1499938964844,0.088116817176342,-1669.983154296875,304.0340270996094,0.7400516271591187,0.1227093711495399,0.0785821378231048,290.3988037109375,297.1499938964844,293.1499938964844,0.1955257505178451,-4254.34814453125,303.9497375488281,0.9140148758888244,0.222860187292099,0.2011289149522781,291.2665405273437,297.1499938964844,293.1499938964844,0.0118511542677879,-3931.55078125,300.574951171875,0.5617388486862183,0.050000000745058,0.2284527122974395,286.4471740722656,291.1499938964844,251.4499969482422,250.9583740234375,280.7095031738281,291.260986328125,286.4415588378906,1.0,0.1813242137432098,0.3490175902843475,0.3490175902843475,0.9871445298194884,1.0,-0.8030011057853699,0.123196505010128,0.6798045635223389,-0.0890619084239006,0.0,0.0,1.0,24.18811416625977,39.0,-18.90389442443848,-4514.48388671875,62.56710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,300.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109313815832138,0.0,0.0,0.0,0.0,1.0,0.0032826152164489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999567866325,-0.0188504997640848,0.0,0.0001125812486861,0.0,0.0,3.829987764358521,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628260,290.746826171875,297.1499938964844,293.1499938964844,0.1387968063354492,-3079.860107421875,304.00439453125,0.860817015171051,0.1679746359586715,0.1440073400735855,290.85113525390625,297.1499938964844,293.1499938964844,0.0334080643951892,-1255.633544921875,304.114501953125,0.6278843879699707,0.0726630315184593,0.0583842657506465,290.6636047363281,297.1499938964844,293.1499938964844,0.1304080933332443,-2281.1005859375,304.0025634765625,0.8472743630409241,0.1615490764379501,0.1066730543971061,290.53936767578125,297.1499938964844,293.1499938964844,0.2357650697231292,-4919.9326171875,303.9526672363281,0.9939488172531128,0.2640448808670044,0.2305694073438644,291.32958984375,297.1499938964844,293.1499938964844,0.0130922151729464,-4127.50048828125,301.2079467773437,0.5860888957977295,0.050000000745058,0.2277747392654419,286.3294372558594,291.1499938964844,251.4499969482422,250.9552154541016,280.3183898925781,291.3241882324219,286.2724609375,1.0,0.1895771771669387,0.4665453135967254,0.4665453135967254,0.9875164031982422,1.0,-0.921144723892212,0.2558573484420776,0.6652873754501343,0.0218083579093217,0.0,0.0,1.0,21.860258102416992,57.0,-335.2872314453125,-4751.77880859375,78.69481658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,299.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075102537870407,0.0,0.0,0.0,0.0,1.0,0.0032826175447553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.0188505239784717,0.0,0.0001091092417482,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628320,290.746826171875,297.1499938964844,293.1499938964844,0.1387968063354492,-3079.860107421875,304.00439453125,0.860817015171051,0.1679746359586715,0.1440073400735855,290.85113525390625,297.1499938964844,293.1499938964844,0.0334080643951892,-1255.633544921875,304.114501953125,0.6278843879699707,0.0726630315184593,0.0583842657506465,290.6636047363281,297.1499938964844,293.1499938964844,0.1304080933332443,-2281.1005859375,304.0025634765625,0.8472743630409241,0.1615490764379501,0.1066730543971061,290.53936767578125,297.1499938964844,293.1499938964844,0.2357650697231292,-4919.9326171875,303.9526672363281,0.9939488172531128,0.2640448808670044,0.2305694073438644,291.32958984375,297.1499938964844,293.1499938964844,0.0130922151729464,-4127.50048828125,301.2079467773437,0.5860888957977295,0.050000000745058,0.2277747392654419,286.3294372558594,291.1499938964844,251.4499969482422,250.9552154541016,280.3183898925781,291.3241882324219,286.2724609375,1.0,0.1895771771669387,0.4665453135967254,0.4665453135967254,0.9875164031982422,1.0,-0.921144723892212,0.2558573484420776,0.6652873754501343,0.0218083579093217,0.0,0.0,1.0,21.860258102416992,57.0,-335.2872314453125,-4751.77880859375,78.69481658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,299.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075102537870407,0.0,0.0,0.0,0.0,1.0,0.0032826175447553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999865889549,-0.0188505239784717,0.0,0.0001091092417482,0.0,0.0,3.829988718032837,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628380,290.8951416015625,297.1499938964844,293.1499938964844,0.1812357902526855,-3810.044677734375,303.9822082519531,0.9158711433410645,0.1987836360931396,0.1722840815782547,290.943359375,297.1499938964844,293.1499938964844,0.0836799591779708,-2180.899658203125,304.0443115234375,0.7469027638435364,0.1123319715261459,0.0982960760593414,290.7999267578125,297.1499938964844,293.1499938964844,0.1773257404565811,-2915.00244140625,303.9735717773437,0.910379946231842,0.1969041973352432,0.1318761110305786,290.6230773925781,297.1499938964844,293.1499938964844,0.2471651285886764,-5101.0283203125,303.9964599609375,0.993922770023346,0.3131246566772461,0.2304699122905731,291.39703369140625,297.1499938964844,293.1499938964844,0.0149702783674001,-4442.72412109375,301.7366638183594,0.5861594080924988,0.050000000745058,0.2277701199054718,285.7186584472656,291.1499938964844,251.4499969482422,250.95204162597656,279.6609191894531,291.3920593261719,285.63531494140625,1.0,0.2062247544527053,0.4804809391498565,0.4804809391498565,0.9878882765769958,1.0,-1.0328761339187622,0.3042444884777069,0.7286316752433777,0.0492877438664436,0.0,0.0,1.0,23.171863555908203,60.0,-775.1428833007812,-4958.6689453125,103.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737976074219,299.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053104773163795,0.0,0.0,0.0,0.0,1.0,0.0032826184760779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505332916975,0.0,0.0001068767451215,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628440,290.8951416015625,297.1499938964844,293.1499938964844,0.1812357902526855,-3810.044677734375,303.9822082519531,0.9158711433410645,0.1987836360931396,0.1722840815782547,290.943359375,297.1499938964844,293.1499938964844,0.0836799591779708,-2180.899658203125,304.0443115234375,0.7469027638435364,0.1123319715261459,0.0982960760593414,290.7999267578125,297.1499938964844,293.1499938964844,0.1773257404565811,-2915.00244140625,303.9735717773437,0.910379946231842,0.1969041973352432,0.1318761110305786,290.6230773925781,297.1499938964844,293.1499938964844,0.2471651285886764,-5101.0283203125,303.9964599609375,0.993922770023346,0.3131246566772461,0.2304699122905731,291.39703369140625,297.1499938964844,293.1499938964844,0.0149702783674001,-4442.72412109375,301.7366638183594,0.5861594080924988,0.050000000745058,0.2277701199054718,285.7186584472656,291.1499938964844,251.4499969482422,250.95204162597656,279.6609191894531,291.3920593261719,285.63531494140625,1.0,0.2062247544527053,0.4804809391498565,0.4804809391498565,0.9878882765769958,1.0,-1.0328761339187622,0.3042444884777069,0.7286316752433777,0.0492877438664436,0.0,0.0,1.0,23.171863555908203,60.0,-775.1428833007812,-4958.6689453125,103.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737976074219,299.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053104773163795,0.0,0.0,0.0,0.0,1.0,0.0032826184760779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505332916975,0.0,0.0001068767451215,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628500,290.96685791015625,297.1499938964844,293.1499938964844,0.2037268877029419,-4180.82861328125,303.9718322753906,0.9376230835914612,0.2132612317800521,0.185550719499588,291.0035705566406,297.1499938964844,293.1499938964844,0.1037384495139122,-2587.6337890625,304.02716064453125,0.782101571559906,0.1284659653902053,0.1145107075572013,290.8662109375,297.1499938964844,293.1499938964844,0.2023781836032867,-3237.4736328125,303.9601135253906,0.9362652897834778,0.213652104139328,0.1437757164239883,290.65753173828125,297.1499938964844,293.1499938964844,0.2592765986919403,-5295.66259765625,304.0023803710937,0.994990885257721,0.3383663296699524,0.234630137681961,291.4313049316406,297.1499938964844,293.1499938964844,0.0161025151610374,-4613.50830078125,301.99566650390625,0.5831062197685242,0.050000000745058,0.2278457880020141,285.36181640625,291.1499938964844,251.4499969482422,250.9504547119141,279.48394775390625,291.42657470703125,285.2819519042969,1.0,0.2146150916814804,0.4836088716983795,0.4836088716983795,0.9880742430686952,1.0,-1.087631344795227,0.3256129622459411,0.7620183825492859,0.0604165904223918,0.0,0.0,1.0,24.282588958740234,60.0,-874.4140625,-5028.19287109375,118.06763458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300964355469,298.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1047396510839462,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.0999999940395355,-0.0188505351543426,0.0,0.0001062974333763,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628560,291.0368347167969,297.1499938964844,293.1499938964844,0.2266785204410553,-4548.8095703125,303.9625244140625,0.955451250076294,0.2271723002195358,0.1982980370521545,291.0667724609375,297.1499938964844,293.1499938964844,0.1232533678412437,-2970.4150390625,304.0140686035156,0.8104429244995117,0.143249973654747,0.129145085811615,290.9310607910156,297.1499938964844,293.1499938964844,0.2281529903411865,-3559.164794921875,303.9477844238281,0.9577558040618896,0.2298496663570404,0.1552783101797104,290.6902160644531,297.1499938964844,293.1499938964844,0.2724922895431518,-5505.9814453125,304.005126953125,0.9960967898368835,0.3635216355323791,0.2394776195287704,291.4657592773437,297.1499938964844,293.1499938964844,0.0173443462699651,-4783.0888671875,302.2574462890625,0.579514741897583,0.050000000745058,0.2279374897480011,285.0124816894531,291.1499938964844,251.4499969482422,250.94888305664065,279.36492919921875,291.4612731933594,284.9395751953125,1.0,0.2230733782052993,0.4852316081523895,0.4852316081523895,0.9890623688697816,1.0,-1.1402311325073242,0.3452899754047394,0.7949411869049072,0.0701266378164291,0.0,0.0,1.0,25.482805252075195,80.0,-906.4659423828124,-5081.47265625,133.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56524658203125,298.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044897213578224,0.0,0.0,0.0,0.0,1.0,0.0032826187089085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505370169878,0.0,0.0001060437789419,0.0,0.0,3.829989194869995,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628620,291.1719970703125,297.1499938964844,293.1499938964844,0.2736524641513824,-5273.28955078125,303.9468078613281,0.959202766418457,0.2532989084720611,0.222356915473938,291.1962585449219,297.1499938964844,293.1499938964844,0.1620507985353469,-3692.392822265625,303.99493408203125,0.8314074873924255,0.1697841882705688,0.1553176045417785,291.0565795898437,297.1499938964844,293.1499938964844,0.2815702855587005,-4198.00244140625,303.92626953125,0.9672092795372008,0.2606087923049927,0.177202820777893,290.77032470703125,297.1499938964844,293.1499938964844,0.3295296430587768,-6399.37451171875,303.9569091796875,0.9990000128746032,0.409673124551773,0.2697218954563141,291.5355529785156,297.1499938964844,293.1499938964844,0.0203823782503604,-5133.7275390625,302.7848815917969,0.5562064051628113,0.050000000745058,0.2286155223846435,284.3498229980469,291.1499938964844,251.4499969482422,250.9457550048828,279.22369384765625,291.53143310546875,284.2879333496094,1.0,0.2471880465745926,0.4846937358379364,0.4846937358379364,0.9910386204719543,1.0,-1.2639435529708862,0.3885752558708191,0.8753682971000671,0.0894331708550453,0.0,0.0,1.0,30.900957107543945,100.0,-892.3544921875,-5173.8330078125,181.20545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960876464844,298.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048449650406837,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064043099177,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
