time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628680,291.1719970703125,297.1499938964844,293.1499938964844,0.2736524641513824,-5273.28955078125,303.9468078613281,0.959202766418457,0.2532989084720611,0.222356915473938,291.1962585449219,297.1499938964844,293.1499938964844,0.1620507985353469,-3692.392822265625,303.99493408203125,0.8314074873924255,0.1697841882705688,0.1553176045417785,291.0565795898437,297.1499938964844,293.1499938964844,0.2815702855587005,-4198.00244140625,303.92626953125,0.9672092795372008,0.2606087923049927,0.177202820777893,290.77032470703125,297.1499938964844,293.1499938964844,0.3295296430587768,-6399.37451171875,303.9569091796875,0.9990000128746032,0.409673124551773,0.2697218954563141,291.5355529785156,297.1499938964844,293.1499938964844,0.0203823782503604,-5133.7275390625,302.7848815917969,0.5562064051628113,0.050000000745058,0.2286155223846435,284.3498229980469,291.1499938964844,251.4499969482422,250.9457550048828,279.22369384765625,291.53143310546875,284.2879333496094,1.0,0.2471880465745926,0.4846937358379364,0.4846937358379364,0.9910386204719543,1.0,-1.2639435529708862,0.3885752558708191,0.8753682971000671,0.0894331708550453,0.0,0.0,1.0,30.900957107543945,100.0,-892.3544921875,-5173.8330078125,181.20545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960876464844,298.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048449650406837,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001064043099177,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628740,291.3011474609375,297.1499938964844,293.1499938964844,0.32131427526474,-5974.1376953125,303.93524169921875,0.9381738305091858,0.2772222757339477,0.2445429414510727,291.3271179199219,297.1499938964844,293.1499938964844,0.2002613395452499,-4362.4111328125,303.9831237792969,0.8267826437950134,0.1927578449249267,0.178147941827774,291.177001953125,297.1499938964844,293.1499938964844,0.3367006480693817,-4823.8681640625,303.9090881347656,0.9519334435462952,0.2892276644706726,0.1977153867483139,290.8859558105469,297.1499938964844,293.1499938964844,0.4153046011924743,-7678.767578125,303.8777160644531,0.9990000128746032,0.4465913772583008,0.3152472376823425,291.6079406738281,297.1499938964844,293.1499938964844,0.0238089878112077,-5465.3916015625,303.3051147460937,0.5231401920318604,0.050000000745058,0.2299374043941497,283.7418212890625,291.1499938964844,251.4499969482422,250.9427185058593,279.1551513671875,291.60406494140625,283.69256591796875,1.0,0.2765353918075561,0.4813841581344604,0.4813841581344604,0.9930148720741272,1.0,-1.3988291025161743,0.434094488620758,0.9647345542907716,0.1082780361175537,0.0,0.0,1.0,40.14205932617188,120.0,-820.3082885742188,-5245.04833984375,251.09088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,297.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062095835804939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077892229659,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628800,291.3011474609375,297.1499938964844,293.1499938964844,0.32131427526474,-5974.1376953125,303.93524169921875,0.9381738305091858,0.2772222757339477,0.2445429414510727,291.3271179199219,297.1499938964844,293.1499938964844,0.2002613395452499,-4362.4111328125,303.9831237792969,0.8267826437950134,0.1927578449249267,0.178147941827774,291.177001953125,297.1499938964844,293.1499938964844,0.3367006480693817,-4823.8681640625,303.9090881347656,0.9519334435462952,0.2892276644706726,0.1977153867483139,290.8859558105469,297.1499938964844,293.1499938964844,0.4153046011924743,-7678.767578125,303.8777160644531,0.9990000128746032,0.4465913772583008,0.3152472376823425,291.6079406738281,297.1499938964844,293.1499938964844,0.0238089878112077,-5465.3916015625,303.3051147460937,0.5231401920318604,0.050000000745058,0.2299374043941497,283.7418212890625,291.1499938964844,251.4499969482422,250.9427185058593,279.1551513671875,291.60406494140625,283.69256591796875,1.0,0.2765353918075561,0.4813841581344604,0.4813841581344604,0.9930148720741272,1.0,-1.3988291025161743,0.434094488620758,0.9647345542907716,0.1082780361175537,0.0,0.0,1.0,40.14205932617188,120.0,-820.3082885742188,-5245.04833984375,251.09088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,297.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062095835804939,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001077892229659,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628860,291.4248352050781,297.1499938964844,293.1499938964844,0.3683356940746307,-6635.8271484375,303.9285888671875,0.9080557823181152,0.2989819943904876,0.2648915350437164,291.45880126953125,297.1499938964844,293.1499938964844,0.2364528775215149,-4965.65966796875,303.9786071777344,0.811115026473999,0.2122436016798019,0.197743535041809,291.29296875,297.1499938964844,293.1499938964844,0.3920767903327942,-5423.2529296875,303.8972473144531,0.925887405872345,0.3156999945640564,0.2168166190385818,291.0331115722656,297.1499938964844,293.1499938964844,0.5263964533805847,-9247.2294921875,303.7831420898437,0.9990000128746032,0.4741832911968231,0.3717776834964752,291.6841735839844,297.1499938964844,293.1499938964844,0.0279447399079799,-5794.9375,303.80181884765625,0.4935071766376495,0.050000000745058,0.2318758368492126,283.21630859375,291.1499938964844,251.4499969482422,250.9397735595703,279.1220092773437,291.68048095703125,283.1786193847656,1.0,0.3093425333499908,0.4767272770404815,0.4767272770404815,0.9942474365234376,1.0,-1.539894938468933,0.4811102747917175,1.0587847232818604,0.1267341077327728,0.0,0.0,1.0,53.03709030151367,140.0,-717.6942138671875,-5301.22021484375,346.4981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,297.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083784103393554,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001099903092836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628920,291.4248352050781,297.1499938964844,293.1499938964844,0.3683356940746307,-6635.8271484375,303.9285888671875,0.9080557823181152,0.2989819943904876,0.2648915350437164,291.45880126953125,297.1499938964844,293.1499938964844,0.2364528775215149,-4965.65966796875,303.9786071777344,0.811115026473999,0.2122436016798019,0.197743535041809,291.29296875,297.1499938964844,293.1499938964844,0.3920767903327942,-5423.2529296875,303.8972473144531,0.925887405872345,0.3156999945640564,0.2168166190385818,291.0331115722656,297.1499938964844,293.1499938964844,0.5263964533805847,-9247.2294921875,303.7831420898437,0.9990000128746032,0.4741832911968231,0.3717776834964752,291.6841735839844,297.1499938964844,293.1499938964844,0.0279447399079799,-5794.9375,303.80181884765625,0.4935071766376495,0.050000000745058,0.2318758368492126,283.21630859375,291.1499938964844,251.4499969482422,250.9397735595703,279.1220092773437,291.68048095703125,283.1786193847656,1.0,0.3093425333499908,0.4767272770404815,0.4767272770404815,0.9942474365234376,1.0,-1.539894938468933,0.4811102747917175,1.0587847232818604,0.1267341077327728,0.0,0.0,1.0,53.03709030151367,140.0,-717.6942138671875,-5301.22021484375,346.4981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,297.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1083784103393554,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001099903092836,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
628980,291.5433654785156,297.1499938964844,293.1499938964844,0.4136666059494018,-7248.576171875,303.9269714355469,0.8831111192703247,0.3186545968055725,0.283437043428421,291.5844116210937,297.1499938964844,293.1499938964844,0.2707815766334533,-5513.638671875,303.9786071777344,0.7935751080513,0.2296159416437149,0.2150717973709106,291.4049072265625,297.1499938964844,293.1499938964844,0.4464561641216278,-5986.7890625,303.8910217285156,0.9020216464996338,0.3400501310825348,0.2344976812601089,291.2028503417969,297.1499938964844,293.1499938964844,0.6511837840080261,-10908.9892578125,303.698974609375,0.9990000128746032,0.4934372007846832,0.4312223494052887,291.7647399902344,297.1499938964844,293.1499938964844,0.0338542126119136,-6260.00341796875,304.1291198730469,0.4744223952293396,0.0557397380471229,0.2423725575208664,282.77862548828125,291.1499938964844,251.4499969482422,250.9369659423828,279.10504150390625,291.7611083984375,282.75,1.0,0.3441184759140014,0.4713723659515381,0.4713723659515381,0.9954800009727478,1.0,-1.6881322860717771,0.5304536819458008,1.1576786041259766,0.1450803279876709,0.0,0.0,1.0,68.72920227050781,158.0,-608.88671875,-5349.99072265625,470.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245849609375,297.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111158356070518,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001127684517996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629040,291.5433654785156,297.1499938964844,293.1499938964844,0.4136666059494018,-7248.576171875,303.9269714355469,0.8831111192703247,0.3186545968055725,0.283437043428421,291.5844116210937,297.1499938964844,293.1499938964844,0.2707815766334533,-5513.638671875,303.9786071777344,0.7935751080513,0.2296159416437149,0.2150717973709106,291.4049072265625,297.1499938964844,293.1499938964844,0.4464561641216278,-5986.7890625,303.8910217285156,0.9020216464996338,0.3400501310825348,0.2344976812601089,291.2028503417969,297.1499938964844,293.1499938964844,0.6511837840080261,-10908.9892578125,303.698974609375,0.9990000128746032,0.4934372007846832,0.4312223494052887,291.7647399902344,297.1499938964844,293.1499938964844,0.0338542126119136,-6260.00341796875,304.1291198730469,0.4744223952293396,0.0557397380471229,0.2423725575208664,282.77862548828125,291.1499938964844,251.4499969482422,250.9369659423828,279.10504150390625,291.7611083984375,282.75,1.0,0.3441184759140014,0.4713723659515381,0.4713723659515381,0.9954800009727478,1.0,-1.6881322860717771,0.5304536819458008,1.1576786041259766,0.1450803279876709,0.0,0.0,1.0,68.72920227050781,158.0,-608.88671875,-5349.99072265625,470.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8245849609375,297.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111158356070518,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001127684517996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629100,291.6011047363281,297.1499938964844,293.1499938964844,0.4356617033481598,-7537.91845703125,303.92755126953125,0.8789820075035095,0.327664852142334,0.2919169664382934,291.6446228027344,297.1499938964844,293.1499938964844,0.2874873578548431,-5772.98046875,303.9794006347656,0.7916914820671082,0.237625315785408,0.2230257391929626,291.4599609375,297.1499938964844,293.1499938964844,0.4731917083263397,-6255.7685546875,303.8894958496094,0.8992761373519897,0.3513407409191131,0.2426968961954116,291.2857360839844,297.1499938964844,293.1499938964844,0.6987693905830383,-11500.1015625,303.6944580078125,0.9990000128746032,0.5018235445022583,0.450276643037796,291.8117370605469,297.1499938964844,293.1499938964844,0.0467018224298954,-7286.19580078125,304.10955810546875,0.4928917586803436,0.064065970480442,0.2798495888710022,282.5736999511719,291.1499938964844,251.4499969482422,250.9356231689453,279.0950622558594,291.8076171875,282.5460510253906,1.0,0.3623881638050079,0.4678532481193542,0.4678532481193542,0.9960963129997252,1.0,-1.785570502281189,0.5629231333732605,1.2226474285125732,0.1568834483623504,0.0,0.0,1.0,75.32184600830078,158.0,-583.50439453125,-5382.24658203125,552.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.746337890625,296.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126286536455154,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001143037661677,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629160,291.6581420898437,297.1499938964844,293.1499938964844,0.4571869969367981,-7816.2705078125,303.9288635253906,0.8729070425033569,0.3360838294029236,0.2999143302440643,291.70330810546875,297.1499938964844,293.1499938964844,0.3039121031761169,-6023.61328125,303.9805603027344,0.7878404855728149,0.2451641857624054,0.2305764555931091,291.5150756835937,297.1499938964844,293.1499938964844,0.4994905591011047,-6515.38232421875,303.8890686035156,0.8943402767181396,0.3619268834590912,0.250461608171463,291.36456298828125,297.1499938964844,293.1499938964844,0.7525250315666199,-12163.099609375,303.6793518066406,0.9990000128746032,0.5099551677703857,0.4721855223178863,291.8662414550781,297.1499938964844,293.1499938964844,0.0581749342381954,-8229.830078125,304.0961608886719,0.5046325922012329,0.070324033498764,0.3133855164051056,282.3754577636719,291.1499938964844,251.4499969482422,250.934326171875,279.0914001464844,291.86181640625,282.35174560546875,1.0,0.3809025287628174,0.4646256864070892,0.4646256864070892,0.9968770146369934,1.0,-1.8801416158676147,0.5946251749992371,1.285516381263733,0.1684550344944,0.0,0.0,1.0,82.90262603759766,176.0,-552.6942138671875,-5409.8388671875,643.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755676269531,296.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1142159253358841,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001159146413556,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629220,291.7698974609375,297.1499938964844,293.1499938964844,0.4969914555549621,-8317.240234375,303.9364624023437,0.848121166229248,0.3512214124202728,0.3146416544914245,291.8167724609375,297.1499938964844,293.1499938964844,0.3347070515155792,-6481.29833984375,303.98583984375,0.7677193284034729,0.2588062882423401,0.2446354478597641,291.62506103515625,297.1499938964844,293.1499938964844,0.548508882522583,-6985.16455078125,303.8946228027344,0.8703374266624451,0.381050556898117,0.2647560536861419,291.5074157714844,297.1499938964844,293.1499938964844,0.8231186270713806,-12953.4052734375,303.7214050292969,0.9764204621315002,0.5261481404304504,0.494921326637268,291.9851379394531,297.1499938964844,293.1499938964844,0.0735323950648307,-9588.1806640625,304.0890197753906,0.5053503513336182,0.0787522569298744,0.3602133989334106,282.07110595703125,291.1499938964844,251.4499969482422,250.931884765625,279.1048889160156,291.9808349609375,282.05712890625,1.0,0.4159300923347473,0.4606733918190002,0.4606733918190002,0.9984385371208192,1.0,-2.0153229236602783,0.6407270431518555,1.3745958805084229,0.185835987329483,0.0,0.0,1.0,104.7913589477539,179.0,-425.265380859375,-5439.43701171875,824.9594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5618896484375,296.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174918934702873,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001192393392557,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629280,291.7698974609375,297.1499938964844,293.1499938964844,0.4969914555549621,-8317.240234375,303.9364624023437,0.848121166229248,0.3512214124202728,0.3146416544914245,291.8167724609375,297.1499938964844,293.1499938964844,0.3347070515155792,-6481.29833984375,303.98583984375,0.7677193284034729,0.2588062882423401,0.2446354478597641,291.62506103515625,297.1499938964844,293.1499938964844,0.548508882522583,-6985.16455078125,303.8946228027344,0.8703374266624451,0.381050556898117,0.2647560536861419,291.5074157714844,297.1499938964844,293.1499938964844,0.8231186270713806,-12953.4052734375,303.7214050292969,0.9764204621315002,0.5261481404304504,0.494921326637268,291.9851379394531,297.1499938964844,293.1499938964844,0.0735323950648307,-9588.1806640625,304.0890197753906,0.5053503513336182,0.0787522569298744,0.3602133989334106,282.07110595703125,291.1499938964844,251.4499969482422,250.931884765625,279.1048889160156,291.9808349609375,282.05712890625,1.0,0.4159300923347473,0.4606733918190002,0.4606733918190002,0.9984385371208192,1.0,-2.0153229236602783,0.6407270431518555,1.3745958805084229,0.185835987329483,0.0,0.0,1.0,104.7913589477539,179.0,-425.265380859375,-5439.43701171875,824.9594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5618896484375,296.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174918934702873,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001192393392557,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629340,291.8768310546875,297.1499938964844,293.1499938964844,0.5317439436912537,-8739.826171875,303.9497985839844,0.8340237736701965,0.3644972145557403,0.3274628221988678,291.9255065917969,297.1499938964844,293.1499938964844,0.3614981174468994,-6866.30712890625,303.9960021972656,0.7564480900764465,0.270530492067337,0.2567285895347595,291.7318115234375,297.1499938964844,293.1499938964844,0.5920878052711487,-7387.6728515625,303.9072265625,0.8569889664649963,0.3980352580547333,0.2773356437683105,291.6209716796875,297.1499938964844,293.1499938964844,0.8811958432197571,-13569.49609375,303.76708984375,0.9578954577445984,0.5447079539299011,0.5126553177833557,292.10125732421875,297.1499938964844,293.1499938964844,0.0835751146078109,-10525.2421875,304.0927124023437,0.5037084817886353,0.0847134366631507,0.3918202221393585,281.8713684082031,291.1499938964844,251.4499969482422,250.9296722412109,279.1184387207031,292.0974426269531,281.8620300292969,1.0,0.4427690804004669,0.4582371711730957,0.4582371711730957,1.0,1.0,-2.119745969772339,0.6773521304130554,1.4423938989639282,0.1997736394405365,0.0,0.0,1.0,123.53598022460938,182.0,-304.1089782714844,-5462.0576171875,987.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49566650390625,296.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206553503870964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122449841001,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629400,291.8768310546875,297.1499938964844,293.1499938964844,0.5317439436912537,-8739.826171875,303.9497985839844,0.8340237736701965,0.3644972145557403,0.3274628221988678,291.9255065917969,297.1499938964844,293.1499938964844,0.3614981174468994,-6866.30712890625,303.9960021972656,0.7564480900764465,0.270530492067337,0.2567285895347595,291.7318115234375,297.1499938964844,293.1499938964844,0.5920878052711487,-7387.6728515625,303.9072265625,0.8569889664649963,0.3980352580547333,0.2773356437683105,291.6209716796875,297.1499938964844,293.1499938964844,0.8811958432197571,-13569.49609375,303.76708984375,0.9578954577445984,0.5447079539299011,0.5126553177833557,292.10125732421875,297.1499938964844,293.1499938964844,0.0835751146078109,-10525.2421875,304.0927124023437,0.5037084817886353,0.0847134366631507,0.3918202221393585,281.8713684082031,291.1499938964844,251.4499969482422,250.9296722412109,279.1184387207031,292.0974426269531,281.8620300292969,1.0,0.4427690804004669,0.4582371711730957,0.4582371711730957,1.0,1.0,-2.119745969772339,0.6773521304130554,1.4423938989639282,0.1997736394405365,0.0,0.0,1.0,123.53598022460938,182.0,-304.1089782714844,-5462.0576171875,987.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49566650390625,296.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1206553503870964,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000122449841001,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629460,291.9759521484375,297.1499938964844,293.1499938964844,0.5631446838378906,-9112.021484375,303.96417236328125,0.8280964493751526,0.3766469061374664,0.3389600217342376,292.0250244140625,297.1499938964844,293.1499938964844,0.38571897149086,-7205.7109375,304.0069274902344,0.7524810433387756,0.2813640534877777,0.267532616853714,291.8311462402344,297.1499938964844,293.1499938964844,0.6322429180145264,-7748.4775390625,303.92120361328125,0.8522735834121704,0.4138132333755493,0.2887956798076629,291.72125244140625,297.1499938964844,293.1499938964844,0.936957061290741,-14155.3916015625,303.80157470703125,0.9498525857925416,0.5631027221679688,0.5304439067840576,292.2052307128906,297.1499938964844,293.1499938964844,0.0919829830527305,-11324.97265625,304.0977783203125,0.505381166934967,0.0901805460453033,0.4187633097171783,281.72540283203125,291.1499938964844,251.4499969482422,250.9277191162109,279.12628173828125,292.2020263671875,281.7187194824219,1.0,0.4642468094825744,0.4562945961952209,0.4562945961952209,1.0,1.0,-2.214025020599365,0.7109010815620422,1.5031238794326782,0.2125923782587051,0.0,0.0,1.0,137.63194274902344,185.0,-222.68209838867188,-5487.48828125,1136.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765625,296.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1235162019729614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253532536793,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629520,291.9759521484375,297.1499938964844,293.1499938964844,0.5631446838378906,-9112.021484375,303.96417236328125,0.8280964493751526,0.3766469061374664,0.3389600217342376,292.0250244140625,297.1499938964844,293.1499938964844,0.38571897149086,-7205.7109375,304.0069274902344,0.7524810433387756,0.2813640534877777,0.267532616853714,291.8311462402344,297.1499938964844,293.1499938964844,0.6322429180145264,-7748.4775390625,303.92120361328125,0.8522735834121704,0.4138132333755493,0.2887956798076629,291.72125244140625,297.1499938964844,293.1499938964844,0.936957061290741,-14155.3916015625,303.80157470703125,0.9498525857925416,0.5631027221679688,0.5304439067840576,292.2052307128906,297.1499938964844,293.1499938964844,0.0919829830527305,-11324.97265625,304.0977783203125,0.505381166934967,0.0901805460453033,0.4187633097171783,281.72540283203125,291.1499938964844,251.4499969482422,250.9277191162109,279.12628173828125,292.2020263671875,281.7187194824219,1.0,0.4642468094825744,0.4562945961952209,0.4562945961952209,1.0,1.0,-2.214025020599365,0.7109010815620422,1.5031238794326782,0.2125923782587051,0.0,0.0,1.0,137.63194274902344,185.0,-222.68209838867188,-5487.48828125,1136.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765625,296.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1235162019729614,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001253532536793,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629580,292.066650390625,297.1499938964844,293.1499938964844,0.5922257900238037,-9450.1279296875,303.97760009765625,0.8267775177955627,0.3879874348640442,0.349548190832138,292.1140441894531,297.1499938964844,293.1499938964844,0.4087103009223938,-7522.021484375,304.0162658691406,0.7528672814369202,0.2917936742305755,0.2777505815029144,291.9219055175781,297.1499938964844,293.1499938964844,0.6702316999435425,-8082.76123046875,303.9341125488281,0.8524623513221741,0.4288105070590973,0.2995540797710418,291.8122863769531,297.1499938964844,293.1499938964844,0.989953339099884,-14704.0107421875,303.8292236328125,0.9483702778816224,0.5808219909667969,0.5475126504898071,292.2966003417969,297.1499938964844,293.1499938964844,0.0999579280614852,-12083.33203125,304.10186767578125,0.5098451972007751,0.0955705344676971,0.4444782137870788,281.6118469238281,291.1499938964844,251.4499969482422,250.92605590820312,279.1305236816406,292.2938842773437,281.6067810058594,1.0,0.4821171164512634,0.4545783996582031,0.4545783996582031,1.0,1.0,-2.303330898284912,0.7428351044654846,1.5604958534240725,0.2247568964958191,0.0,0.0,1.0,148.1096954345703,188.0,-170.64797973632812,-5516.59228515625,1276.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4976806640625,296.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259678304195404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001278413255931,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629640,292.066650390625,297.1499938964844,293.1499938964844,0.5922257900238037,-9450.1279296875,303.97760009765625,0.8267775177955627,0.3879874348640442,0.349548190832138,292.1140441894531,297.1499938964844,293.1499938964844,0.4087103009223938,-7522.021484375,304.0162658691406,0.7528672814369202,0.2917936742305755,0.2777505815029144,291.9219055175781,297.1499938964844,293.1499938964844,0.6702316999435425,-8082.76123046875,303.9341125488281,0.8524623513221741,0.4288105070590973,0.2995540797710418,291.8122863769531,297.1499938964844,293.1499938964844,0.989953339099884,-14704.0107421875,303.8292236328125,0.9483702778816224,0.5808219909667969,0.5475126504898071,292.2966003417969,297.1499938964844,293.1499938964844,0.0999579280614852,-12083.33203125,304.10186767578125,0.5098451972007751,0.0955705344676971,0.4444782137870788,281.6118469238281,291.1499938964844,251.4499969482422,250.92605590820312,279.1305236816406,292.2938842773437,281.6067810058594,1.0,0.4821171164512634,0.4545783996582031,0.4545783996582031,1.0,1.0,-2.303330898284912,0.7428351044654846,1.5604958534240725,0.2247568964958191,0.0,0.0,1.0,148.1096954345703,188.0,-170.64797973632812,-5516.59228515625,1276.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4976806640625,296.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259678304195404,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001278413255931,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629700,292.1090393066406,297.1499938964844,293.1499938964844,0.6060391068458557,-9608.744140625,303.9838256835937,0.8271558880805969,0.3933819532394409,0.35455322265625,292.1549987792969,297.1499938964844,293.1499938964844,0.4198667407035827,-7673.67333984375,304.020263671875,0.7540588974952698,0.2968733608722687,0.2826920449733734,291.9642333984375,297.1499938964844,293.1499938964844,0.6885834336280823,-8242.083984375,303.9399719238281,0.8536684513092041,0.4360539615154266,0.3047211766242981,291.8533935546875,297.1499938964844,293.1499938964844,1.0,-14904.16796875,303.7518920898437,0.9491748809814452,0.5896883010864258,0.5558052062988281,292.3380432128906,297.1499938964844,293.1499938964844,0.1038773953914642,-12451.931640625,304.1034851074219,0.5127596259117126,0.0982339456677436,0.4570260643959045,281.5635986328125,291.1499938964844,251.4499969482422,250.9253387451172,279.1318664550781,292.3355712890625,281.5591125488281,1.0,0.4900986552238464,0.4537763595581054,0.4537763595581054,1.0,1.0,-2.34652066230774,0.758297324180603,1.5882233381271362,0.2306188344955444,0.0,0.0,1.0,152.34698486328125,188.0,-151.864501953125,-5532.23193359375,1343.7576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5205078125,296.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270221322774887,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000128911313368,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629760,292.1496276855469,297.1499938964844,293.1499938964844,0.6194059252738953,-9761.076171875,303.98974609375,0.8280967473983765,0.3985941708087921,0.3593722581863403,292.1938171386719,297.1499938964844,293.1499938964844,0.4308101832866668,-7821.31396484375,304.0239562988281,0.7557968497276306,0.30185267329216,0.2875189781188965,292.0046691894531,297.1499938964844,293.1499938964844,0.7065497636795044,-8396.77734375,303.94549560546875,0.855487585067749,0.4431295990943908,0.3097532987594604,291.886962890625,297.1499938964844,293.1499938964844,1.0,-15070.384765625,303.6040954589844,0.951254427433014,0.5995131731033325,0.564647376537323,292.3769226074219,297.1499938964844,293.1499938964844,0.1077647432684898,-12814.07421875,304.1048583984375,0.5160729289054871,0.1008849069476127,0.4693707227706909,281.5194396972656,291.1499938964844,251.4499969482422,250.9247131347656,279.1327209472656,292.3746337890625,281.515380859375,1.0,0.4976337552070617,0.4529795050621032,0.4529795050621032,1.0,1.0,-2.389603614807129,0.7737047076225281,1.615898847579956,0.2364118844270706,0.0,0.0,1.0,155.9913330078125,191.0,-136.9647216796875,-5548.61669921875,1411.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5499267578125,296.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279583871364593,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298614952247,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629820,292.22576904296875,297.1499938964844,293.1499938964844,0.6449102759361267,-10048.7373046875,304.0006103515625,0.8311488628387451,0.4084901511669159,0.3684746026992798,292.26568603515625,297.1499938964844,293.1499938964844,0.4520849585533142,-8105.2880859375,304.0304870605469,0.7604279518127441,0.3114929497241974,0.2968184351921081,292.080322265625,297.1499938964844,293.1499938964844,0.741445004940033,-8693.8017578125,303.9554748535156,0.8604378700256348,0.4567964673042297,0.3194305002689361,291.9400329589844,297.1499938964844,293.1499938964844,1.0,-15425.3271484375,303.28839111328125,0.9584124088287354,0.6207247376441956,0.5841852426528931,292.4473876953125,297.1499938964844,293.1499938964844,0.1155204102396965,-13527.0810546875,304.1069641113281,0.5236856341362,0.106169544160366,0.4936965107917785,281.4396057128906,291.1499938964844,251.4499969482422,250.9237365722656,279.1335754394531,292.4454650878906,281.43621826171875,1.0,0.5117666125297546,0.4513831734657287,0.4513831734657287,1.0,1.0,-2.4760313034057617,0.8045116662979126,1.671519756317139,0.2479017376899719,0.0,0.0,1.0,161.91055297851562,194.0,-116.10398864746094,-5582.9599609375,1546.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6236572265625,296.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129479169845581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314049004577,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629880,292.22576904296875,297.1499938964844,293.1499938964844,0.6449102759361267,-10048.7373046875,304.0006103515625,0.8311488628387451,0.4084901511669159,0.3684746026992798,292.26568603515625,297.1499938964844,293.1499938964844,0.4520849585533142,-8105.2880859375,304.0304870605469,0.7604279518127441,0.3114929497241974,0.2968184351921081,292.080322265625,297.1499938964844,293.1499938964844,0.741445004940033,-8693.8017578125,303.9554748535156,0.8604378700256348,0.4567964673042297,0.3194305002689361,291.9400329589844,297.1499938964844,293.1499938964844,1.0,-15425.3271484375,303.28839111328125,0.9584124088287354,0.6207247376441956,0.5841852426528931,292.4473876953125,297.1499938964844,293.1499938964844,0.1155204102396965,-13527.0810546875,304.1069641113281,0.5236856341362,0.106169544160366,0.4936965107917785,281.4396057128906,291.1499938964844,251.4499969482422,250.9237365722656,279.1335754394531,292.4454650878906,281.43621826171875,1.0,0.5117666125297546,0.4513831734657287,0.4513831734657287,1.0,1.0,-2.4760313034057617,0.8045116662979126,1.671519756317139,0.2479017376899719,0.0,0.0,1.0,161.91055297851562,194.0,-116.10398864746094,-5582.9599609375,1546.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6236572265625,296.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129479169845581,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314049004577,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
629940,292.2958374023437,297.1499938964844,293.1499938964844,0.6688683032989502,-10315.4833984375,304.01043701171875,0.8348546028137207,0.417691558599472,0.3769117891788482,292.330810546875,297.1499938964844,293.1499938964844,0.4725509881973266,-8374.7724609375,304.03619384765625,0.7657308578491211,0.3206808567047119,0.305654376745224,292.1496887207031,297.1499938964844,293.1499938964844,0.7750456929206848,-8975.7119140625,303.9642639160156,0.8661729097366333,0.469824880361557,0.3286292552947998,291.9826354980469,297.1499938964844,293.1499938964844,1.0,-15785.12109375,302.96826171875,0.9670502543449402,0.6427273750305176,0.6047123670578003,292.50958251953125,297.1499938964844,293.1499938964844,0.1232197061181068,-14223.0791015625,304.10845947265625,0.5318980813026428,0.1113441586494445,0.5174520611763,281.369140625,291.1499938964844,251.4499969482422,250.9231414794922,279.1342468261719,292.5079345703125,281.36627197265625,1.0,0.5250187516212463,0.4498415887355804,0.4498415887355804,1.0,1.0,-2.56104063987732,0.8347035646438599,1.72633695602417,0.2590762674808502,0.0,0.0,1.0,166.7723388671875,197.0,-101.35962677001952,-5617.67822265625,1683.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,296.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305546164512634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324963377555,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630000,292.2958374023437,297.1499938964844,293.1499938964844,0.6688683032989502,-10315.4833984375,304.01043701171875,0.8348546028137207,0.417691558599472,0.3769117891788482,292.330810546875,297.1499938964844,293.1499938964844,0.4725509881973266,-8374.7724609375,304.03619384765625,0.7657308578491211,0.3206808567047119,0.305654376745224,292.1496887207031,297.1499938964844,293.1499938964844,0.7750456929206848,-8975.7119140625,303.9642639160156,0.8661729097366333,0.469824880361557,0.3286292552947998,291.9826354980469,297.1499938964844,293.1499938964844,1.0,-15785.12109375,302.96826171875,0.9670502543449402,0.6427273750305176,0.6047123670578003,292.50958251953125,297.1499938964844,293.1499938964844,0.1232197061181068,-14223.0791015625,304.10845947265625,0.5318980813026428,0.1113441586494445,0.5174520611763,281.369140625,291.1499938964844,251.4499969482422,250.9231414794922,279.1342468261719,292.5079345703125,281.36627197265625,1.0,0.5250187516212463,0.4498415887355804,0.4498415887355804,1.0,1.0,-2.56104063987732,0.8347035646438599,1.72633695602417,0.2590762674808502,0.0,0.0,1.0,166.7723388671875,197.0,-101.35962677001952,-5617.67822265625,1683.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,296.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305546164512634,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324963377555,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630060,292.3606262207031,297.1499938964844,293.1499938964844,0.6912959218025208,-10562.095703125,304.0195617675781,0.8385878205299377,0.4261905550956726,0.3847039341926574,292.3902587890625,297.1499938964844,293.1499938964844,0.4921600222587585,-8629.609375,304.0414428710937,0.7710781693458557,0.3293773829936981,0.3140151500701904,292.213623046875,297.1499938964844,293.1499938964844,0.8073471188545227,-9242.98046875,303.9723205566406,0.8720000386238098,0.4821978807449341,0.3373598158359527,292.01885986328125,297.1499938964844,293.1499938964844,1.0,-16137.95703125,302.654296875,0.9756638407707214,0.6649464964866638,0.6255031228065491,292.5651550292969,297.1499938964844,293.1499938964844,0.1307225674390792,-14890.5712890625,304.1098022460937,0.540001630783081,0.1162925958633422,0.5402168035507202,281.3067321777344,291.1499938964844,251.45005798339844,250.9228515625,279.1352233886719,292.563720703125,281.3042907714844,1.0,0.5376246571540833,0.4484078288078308,0.4484078288078308,1.0,1.0,-2.643275737762451,0.863847553730011,1.7794281244277954,0.2698222398757934,0.0,0.0,1.0,171.13040161132812,200.0,-89.50376892089844,-5651.259765625,1821.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,296.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312336474657058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000133185472805,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630120,292.3606262207031,297.1499938964844,293.1499938964844,0.6912959218025208,-10562.095703125,304.0195617675781,0.8385878205299377,0.4261905550956726,0.3847039341926574,292.3902587890625,297.1499938964844,293.1499938964844,0.4921600222587585,-8629.609375,304.0414428710937,0.7710781693458557,0.3293773829936981,0.3140151500701904,292.213623046875,297.1499938964844,293.1499938964844,0.8073471188545227,-9242.98046875,303.9723205566406,0.8720000386238098,0.4821978807449341,0.3373598158359527,292.01885986328125,297.1499938964844,293.1499938964844,1.0,-16137.95703125,302.654296875,0.9756638407707214,0.6649464964866638,0.6255031228065491,292.5651550292969,297.1499938964844,293.1499938964844,0.1307225674390792,-14890.5712890625,304.1098022460937,0.540001630783081,0.1162925958633422,0.5402168035507202,281.3067321777344,291.1499938964844,251.45005798339844,250.9228515625,279.1352233886719,292.563720703125,281.3042907714844,1.0,0.5376246571540833,0.4484078288078308,0.4484078288078308,1.0,1.0,-2.643275737762451,0.863847553730011,1.7794281244277954,0.2698222398757934,0.0,0.0,1.0,171.13040161132812,200.0,-89.50376892089844,-5651.259765625,1821.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998352050781,296.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312336474657058,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000133185472805,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630180,292.4207763671875,297.1499938964844,293.1499938964844,0.7121763229370117,-10788.91015625,304.0282287597656,0.842045247554779,0.43398118019104,0.3918551206588745,292.44482421875,297.1499938964844,293.1499938964844,0.5108460187911987,-8869.3916015625,304.0464782714844,0.7761445045471191,0.3375515341758728,0.3218806385993957,292.2728576660156,297.1499938964844,293.1499938964844,0.8383058905601501,-9495.6982421875,303.9799499511719,0.8775660395622253,0.4938996732234955,0.3456186354160309,292.05035400390625,297.1499938964844,293.1499938964844,1.0,-16480.896484375,302.3490905761719,0.9836738109588624,0.687209963798523,0.6463444828987122,292.6152648925781,297.1499938964844,293.1499938964844,0.1379112005233764,-15520.638671875,304.1112365722656,0.5475701689720154,0.1209421306848526,0.5616679787635803,281.2512512207031,291.1499938964844,251.4503173828125,250.9228057861328,279.13641357421875,292.6139831542969,281.2491760253906,1.0,0.5496863126754761,0.4471089541912079,0.4471089541912079,1.0,1.0,-2.7220683097839355,0.891746461391449,1.830321907997132,0.2800977528095245,0.0,0.0,1.0,175.2584991455078,203.0,-79.53768157958984,-5682.68505859375,1960.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877258300781,296.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315768212080001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001335337437922,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630240,292.4207763671875,297.1499938964844,293.1499938964844,0.7121763229370117,-10788.91015625,304.0282287597656,0.842045247554779,0.43398118019104,0.3918551206588745,292.44482421875,297.1499938964844,293.1499938964844,0.5108460187911987,-8869.3916015625,304.0464782714844,0.7761445045471191,0.3375515341758728,0.3218806385993957,292.2728576660156,297.1499938964844,293.1499938964844,0.8383058905601501,-9495.6982421875,303.9799499511719,0.8775660395622253,0.4938996732234955,0.3456186354160309,292.05035400390625,297.1499938964844,293.1499938964844,1.0,-16480.896484375,302.3490905761719,0.9836738109588624,0.687209963798523,0.6463444828987122,292.6152648925781,297.1499938964844,293.1499938964844,0.1379112005233764,-15520.638671875,304.1112365722656,0.5475701689720154,0.1209421306848526,0.5616679787635803,281.2512512207031,291.1499938964844,251.4503173828125,250.9228057861328,279.13641357421875,292.6139831542969,281.2491760253906,1.0,0.5496863126754761,0.4471089541912079,0.4471089541912079,1.0,1.0,-2.7220683097839355,0.891746461391449,1.830321907997132,0.2800977528095245,0.0,0.0,1.0,175.2584991455078,203.0,-79.53768157958984,-5682.68505859375,1960.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877258300781,296.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315768212080001,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001335337437922,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630300,292.4493103027344,297.1499938964844,293.1499938964844,0.7220394015312195,-10895.0869140625,304.0324401855469,0.8436257243156433,0.4376146197319031,0.3951945304870605,292.4704895019531,297.1499938964844,293.1499938964844,0.5198298692703247,-8983.6162109375,304.0489501953125,0.7785208225250244,0.34143927693367,0.3256248831748962,292.3009033203125,297.1499938964844,293.1499938964844,0.8532770276069641,-9616.7041015625,303.983642578125,0.8801963329315186,0.4995002150535583,0.3495725095272064,292.0645751953125,297.1499938964844,293.1499938964844,1.0,-16648.52734375,302.19989013671875,0.9873880743980408,0.6983427405357361,0.6567637920379639,292.6385192871094,297.1499938964844,293.1499938964844,0.1413652300834655,-15820.2138671875,304.11199951171875,0.5510857105255127,0.1231443807482719,0.571849524974823,281.2257995605469,291.1499938964844,251.45057678222656,250.9229278564453,279.1370849609375,292.6373291015625,281.223876953125,1.0,0.5555292963981628,0.4465130865573883,0.4465130865573883,1.0,1.0,-2.7600905895233154,0.90520840883255,1.8548821210861208,0.2850562036037445,0.0,0.0,1.0,177.2797088623047,203.0,-75.14456176757812,-5697.37060546875,2030.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,296.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316443532705307,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336022833129,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630360,292.47686767578125,297.1499938964844,293.1499938964844,0.7315213084220886,-10996.56640625,304.0365600585937,0.8450970649719238,0.4410761594772339,0.3983795046806335,292.4952087402344,297.1499938964844,293.1499938964844,0.5285703539848328,-9094.091796875,304.0514221191406,0.7807799577713013,0.3451935350894928,0.3292434811592102,292.3280029296875,297.1499938964844,293.1499938964844,0.8679093718528748,-9734.220703125,303.9872741699219,0.8827117085456848,0.5049353241920471,0.3534110188484192,292.0779113769531,297.1499938964844,293.1499938964844,1.0,-16813.671875,302.0528869628906,0.9909017086029052,0.7094748616218567,0.6671803593635559,292.6607360839844,297.1499938964844,293.1499938964844,0.1447187215089798,-16109.1669921875,304.11279296875,0.5544068813323975,0.1252626627683639,0.5816567540168762,281.20166015625,291.1499938964844,251.450912475586,250.92315673828125,279.13775634765625,292.6596069335937,281.1998596191406,1.0,0.5612516403198242,0.4459528923034668,0.4459528923034668,1.0,1.0,-2.7971858978271484,0.9183446168899536,1.8788411617279053,0.2898964881896972,0.0,0.0,1.0,179.28363037109375,206.0,-71.11568450927734,-5711.2900390625,2100.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,296.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1316543668508529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001336124551016,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
