time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630420,292.529296875,297.1499938964844,293.1499938964844,0.749347984790802,-11185.7353515625,304.0446472167969,0.8476971387863159,0.4474917352199554,0.4042932093143463,292.5419006347656,297.1499938964844,293.1499938964844,0.5453088879585266,-9303.857421875,304.056396484375,0.7849271893501282,0.3523028492927551,0.3361034095287323,292.37945556640625,297.1499938964844,293.1499938964844,0.8961554765701294,-9958.9833984375,303.9944152832031,0.8873780369758606,0.5153173804283142,0.3607459366321563,292.1019897460937,297.1499938964844,293.1499938964844,1.0,-17136.83984375,301.7652282714844,0.997340202331543,0.731744110584259,0.6880080103874207,292.7021789550781,297.1499938964844,293.1499938964844,0.1511110365390777,-16654.919921875,304.11456298828125,0.560452401638031,0.1292467415332794,0.6001381278038025,281.1569519042969,291.1499938964844,251.45196533203125,250.92401123046875,279.13916015625,292.701171875,281.1553649902344,1.0,0.572341799736023,0.4449369013309479,0.4449369013309479,1.0,1.0,-2.8685944080352783,0.9436452388763428,1.924949288368225,0.2992279529571533,0.0,0.0,1.0,183.2575836181641,209.0,-64.05944061279297,-5736.66943359375,2239.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,296.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315366923809051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334930275334,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630480,292.529296875,297.1499938964844,293.1499938964844,0.749347984790802,-11185.7353515625,304.0446472167969,0.8476971387863159,0.4474917352199554,0.4042932093143463,292.5419006347656,297.1499938964844,293.1499938964844,0.5453088879585266,-9303.857421875,304.056396484375,0.7849271893501282,0.3523028492927551,0.3361034095287323,292.37945556640625,297.1499938964844,293.1499938964844,0.8961554765701294,-9958.9833984375,303.9944152832031,0.8873780369758606,0.5153173804283142,0.3607459366321563,292.1019897460937,297.1499938964844,293.1499938964844,1.0,-17136.83984375,301.7652282714844,0.997340202331543,0.731744110584259,0.6880080103874207,292.7021789550781,297.1499938964844,293.1499938964844,0.1511110365390777,-16654.919921875,304.11456298828125,0.560452401638031,0.1292467415332794,0.6001381278038025,281.1569519042969,291.1499938964844,251.45196533203125,250.92401123046875,279.13916015625,292.701171875,281.1553649902344,1.0,0.572341799736023,0.4449369013309479,0.4449369013309479,1.0,1.0,-2.8685944080352783,0.9436452388763428,1.924949288368225,0.2992279529571533,0.0,0.0,1.0,183.2575836181641,209.0,-64.05944061279297,-5736.66943359375,2239.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,296.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1315366923809051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334930275334,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630540,292.57830810546875,297.1499938964844,293.1499938964844,0.7657049298286438,-11357.443359375,304.052490234375,0.8486655354499817,0.4532729983329773,0.4096753597259521,292.5852355957031,297.1499938964844,293.1499938964844,0.5611029267311096,-9499.7080078125,304.0612487792969,0.7874282002449036,0.3589192032814026,0.3425343930721283,292.4274597167969,297.1499938964844,293.1499938964844,0.923076033592224,-10170.73828125,304.0014038085937,0.8902408480644226,0.525100588798523,0.3676891028881073,292.1227722167969,297.1499938964844,293.1499938964844,1.0,-17361.193359375,301.56365966796875,0.9990000128746032,0.7540736198425293,0.7025294303894043,292.7398986816406,297.1499938964844,293.1499938964844,0.1571564525365829,-17165.197265625,304.11627197265625,0.5648096203804016,0.1329345107078552,0.6174516081809998,281.1188659667969,291.1499938964844,251.4535980224609,250.9254608154297,279.1415405273437,292.739013671875,281.11767578125,1.0,0.582604169845581,0.4441956579685211,0.4441956579685211,1.0,1.0,-2.92940354347229,0.9653043746948242,1.9640990495681765,0.3074581921100616,0.0,0.0,1.0,188.1068725585937,212.0,-54.5599479675293,-5757.205078125,2370.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,296.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312907636165619,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332434330834,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630600,292.57830810546875,297.1499938964844,293.1499938964844,0.7657049298286438,-11357.443359375,304.052490234375,0.8486655354499817,0.4532729983329773,0.4096753597259521,292.5852355957031,297.1499938964844,293.1499938964844,0.5611029267311096,-9499.7080078125,304.0612487792969,0.7874282002449036,0.3589192032814026,0.3425343930721283,292.4274597167969,297.1499938964844,293.1499938964844,0.923076033592224,-10170.73828125,304.0014038085937,0.8902408480644226,0.525100588798523,0.3676891028881073,292.1227722167969,297.1499938964844,293.1499938964844,1.0,-17361.193359375,301.56365966796875,0.9990000128746032,0.7540736198425293,0.7025294303894043,292.7398986816406,297.1499938964844,293.1499938964844,0.1571564525365829,-17165.197265625,304.11627197265625,0.5648096203804016,0.1329345107078552,0.6174516081809998,281.1188659667969,291.1499938964844,251.4535980224609,250.9254608154297,279.1415405273437,292.739013671875,281.11767578125,1.0,0.582604169845581,0.4441956579685211,0.4441956579685211,1.0,1.0,-2.92940354347229,0.9653043746948242,1.9640990495681765,0.3074581921100616,0.0,0.0,1.0,188.1068725585937,212.0,-54.5599479675293,-5757.205078125,2370.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,296.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312907636165619,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332434330834,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630660,292.6244506835937,297.1499938964844,293.1499938964844,0.7804539203643799,-11510.3779296875,304.0604248046875,0.8486160635948181,0.4583946764469147,0.4145064055919647,292.6257019042969,297.1499938964844,293.1499938964844,0.5758353471755981,-9680.4267578125,304.0662841796875,0.7888911366462708,0.3650165796279907,0.3485183119773865,292.4725036621094,297.1499938964844,293.1499938964844,0.9485270380973816,-10368.57421875,304.0085144042969,0.8919954895973206,0.534268856048584,0.3742341697216034,292.14111328125,297.1499938964844,293.1499938964844,1.0,-17493.443359375,301.4451904296875,0.9990000128746032,0.7763729095458984,0.7109442949295044,292.7745361328125,297.1499938964844,293.1499938964844,0.1628008484840393,-17636.392578125,304.1181335449219,0.56801438331604,0.1363006681203842,0.6335233449935913,281.0889587402344,291.1499938964844,251.4559326171875,250.9276428222656,279.14385986328125,292.7737121582031,281.0880126953125,1.0,0.5917352437973022,0.4437046349048614,0.4437046349048614,1.0,1.0,-2.979728937149048,0.9834424257278442,1.9962866306304927,0.3143700361251831,0.0,0.0,1.0,193.2406311035156,215.0,-44.795291900634766,-5773.326171875,2488.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,296.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309693604707718,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001329172519035,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630720,292.6244506835937,297.1499938964844,293.1499938964844,0.7804539203643799,-11510.3779296875,304.0604248046875,0.8486160635948181,0.4583946764469147,0.4145064055919647,292.6257019042969,297.1499938964844,293.1499938964844,0.5758353471755981,-9680.4267578125,304.0662841796875,0.7888911366462708,0.3650165796279907,0.3485183119773865,292.4725036621094,297.1499938964844,293.1499938964844,0.9485270380973816,-10368.57421875,304.0085144042969,0.8919954895973206,0.534268856048584,0.3742341697216034,292.14111328125,297.1499938964844,293.1499938964844,1.0,-17493.443359375,301.4451904296875,0.9990000128746032,0.7763729095458984,0.7109442949295044,292.7745361328125,297.1499938964844,293.1499938964844,0.1628008484840393,-17636.392578125,304.1181335449219,0.56801438331604,0.1363006681203842,0.6335233449935913,281.0889587402344,291.1499938964844,251.4559326171875,250.9276428222656,279.14385986328125,292.7737121582031,281.0880126953125,1.0,0.5917352437973022,0.4437046349048614,0.4437046349048614,1.0,1.0,-2.979728937149048,0.9834424257278442,1.9962866306304927,0.3143700361251831,0.0,0.0,1.0,193.2406311035156,215.0,-44.795291900634766,-5773.326171875,2488.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,296.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309693604707718,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001329172519035,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630780,292.66796875,297.1499938964844,293.1499938964844,0.7936393022537231,-11645.41796875,304.0682678222656,0.8484771251678467,0.4628792703151703,0.4187474846839905,292.6636962890625,297.1499938964844,293.1499938964844,0.589472770690918,-9845.9619140625,304.0714416503906,0.7902180552482605,0.370592713356018,0.3539939224720001,292.5148620605469,297.1499938964844,293.1499938964844,0.9725543856620787,-10553.2529296875,304.015625,0.8936847448348999,0.5428355932235718,0.3803463876247406,292.1579284667969,297.1499938964844,293.1499938964844,1.0,-17612.16796875,301.3390808105469,0.9990000128746032,0.7985210418701172,0.7185848951339722,292.8064270019531,297.1499938964844,293.1499938964844,0.1679551303386688,-18062.419921875,304.1201477050781,0.5707918405532837,0.1393346935510635,0.6480305790901184,281.0628356933594,291.1499938964844,251.45909118652344,250.9306640625,279.1455078125,292.8056945800781,281.06201171875,1.0,0.600028932094574,0.4433420896530151,0.4433420896530151,1.0,1.0,-3.0253846645355225,1.0000238418579102,2.0253608226776123,0.3207640349864959,0.0,0.0,1.0,197.9626922607422,218.0,-38.42090225219727,-5786.40087890625,2598.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,296.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1306184977293014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325611665379,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630840,292.66796875,297.1499938964844,293.1499938964844,0.7936393022537231,-11645.41796875,304.0682678222656,0.8484771251678467,0.4628792703151703,0.4187474846839905,292.6636962890625,297.1499938964844,293.1499938964844,0.589472770690918,-9845.9619140625,304.0714416503906,0.7902180552482605,0.370592713356018,0.3539939224720001,292.5148620605469,297.1499938964844,293.1499938964844,0.9725543856620787,-10553.2529296875,304.015625,0.8936847448348999,0.5428355932235718,0.3803463876247406,292.1579284667969,297.1499938964844,293.1499938964844,1.0,-17612.16796875,301.3390808105469,0.9990000128746032,0.7985210418701172,0.7185848951339722,292.8064270019531,297.1499938964844,293.1499938964844,0.1679551303386688,-18062.419921875,304.1201477050781,0.5707918405532837,0.1393346935510635,0.6480305790901184,281.0628356933594,291.1499938964844,251.45909118652344,250.9306640625,279.1455078125,292.8056945800781,281.06201171875,1.0,0.600028932094574,0.4433420896530151,0.4433420896530151,1.0,1.0,-3.0253846645355225,1.0000238418579102,2.0253608226776123,0.3207640349864959,0.0,0.0,1.0,197.9626922607422,218.0,-38.42090225219727,-5786.40087890625,2598.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17236328125,296.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1306184977293014,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325611665379,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630900,292.68878173828125,297.1499938964844,293.1499938964844,0.7996845841407776,-11706.7880859375,304.0721435546875,0.848353385925293,0.4648984372615814,0.4206632673740387,292.6817932128906,297.1499938964844,293.1499938964844,0.5959040522575378,-9923.4599609375,304.07403564453125,0.7908108234405518,0.3731971383094787,0.3565534353256225,292.5350952148437,297.1499938964844,293.1499938964844,0.9840686321258544,-10641.0703125,304.01910400390625,0.8944804072380066,0.5469083786010742,0.3832518458366394,292.16583251953125,297.1499938964844,293.1499938964844,1.0,-17667.87890625,301.289306640625,0.9990000128746032,0.8095318675041199,0.7222005724906921,292.82147216796875,297.1499938964844,293.1499938964844,0.1703609526157379,-18259.9375,304.1212158203125,0.5720204710960388,0.1407368034124374,0.6547449231147766,281.05084228515625,291.1499938964844,251.4610290527344,250.9325256347656,279.1461486816406,292.8207702636719,281.050048828125,1.0,0.6039109230041504,0.4431991577148437,0.4431991577148437,1.0,1.0,-3.046677589416504,1.0077978372573853,2.038879871368408,0.3237854242324829,0.0,0.0,1.0,200.20518493652344,218.0,-36.00751876831055,-5791.8896484375,2650.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,296.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130444660782814,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001323847536696,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
630960,292.708984375,297.1499938964844,293.1499938964844,0.805375874042511,-11764.2314453125,304.0759582519531,0.8481841087341309,0.4667729437351227,0.4224476516246795,292.6993408203125,297.1499938964844,293.1499938964844,0.6020839810371399,-9997.5927734375,304.0765991210937,0.7913480997085571,0.3756823241710663,0.3589984774589538,292.5546875,297.1499938964844,293.1499938964844,0.9952602982521056,-10726.015625,304.0225524902344,0.8952329754829407,0.5508450865745544,0.3860610127449035,292.1734619140625,297.1499938964844,293.1499938964844,1.0,-17721.73046875,301.2412109375,0.9990000128746032,0.82049959897995,0.7257152795791626,292.8358764648437,297.1499938964844,293.1499938964844,0.1726572513580322,-18447.6953125,304.12225341796875,0.5731428265571594,0.1420655697584152,0.6611189246177673,281.0394592285156,291.1499938964844,251.4632110595703,250.9346466064453,279.146728515625,292.835205078125,281.0387268066406,1.0,0.6076353788375854,0.4430780410766601,0.4430780410766601,1.0,1.0,-3.067028760910034,1.0152528285980225,2.051775932312012,0.3266971409320831,0.0,0.0,1.0,202.38351440429688,221.0,-33.945892333984375,-5796.7314453125,2701.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,296.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302775889635086,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322151947533,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631020,292.7476501464844,297.1499938964844,293.1499938964844,0.8157199025154114,-11867.708984375,304.0833740234375,0.8477245569229126,0.4700998365879059,0.4256316125392914,292.7328186035156,297.1499938964844,293.1499938964844,0.6137014031410217,-10136.0400390625,304.0816955566406,0.7922738194465637,0.3803038597106933,0.3635525107383728,292.5883178710937,297.1499938964844,293.1499938964844,1.0,-10845.462890625,303.9259948730469,0.8968477845191956,0.5590793490409851,0.3916778862476349,292.1878967285156,297.1499938964844,293.1499938964844,1.0,-17823.771484375,301.1500244140625,0.9990000128746032,0.8423082828521729,0.7324221134185791,292.86297607421875,297.1499938964844,293.1499938964844,0.1769371181726455,-18795.681640625,304.1243591308594,0.5751088857650757,0.1445229351520538,0.6729057431221008,281.0181884765625,291.1499938964844,251.4684295654297,250.939697265625,279.1476135253906,292.86236572265625,281.0175170898437,1.0,0.6146687269210815,0.442887932062149,0.442887932062149,1.0,1.0,-3.10532021522522,1.029341697692871,2.0759785175323486,0.3322263658046722,0.0,0.0,1.0,206.5510406494141,224.0,-30.65977668762207,-5804.6943359375,2799.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,296.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299767345190048,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131909866468,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631080,292.7476501464844,297.1499938964844,293.1499938964844,0.8157199025154114,-11867.708984375,304.0833740234375,0.8477245569229126,0.4700998365879059,0.4256316125392914,292.7328186035156,297.1499938964844,293.1499938964844,0.6137014031410217,-10136.0400390625,304.0816955566406,0.7922738194465637,0.3803038597106933,0.3635525107383728,292.5883178710937,297.1499938964844,293.1499938964844,1.0,-10845.462890625,303.9259948730469,0.8968477845191956,0.5590793490409851,0.3916778862476349,292.1878967285156,297.1499938964844,293.1499938964844,1.0,-17823.771484375,301.1500244140625,0.9990000128746032,0.8423082828521729,0.7324221134185791,292.86297607421875,297.1499938964844,293.1499938964844,0.1769371181726455,-18795.681640625,304.1243591308594,0.5751088857650757,0.1445229351520538,0.6729057431221008,281.0181884765625,291.1499938964844,251.4684295654297,250.939697265625,279.1476135253906,292.86236572265625,281.0175170898437,1.0,0.6146687269210815,0.442887932062149,0.442887932062149,1.0,1.0,-3.10532021522522,1.029341697692871,2.0759785175323486,0.3322263658046722,0.0,0.0,1.0,206.5510406494141,224.0,-30.65977668762207,-5804.6943359375,2799.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,296.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299767345190048,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131909866468,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631140,292.7841491699219,297.1499938964844,293.1499938964844,0.8247453570365906,-11956.86328125,304.09051513671875,0.8471678495407104,0.4728914201259613,0.4283249676227569,292.7643127441406,297.1499938964844,293.1499938964844,0.6243689060211182,-10262.107421875,304.086669921875,0.793067991733551,0.3844816982746124,0.3676760494709015,292.6131896972656,297.1499938964844,293.1499938964844,1.0,-10962.408203125,303.7860107421875,0.8991996645927429,0.5682595372200012,0.3979873061180115,292.2013244628906,297.1499938964844,293.1499938964844,1.0,-17916.955078125,301.0667724609375,0.9990000128746032,0.8639594316482544,0.7385705709457397,292.8877258300781,297.1499938964844,293.1499938964844,0.1808821260929107,-19114.40234375,304.1263427734375,0.5768486857414246,0.1467755734920501,0.6836668848991394,280.998291015625,291.1499938964844,251.474838256836,250.94595336914065,279.1482238769531,292.8871765136719,280.9976806640625,1.0,0.6212698221206665,0.4427411556243896,0.4427411556243896,1.0,1.0,-3.1414332389831543,1.0426740646362305,2.098759174346924,0.3374783992767334,0.0,0.0,1.0,210.45106506347656,227.0,-28.403966903686523,-5810.82861328125,2893.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,296.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297356933355331,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001316652342211,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631200,292.7841491699219,297.1499938964844,293.1499938964844,0.8247453570365906,-11956.86328125,304.09051513671875,0.8471678495407104,0.4728914201259613,0.4283249676227569,292.7643127441406,297.1499938964844,293.1499938964844,0.6243689060211182,-10262.107421875,304.086669921875,0.793067991733551,0.3844816982746124,0.3676760494709015,292.6131896972656,297.1499938964844,293.1499938964844,1.0,-10962.408203125,303.7860107421875,0.8991996645927429,0.5682595372200012,0.3979873061180115,292.2013244628906,297.1499938964844,293.1499938964844,1.0,-17916.955078125,301.0667724609375,0.9990000128746032,0.8639594316482544,0.7385705709457397,292.8877258300781,297.1499938964844,293.1499938964844,0.1808821260929107,-19114.40234375,304.1263427734375,0.5768486857414246,0.1467755734920501,0.6836668848991394,280.998291015625,291.1499938964844,251.474838256836,250.94595336914065,279.1482238769531,292.8871765136719,280.9976806640625,1.0,0.6212698221206665,0.4427411556243896,0.4427411556243896,1.0,1.0,-3.1414332389831543,1.0426740646362305,2.098759174346924,0.3374783992767334,0.0,0.0,1.0,210.45106506347656,227.0,-28.403966903686523,-5810.82861328125,2893.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,296.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297356933355331,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001316652342211,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631260,292.8187866210937,297.1499938964844,293.1499938964844,0.8324640393257141,-12031.9404296875,304.09747314453125,0.8464012145996094,0.4751332998275757,0.4305348992347717,292.7940673828125,297.1499938964844,293.1499938964844,0.634104311466217,-10376.21875,304.091552734375,0.7936282157897949,0.3882201611995697,0.3713842034339905,292.63427734375,297.1499938964844,293.1499938964844,1.0,-11081.1953125,303.6437072753906,0.9017477631568908,0.5775779485702515,0.4044921100139618,292.2137451171875,297.1499938964844,293.1499938964844,1.0,-18005.884765625,300.9873352050781,0.9990000128746032,0.8854729533195496,0.7444863319396973,292.9103088378906,297.1499938964844,293.1499938964844,0.1845386326313018,-19408.15234375,304.12811279296875,0.578326940536499,0.1488367915153503,0.6935572624206543,280.9796142578125,291.1499938964844,251.4825897216797,250.9534912109375,279.148681640625,292.9098205566406,280.9790344238281,1.0,0.6275068521499634,0.4426336586475372,0.4426336586475372,1.0,1.0,-3.175375699996948,1.0552490949630735,2.120126724243164,0.3424606621265411,0.0,0.0,1.0,214.2054901123047,245.0,-26.54141616821289,-5815.43994140625,2983.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010498046875,296.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12956602871418,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314930559601,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631320,292.8187866210937,297.1499938964844,293.1499938964844,0.8324640393257141,-12031.9404296875,304.09747314453125,0.8464012145996094,0.4751332998275757,0.4305348992347717,292.7940673828125,297.1499938964844,293.1499938964844,0.634104311466217,-10376.21875,304.091552734375,0.7936282157897949,0.3882201611995697,0.3713842034339905,292.63427734375,297.1499938964844,293.1499938964844,1.0,-11081.1953125,303.6437072753906,0.9017477631568908,0.5775779485702515,0.4044921100139618,292.2137451171875,297.1499938964844,293.1499938964844,1.0,-18005.884765625,300.9873352050781,0.9990000128746032,0.8854729533195496,0.7444863319396973,292.9103088378906,297.1499938964844,293.1499938964844,0.1845386326313018,-19408.15234375,304.12811279296875,0.578326940536499,0.1488367915153503,0.6935572624206543,280.9796142578125,291.1499938964844,251.4825897216797,250.9534912109375,279.148681640625,292.9098205566406,280.9790344238281,1.0,0.6275068521499634,0.4426336586475372,0.4426336586475372,1.0,1.0,-3.175375699996948,1.0552490949630735,2.120126724243164,0.3424606621265411,0.0,0.0,1.0,214.2054901123047,245.0,-26.54141616821289,-5815.43994140625,2983.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010498046875,296.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12956602871418,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314930559601,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631380,292.8525085449219,297.1499938964844,293.1499938964844,0.8392494320869446,-12097.4462890625,304.1036682128906,0.8414100408554077,0.476688951253891,0.4323321282863617,292.8226928710937,297.1499938964844,293.1499938964844,0.6433217525482178,-10484.013671875,304.0956726074219,0.7899258732795715,0.3914333283901214,0.3748020529747009,292.6534729003906,297.1499938964844,293.1499938964844,1.0,-11201.15234375,303.4998474121094,0.8996818661689758,0.5867503881454468,0.4110617041587829,292.2247619628906,297.1499938964844,293.1499938964844,1.0,-18245.638671875,300.7759094238281,0.9990000128746032,0.906956434249878,0.7616444826126099,292.9315490722656,297.1499938964844,293.1499938964844,0.1881367862224578,-19696.5078125,304.1294250488281,0.5762224793434143,0.1506018340587616,0.7031228542327881,280.9568786621094,291.1499938964844,251.4917907714844,250.96246337890625,279.1476135253906,292.9310913085937,280.95611572265625,1.0,0.6384260058403015,0.4423451721668243,0.4423451721668243,1.0,1.0,-3.221656084060669,1.072045087814331,2.149611234664917,0.3486198782920837,0.0,0.0,1.0,223.0456085205078,263.0,-30.98699951171875,-5821.39501953125,3130.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,296.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294731646776199,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001313988032052,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631440,292.8525085449219,297.1499938964844,293.1499938964844,0.8392494320869446,-12097.4462890625,304.1036682128906,0.8414100408554077,0.476688951253891,0.4323321282863617,292.8226928710937,297.1499938964844,293.1499938964844,0.6433217525482178,-10484.013671875,304.0956726074219,0.7899258732795715,0.3914333283901214,0.3748020529747009,292.6534729003906,297.1499938964844,293.1499938964844,1.0,-11201.15234375,303.4998474121094,0.8996818661689758,0.5867503881454468,0.4110617041587829,292.2247619628906,297.1499938964844,293.1499938964844,1.0,-18245.638671875,300.7759094238281,0.9990000128746032,0.906956434249878,0.7616444826126099,292.9315490722656,297.1499938964844,293.1499938964844,0.1881367862224578,-19696.5078125,304.1294250488281,0.5762224793434143,0.1506018340587616,0.7031228542327881,280.9568786621094,291.1499938964844,251.4917907714844,250.96246337890625,279.1476135253906,292.9310913085937,280.95611572265625,1.0,0.6384260058403015,0.4423451721668243,0.4423451721668243,1.0,1.0,-3.221656084060669,1.072045087814331,2.149611234664917,0.3486198782920837,0.0,0.0,1.0,223.0456085205078,263.0,-30.98699951171875,-5821.39501953125,3130.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,296.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294731646776199,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001313988032052,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631500,292.86883544921875,297.1499938964844,293.1499938964844,0.8422906398773193,-12126.5283203125,304.1065368652344,0.8378215432167053,0.4772469997406006,0.4330680966377258,292.8365478515625,297.1499938964844,293.1499938964844,0.6477116346359253,-10535.1630859375,304.0975646972656,0.7869337201118469,0.3928578495979309,0.3763830959796905,292.6624450683594,297.1499938964844,293.1499938964844,1.0,-11261.138671875,303.4278259277344,0.8974184989929199,0.5912787914276123,0.414341926574707,292.2291564941406,297.1499938964844,293.1499938964844,1.0,-18405.7578125,300.6337280273437,0.9990000128746032,0.9178124666213988,0.773370087146759,292.9416198730469,297.1499938964844,293.1499938964844,0.1898795962333679,-19835.80078125,304.1299743652344,0.5741746425628662,0.1513865888118744,0.7076709866523743,280.9437561035156,291.1499938964844,251.4969787597656,250.967514038086,279.1470947265625,292.9411926269531,280.94293212890625,1.0,0.6449211835861206,0.4421607553958893,0.4421607553958893,1.0,1.0,-3.247950792312622,1.0814940929412842,2.166456699371338,0.3521235585212707,0.0,0.0,1.0,228.9730987548828,263.0,-33.599910736083984,-5824.54541015625,3220.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,296.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294583082199096,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131383727421,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631560,292.884765625,297.1499938964844,293.1499938964844,0.8451067209243774,-12153.275390625,304.1093139648437,0.83381587266922,0.4776779115200043,0.4337098002433777,292.8500671386719,297.1499938964844,293.1499938964844,0.6519452333450317,-10584.349609375,304.0993957519531,0.7834850549697876,0.3941712081432342,0.3778823912143707,292.6710205078125,297.1499938964844,293.1499938964844,1.0,-11320.89453125,303.35601806640625,0.8946662545204163,0.5957686305046082,0.4176143705844879,292.2326965332031,297.1499938964844,293.1499938964844,1.0,-18581.90625,300.4771423339844,0.9990000128746032,0.9287803173065186,0.7864774465560913,292.95135498046875,297.1499938964844,293.1499938964844,0.1915875077247619,-19972.05078125,304.1305236816406,0.5717167854309082,0.1521182805299759,0.7120866179466248,280.9299621582031,291.1499938964844,251.5025787353516,250.9729766845703,279.14666748046875,292.950927734375,280.9291076660156,1.0,0.6518993377685547,0.4419614374637604,0.4419614374637604,1.0,1.0,-3.2755281925201416,1.091365098953247,2.1841628551483154,0.3557734191417694,0.0,0.0,1.0,235.61997985839844,281.0,-35.794273376464844,-5827.693359375,3318.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,296.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294648349285125,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001313903485424,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631620,292.9153137207031,297.1499938964844,293.1499938964844,0.8500757217407227,-12199.90625,304.1145935058594,0.825067937374115,0.4782009124755859,0.4347326755523681,292.8760986328125,297.1499938964844,293.1499938964844,0.6599223017692566,-10676.5830078125,304.1029663085937,0.77578204870224,0.3964906334877014,0.380641371011734,292.6871337890625,297.1499938964844,293.1499938964844,1.0,-11439.220703125,303.2137451171875,0.8882982134819031,0.6046332716941833,0.4241217970848083,292.23699951171875,297.1499938964844,293.1499938964844,1.0,-18962.68359375,300.13824462890625,0.9990000128746032,0.9511353969573976,0.815535306930542,292.9696044921875,297.1499938964844,293.1499938964844,0.1949012279510498,-20235.642578125,304.1314697265625,0.5660333037376404,0.1534475535154342,0.7205561399459839,280.9013977050781,291.1499938964844,251.5150756835937,250.9851226806641,279.1461486816406,292.9692077636719,280.9005432128906,1.0,0.6668233275413513,0.4415454864501953,0.4415454864501953,1.0,1.0,-3.3330256938934326,1.111868143081665,2.221157550811768,0.3633354902267456,0.0,0.0,1.0,250.5621795654297,284.0,-38.59800338745117,-5833.84619140625,3534.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,295.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129539743065834,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314663822995,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631680,292.9153137207031,297.1499938964844,293.1499938964844,0.8500757217407227,-12199.90625,304.1145935058594,0.825067937374115,0.4782009124755859,0.4347326755523681,292.8760986328125,297.1499938964844,293.1499938964844,0.6599223017692566,-10676.5830078125,304.1029663085937,0.77578204870224,0.3964906334877014,0.380641371011734,292.6871337890625,297.1499938964844,293.1499938964844,1.0,-11439.220703125,303.2137451171875,0.8882982134819031,0.6046332716941833,0.4241217970848083,292.23699951171875,297.1499938964844,293.1499938964844,1.0,-18962.68359375,300.13824462890625,0.9990000128746032,0.9511353969573976,0.815535306930542,292.9696044921875,297.1499938964844,293.1499938964844,0.1949012279510498,-20235.642578125,304.1314697265625,0.5660333037376404,0.1534475535154342,0.7205561399459839,280.9013977050781,291.1499938964844,251.5150756835937,250.9851226806641,279.1461486816406,292.9692077636719,280.9005432128906,1.0,0.6668233275413513,0.4415454864501953,0.4415454864501953,1.0,1.0,-3.3330256938934326,1.111868143081665,2.221157550811768,0.3633354902267456,0.0,0.0,1.0,250.5621795654297,284.0,-38.59800338745117,-5833.84619140625,3534.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,295.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129539743065834,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314663822995,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631740,292.9434814453125,297.1499938964844,293.1499938964844,0.8537293672561646,-12232.2685546875,304.12030029296875,0.8190454244613647,0.4784319102764129,0.4353270530700683,292.9001770019531,297.1499938964844,293.1499938964844,0.6668214201927185,-10755.1201171875,304.1071472167969,0.7708916068077087,0.3985420763492584,0.3829746842384338,292.7016296386719,297.1499938964844,293.1499938964844,1.0,-11552.140625,303.0779724121094,0.8852660059928894,0.6134166717529297,0.4304611980915069,292.2387084960937,297.1499938964844,293.1499938964844,1.0,-19226.2421875,299.9017944335937,0.9990000128746032,0.9739168882369996,0.8360357284545898,292.9857788085937,297.1499938964844,293.1499938964844,0.1978329569101333,-20467.146484375,304.1327819824219,0.5626558661460876,0.1547317206859588,0.7280043363571167,280.87744140625,291.1499938964844,251.5294189453125,250.99905395507807,279.147216796875,292.9854431152344,280.8768310546875,1.0,0.6775731444358826,0.441318154335022,0.441318154335022,1.0,1.0,-3.3778038024902344,1.1279748678207395,2.249828815460205,0.3696567714214325,0.0,0.0,1.0,261.6059875488281,287.0,-33.93760299682617,-5837.515625,3703.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,295.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296868175268173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131615641294,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631800,292.9434814453125,297.1499938964844,293.1499938964844,0.8537293672561646,-12232.2685546875,304.12030029296875,0.8190454244613647,0.4784319102764129,0.4353270530700683,292.9001770019531,297.1499938964844,293.1499938964844,0.6668214201927185,-10755.1201171875,304.1071472167969,0.7708916068077087,0.3985420763492584,0.3829746842384338,292.7016296386719,297.1499938964844,293.1499938964844,1.0,-11552.140625,303.0779724121094,0.8852660059928894,0.6134166717529297,0.4304611980915069,292.2387084960937,297.1499938964844,293.1499938964844,1.0,-19226.2421875,299.9017944335937,0.9990000128746032,0.9739168882369996,0.8360357284545898,292.9857788085937,297.1499938964844,293.1499938964844,0.1978329569101333,-20467.146484375,304.1327819824219,0.5626558661460876,0.1547317206859588,0.7280043363571167,280.87744140625,291.1499938964844,251.5294189453125,250.99905395507807,279.147216796875,292.9854431152344,280.8768310546875,1.0,0.6775731444358826,0.441318154335022,0.441318154335022,1.0,1.0,-3.3778038024902344,1.1279748678207395,2.249828815460205,0.3696567714214325,0.0,0.0,1.0,261.6059875488281,287.0,-33.93760299682617,-5837.515625,3703.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,295.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296868175268173,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131615641294,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631860,292.9697265625,297.1499938964844,293.1499938964844,0.8561710715293884,-12251.904296875,304.1261291503906,0.8147281408309937,0.4783402979373932,0.4355658590793609,292.9226989746094,297.1499938964844,293.1499938964844,0.6727380752563477,-10821.58203125,304.111572265625,0.7677764892578125,0.4003027975559234,0.3849577307701111,292.7151184082031,297.1499938964844,293.1499938964844,1.0,-11659.6337890625,302.9488525390625,0.8843631148338318,0.6220425367355347,0.4366361498832702,292.2406921386719,297.1499938964844,293.1499938964844,1.0,-19410.56640625,299.7369079589844,0.9990000128746032,0.9966022372245787,0.8505644202232361,293.0003662109375,297.1499938964844,293.1499938964844,0.2004683762788772,-20674.0546875,304.1341247558594,0.5607925653457642,0.1559358090162277,0.7347297072410583,280.8588256835937,291.1499938964844,251.5457000732422,251.01486206054688,279.1484680175781,293.00006103515625,280.8583374023437,1.0,0.6859015226364136,0.4412285685539245,0.4412285685539245,1.0,1.0,-3.413472414016724,1.141020655632019,2.272451877593994,0.3747958838939667,0.0,0.0,1.0,269.75665283203125,290.0,-27.82205009460449,-5839.97705078125,3837.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,295.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298839002847671,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001318156428169,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631920,292.9697265625,297.1499938964844,293.1499938964844,0.8561710715293884,-12251.904296875,304.1261291503906,0.8147281408309937,0.4783402979373932,0.4355658590793609,292.9226989746094,297.1499938964844,293.1499938964844,0.6727380752563477,-10821.58203125,304.111572265625,0.7677764892578125,0.4003027975559234,0.3849577307701111,292.7151184082031,297.1499938964844,293.1499938964844,1.0,-11659.6337890625,302.9488525390625,0.8843631148338318,0.6220425367355347,0.4366361498832702,292.2406921386719,297.1499938964844,293.1499938964844,1.0,-19410.56640625,299.7369079589844,0.9990000128746032,0.9966022372245787,0.8505644202232361,293.0003662109375,297.1499938964844,293.1499938964844,0.2004683762788772,-20674.0546875,304.1341247558594,0.5607925653457642,0.1559358090162277,0.7347297072410583,280.8588256835937,291.1499938964844,251.5457000732422,251.01486206054688,279.1484680175781,293.00006103515625,280.8583374023437,1.0,0.6859015226364136,0.4412285685539245,0.4412285685539245,1.0,1.0,-3.413472414016724,1.141020655632019,2.272451877593994,0.3747958838939667,0.0,0.0,1.0,269.75665283203125,290.0,-27.82205009460449,-5839.97705078125,3837.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,295.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298839002847671,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001318156428169,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
631980,292.9945678710937,297.1499938964844,293.1499938964844,0.8573817014694214,-12258.6259765625,304.132080078125,0.8112396001815796,0.4778655469417572,0.4354125559329986,292.944091796875,297.1499938964844,293.1499938964844,0.6776682138442993,-10876.0546875,304.1161499023437,0.7655338644981384,0.4017232060432434,0.3865692913532257,292.7278137207031,297.1499938964844,293.1499938964844,1.0,-11762.224609375,302.82568359375,0.8845823407173157,0.6304839849472046,0.4426430463790893,292.2434387207031,297.1499938964844,293.1499938964844,1.0,-19549.697265625,299.6125183105469,0.9990000128746032,1.0,0.8616405129432678,293.0137023925781,297.1499938964844,293.1499938964844,0.2027978301048278,-20855.94140625,304.1355285644531,0.5596606731414795,0.1570190191268921,0.7406704425811768,280.8438720703125,291.1499938964844,251.5640869140625,251.0326538085937,279.14959716796875,293.013427734375,280.8434753417969,1.0,0.6925917267799377,0.4412457942962646,0.4412457942962646,1.0,1.0,-3.44292426109314,1.1520113945007324,2.2909128665924072,0.3792436122894287,0.0,0.0,1.0,276.1595764160156,293.0,-22.576560974121094,-5841.96630859375,3948.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186828613281,295.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301096081733703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320447045145,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632040,292.9945678710937,297.1499938964844,293.1499938964844,0.8573817014694214,-12258.6259765625,304.132080078125,0.8112396001815796,0.4778655469417572,0.4354125559329986,292.944091796875,297.1499938964844,293.1499938964844,0.6776682138442993,-10876.0546875,304.1161499023437,0.7655338644981384,0.4017232060432434,0.3865692913532257,292.7278137207031,297.1499938964844,293.1499938964844,1.0,-11762.224609375,302.82568359375,0.8845823407173157,0.6304839849472046,0.4426430463790893,292.2434387207031,297.1499938964844,293.1499938964844,1.0,-19549.697265625,299.6125183105469,0.9990000128746032,1.0,0.8616405129432678,293.0137023925781,297.1499938964844,293.1499938964844,0.2027978301048278,-20855.94140625,304.1355285644531,0.5596606731414795,0.1570190191268921,0.7406704425811768,280.8438720703125,291.1499938964844,251.5640869140625,251.0326538085937,279.14959716796875,293.013427734375,280.8434753417969,1.0,0.6925917267799377,0.4412457942962646,0.4412457942962646,1.0,1.0,-3.44292426109314,1.1520113945007324,2.2909128665924072,0.3792436122894287,0.0,0.0,1.0,276.1595764160156,293.0,-22.576560974121094,-5841.96630859375,3948.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186828613281,295.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301096081733703,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320447045145,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632100,293.0064697265625,297.1499938964844,293.1499938964844,0.8575648069381714,-12257.642578125,304.1349792480469,0.8096688985824585,0.4774980545043945,0.4352026283740997,292.9543762207031,297.1499938964844,293.1499938964844,0.6797829866409302,-10899.09765625,304.11846923828125,0.7645958662033081,0.4023096561431885,0.3872427940368652,292.73388671875,297.1499938964844,293.1499938964844,1.0,-11811.85546875,302.7661437988281,0.884946346282959,0.6346340775489807,0.4455867707729339,292.2450866699219,297.1499938964844,293.1499938964844,1.0,-19608.158203125,299.5602722167969,0.9990000128746032,1.0,0.8663272261619568,293.0199890136719,297.1499938964844,293.1499938964844,0.2038508504629135,-20937.84765625,304.1362609863281,0.559240996837616,0.1575105041265487,0.7433506846427917,280.8374328613281,291.1499938964844,251.5740966796875,251.04234313964844,279.15008544921875,293.01971435546875,280.83709716796875,1.0,0.6954993605613708,0.4412866532802582,0.4412866532802582,1.0,1.0,-3.455885648727417,1.1569311618804932,2.298954486846924,0.3812789618968963,0.0,0.0,1.0,278.91461181640625,293.0,-20.39425277709961,-5842.9169921875,3997.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,295.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302271634340286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001321640302194,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632160,293.0180053710937,297.1499938964844,293.1499938964844,0.8574903011322021,-12254.0390625,304.1378479003906,0.8081656694412231,0.4770475625991821,0.4349118173122406,292.96441650390625,297.1499938964844,293.1499938964844,0.6816788911819458,-10919.548828125,304.1207580566406,0.7637313604354858,0.4028153419494629,0.3878336548805237,292.7398376464844,297.1499938964844,293.1499938964844,1.0,-11860.4755859375,302.7077941894531,0.8854219317436218,0.6387381553649902,0.4484933912754059,292.2468566894531,297.1499938964844,293.1499938964844,1.0,-19661.32421875,299.51275634765625,0.9990000128746032,1.0,0.8706092238426208,293.0260314941406,297.1499938964844,293.1499938964844,0.2048342376947403,-21014.1640625,304.136962890625,0.5588765144348145,0.1579687744379043,0.7458494901657104,280.8315734863281,291.1499938964844,251.58468627929688,251.0525817871093,279.1505126953125,293.0257873535156,280.8312683105469,1.0,0.6981836557388306,0.4413456320762634,0.4413456320762634,1.0,1.0,-3.467900514602661,1.1615451574325562,2.3063552379608154,0.3832166790962219,0.0,0.0,1.0,281.4517822265625,296.0,-18.48286437988281,-5843.87939453125,4042.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,295.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303451210260391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322837197221,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
