time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632220,293.0401611328125,297.1499938964844,293.1499938964844,0.8565991520881653,-12239.3076171875,304.14337158203125,0.8052549958229065,0.4758979082107544,0.4340944290161133,292.9838256835937,297.1499938964844,293.1499938964844,0.6848248243331909,-10952.8359375,304.125244140625,0.7621187567710876,0.4035765826702118,0.3887689411640167,292.7512512207031,297.1499938964844,293.1499938964844,1.0,-11954.921875,302.594482421875,0.8865914940834045,0.6468157768249512,0.4542023539543152,292.25067138671875,297.1499938964844,293.1499938964844,1.0,-19756.080078125,299.4281005859375,0.9990000128746032,1.0,0.8782957196235657,293.0374755859375,297.1499938964844,293.1499938964844,0.206605315208435,-21151.18359375,304.1383361816406,0.558230459690094,0.1587886214256286,0.7503365278244019,280.8212890625,291.1499938964844,251.6076202392578,251.07472229003903,279.1512756347656,293.0372314453125,280.821044921875,1.0,0.703021764755249,0.4415110051631927,0.4415110051631927,1.0,1.0,-3.4895548820495605,1.170013189315796,2.3195416927337646,0.3868550658226013,0.0,0.0,1.0,286.039306640625,299.0,-15.349546432495115,-5845.90869140625,4125.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,295.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305751204490661,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325171469943,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632280,293.0401611328125,297.1499938964844,293.1499938964844,0.8565991520881653,-12239.3076171875,304.14337158203125,0.8052549958229065,0.4758979082107544,0.4340944290161133,292.9838256835937,297.1499938964844,293.1499938964844,0.6848248243331909,-10952.8359375,304.125244140625,0.7621187567710876,0.4035765826702118,0.3887689411640167,292.7512512207031,297.1499938964844,293.1499938964844,1.0,-11954.921875,302.594482421875,0.8865914940834045,0.6468157768249512,0.4542023539543152,292.25067138671875,297.1499938964844,293.1499938964844,1.0,-19756.080078125,299.4281005859375,0.9990000128746032,1.0,0.8782957196235657,293.0374755859375,297.1499938964844,293.1499938964844,0.206605315208435,-21151.18359375,304.1383361816406,0.558230459690094,0.1587886214256286,0.7503365278244019,280.8212890625,291.1499938964844,251.6076202392578,251.07472229003903,279.1512756347656,293.0372314453125,280.821044921875,1.0,0.703021764755249,0.4415110051631927,0.4415110051631927,1.0,1.0,-3.4895548820495605,1.170013189315796,2.3195416927337646,0.3868550658226013,0.0,0.0,1.0,286.039306640625,299.0,-15.349546432495115,-5845.90869140625,4125.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,295.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305751204490661,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325171469943,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632340,293.0611877441406,297.1499938964844,293.1499938964844,0.8547520637512207,-12214.87890625,304.1486511230469,0.8023878335952759,0.4744150936603546,0.432968258857727,293.0025939941406,297.1499938964844,293.1499938964844,0.6870934963226318,-10975.7802734375,304.12969970703125,0.7605360150337219,0.4039852321147918,0.3893631398677826,292.7619934082031,297.1499938964844,293.1499938964844,1.0,-12046.0732421875,302.4851379394531,0.8879276514053345,0.65473473072052,0.4597891271114349,292.2546691894531,297.1499938964844,293.1499938964844,1.0,-19840.2734375,299.3529357910156,0.9990000128746032,1.0,0.8851969838142395,293.0480651855469,297.1499938964844,293.1499938964844,0.2081390768289566,-21269.404296875,304.1396789550781,0.5576099157333374,0.1594872325658798,0.7542057037353516,280.8125915527344,291.1499938964844,251.6330108642578,251.0992126464844,279.1518859863281,293.0478515625,280.8123779296875,1.0,0.7073154449462891,0.441731184720993,0.441731184720993,1.0,1.0,-3.5085930824279785,1.177653431892395,2.330939769744873,0.3902432024478912,0.0,0.0,1.0,290.17156982421875,302.0,-12.934452056884766,-5848.12353515625,4199.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,295.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130788117647171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327333011431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632400,293.0611877441406,297.1499938964844,293.1499938964844,0.8547520637512207,-12214.87890625,304.1486511230469,0.8023878335952759,0.4744150936603546,0.432968258857727,293.0025939941406,297.1499938964844,293.1499938964844,0.6870934963226318,-10975.7802734375,304.12969970703125,0.7605360150337219,0.4039852321147918,0.3893631398677826,292.7619934082031,297.1499938964844,293.1499938964844,1.0,-12046.0732421875,302.4851379394531,0.8879276514053345,0.65473473072052,0.4597891271114349,292.2546691894531,297.1499938964844,293.1499938964844,1.0,-19840.2734375,299.3529357910156,0.9990000128746032,1.0,0.8851969838142395,293.0480651855469,297.1499938964844,293.1499938964844,0.2081390768289566,-21269.404296875,304.1396789550781,0.5576099157333374,0.1594872325658798,0.7542057037353516,280.8125915527344,291.1499938964844,251.6330108642578,251.0992126464844,279.1518859863281,293.0478515625,280.8123779296875,1.0,0.7073154449462891,0.441731184720993,0.441731184720993,1.0,1.0,-3.5085930824279785,1.177653431892395,2.330939769744873,0.3902432024478912,0.0,0.0,1.0,290.17156982421875,302.0,-12.934452056884766,-5848.12353515625,4199.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,295.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130788117647171,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327333011431,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632460,293.0811767578125,297.1499938964844,293.1499938964844,0.8519923090934753,-12181.18359375,304.1536865234375,0.7994961142539978,0.4726117551326751,0.4315429329872131,293.0206604003906,297.1499938964844,293.1499938964844,0.6885144114494324,-10988.8037109375,304.13409423828125,0.7588979601860046,0.4040552079677582,0.3896272778511047,292.772216796875,297.1499938964844,293.1499938964844,1.0,-12134.1455078125,302.3794860839844,0.8893239498138428,0.6624891757965088,0.4652573764324188,292.2587280273437,297.1499938964844,293.1499938964844,1.0,-19917.849609375,299.2837219238281,0.9990000128746032,1.0,0.8916265368461609,293.05792236328125,297.1499938964844,293.1499938964844,0.209460824728012,-21370.953125,304.1408996582031,0.5569521188735962,0.1600727140903473,0.7575244307518005,280.8051147460937,291.1499938964844,251.66099548339844,251.12615966796875,279.15240478515625,293.0577087402344,280.804931640625,1.0,0.7112029790878296,0.4419993460178375,0.4419993460178375,1.0,1.0,-3.525502443313598,1.1846312284469604,2.340871334075928,0.3934400379657745,0.0,0.0,1.0,294.0100402832031,305.0,-11.031988143920898,-5850.5205078125,4267.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021728515625,295.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309758573770523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132923858473,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632520,293.0811767578125,297.1499938964844,293.1499938964844,0.8519923090934753,-12181.18359375,304.1536865234375,0.7994961142539978,0.4726117551326751,0.4315429329872131,293.0206604003906,297.1499938964844,293.1499938964844,0.6885144114494324,-10988.8037109375,304.13409423828125,0.7588979601860046,0.4040552079677582,0.3896272778511047,292.772216796875,297.1499938964844,293.1499938964844,1.0,-12134.1455078125,302.3794860839844,0.8893239498138428,0.6624891757965088,0.4652573764324188,292.2587280273437,297.1499938964844,293.1499938964844,1.0,-19917.849609375,299.2837219238281,0.9990000128746032,1.0,0.8916265368461609,293.05792236328125,297.1499938964844,293.1499938964844,0.209460824728012,-21370.953125,304.1408996582031,0.5569521188735962,0.1600727140903473,0.7575244307518005,280.8051147460937,291.1499938964844,251.66099548339844,251.12615966796875,279.15240478515625,293.0577087402344,280.804931640625,1.0,0.7112029790878296,0.4419993460178375,0.4419993460178375,1.0,1.0,-3.525502443313598,1.1846312284469604,2.340871334075928,0.3934400379657745,0.0,0.0,1.0,294.0100402832031,305.0,-11.031988143920898,-5850.5205078125,4267.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021728515625,295.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309758573770523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132923858473,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632580,293.0999755859375,297.1499938964844,293.1499938964844,0.848442018032074,-12139.5966796875,304.1583557128906,0.7965459823608398,0.4705414772033691,0.4298654496669769,293.0380859375,297.1499938964844,293.1499938964844,0.6891230940818787,-10992.37890625,304.13836669921875,0.7571577429771423,0.4037942886352539,0.3895753622055053,292.781982421875,297.1499938964844,293.1499938964844,1.0,-12219.27734375,302.2773742675781,0.8907137513160706,0.6700787544250488,0.4706076383590698,292.2627258300781,297.1499938964844,293.1499938964844,1.0,-19991.28125,299.2182312011719,0.9990000128746032,1.0,0.8977824449539185,293.06707763671875,297.1499938964844,293.1499938964844,0.2105818539857864,-21456.794921875,304.1420593261719,0.5562140345573425,0.1605464071035385,0.7603203058242798,280.79864501953125,291.1499938964844,251.69168090820312,251.1556701660156,279.15289306640625,293.06689453125,280.7984924316406,1.0,0.714777410030365,0.4423119127750397,0.4423119127750397,1.0,1.0,-3.54062819480896,1.191066861152649,2.3495614528656006,0.3964906334877014,0.0,0.0,1.0,297.6597900390625,308.0,-9.488754272460938,-5853.05029296875,4329.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,295.86767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311332732439041,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330835948465,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632640,293.0999755859375,297.1499938964844,293.1499938964844,0.848442018032074,-12139.5966796875,304.1583557128906,0.7965459823608398,0.4705414772033691,0.4298654496669769,293.0380859375,297.1499938964844,293.1499938964844,0.6891230940818787,-10992.37890625,304.13836669921875,0.7571577429771423,0.4037942886352539,0.3895753622055053,292.781982421875,297.1499938964844,293.1499938964844,1.0,-12219.27734375,302.2773742675781,0.8907137513160706,0.6700787544250488,0.4706076383590698,292.2627258300781,297.1499938964844,293.1499938964844,1.0,-19991.28125,299.2182312011719,0.9990000128746032,1.0,0.8977824449539185,293.06707763671875,297.1499938964844,293.1499938964844,0.2105818539857864,-21456.794921875,304.1420593261719,0.5562140345573425,0.1605464071035385,0.7603203058242798,280.79864501953125,291.1499938964844,251.69168090820312,251.1556701660156,279.15289306640625,293.06689453125,280.7984924316406,1.0,0.714777410030365,0.4423119127750397,0.4423119127750397,1.0,1.0,-3.54062819480896,1.191066861152649,2.3495614528656006,0.3964906334877014,0.0,0.0,1.0,297.6597900390625,308.0,-9.488754272460938,-5853.05029296875,4329.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10504150390625,295.86767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311332732439041,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330835948465,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632700,293.10894775390625,297.1499938964844,293.1499938964844,0.8463905453681946,-12116.044921875,304.1605529785156,0.7950407862663269,0.4694077968597412,0.4289383292198181,293.0466003417969,297.1499938964844,293.1499938964844,0.6891262531280518,-10990.6669921875,304.1404724121094,0.7562394738197327,0.4035397171974182,0.3894317746162414,292.7867126464844,297.1499938964844,293.1499938964844,1.0,-12260.787109375,302.22760009765625,0.8913940191268921,0.6738123297691345,0.47323939204216,292.26470947265625,297.1499938964844,293.1499938964844,1.0,-20026.923828125,299.1864318847656,0.9990000128746032,1.0,0.9007964134216307,293.0714111328125,297.1499938964844,293.1499938964844,0.2110704779624939,-21494.111328125,304.1426086425781,0.5558077692985535,0.1607432812452316,0.7615309357643127,280.7957763671875,291.1499938964844,251.7080841064453,251.1714324951172,279.1531066894531,293.0712280273437,280.7956237792969,1.0,0.716465175151825,0.4424840211868286,0.4424840211868286,1.0,1.0,-3.54758882522583,1.1941043138504028,2.3534843921661377,0.3979697227478027,0.0,0.0,1.0,299.4344482421875,308.0,-8.822287559509277,-5854.3427734375,4358.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,295.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311997920274734,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331511011812,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632760,293.1177062988281,297.1499938964844,293.1499938964844,0.8441609740257263,-12090.697265625,304.1626892089844,0.7935108542442322,0.4682091474533081,0.4279529154300689,293.0549621582031,297.1499938964844,293.1499938964844,0.6889330148696899,-10986.67578125,304.1425476074219,0.7552857398986816,0.4032031893730163,0.389210969209671,292.7913513183594,297.1499938964844,293.1499938964844,1.0,-12301.6142578125,302.1786193847656,0.8920592665672302,0.6775023937225342,0.4758422076702118,292.26666259765625,297.1499938964844,293.1499938964844,1.0,-20062.064453125,299.15509033203125,0.9990000128746032,1.0,0.9037840366363524,293.0755920410156,297.1499938964844,293.1499938964844,0.2115147709846496,-21527.986328125,304.1431579589844,0.5553755164146423,0.1609150320291519,0.7626259922981262,280.7930603027344,291.1499938964844,251.7252197265625,251.18788146972656,279.1532897949219,293.0751953125,280.7929077148437,1.0,0.7180951237678528,0.4426623880863189,0.4426623880863189,1.0,1.0,-3.554180860519409,1.1970229148864746,2.3571579456329346,0.3994120955467224,0.0,0.0,1.0,301.1846618652344,311.0,-8.234519958496094,-5855.6474609375,4386.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,295.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312581598758697,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332103420281,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632820,293.1344909667969,297.1499938964844,293.1499938964844,0.8391799926757812,-12034.6962890625,304.166748046875,0.7903680205345154,0.4656166732311249,0.4258092045783996,293.07135009765625,297.1499938964844,293.1499938964844,0.6879621148109436,-10971.8935546875,304.1466369628906,0.7532644867897034,0.4022840857505798,0.38853919506073,292.80035400390625,297.1499938964844,293.1499938964844,1.0,-12381.2041015625,302.0831604003906,0.893332302570343,0.6847575902938843,0.4809585511684418,292.2705078125,297.1499938964844,293.1499938964844,1.0,-20131.23046875,299.09344482421875,0.9990000128746032,1.0,0.9097149968147278,293.08355712890625,297.1499938964844,293.1499938964844,0.2122774422168731,-21585.974609375,304.1441650390625,0.5544307827949524,0.1611874401569366,0.7644898891448975,280.7881774902344,291.1499938964844,251.76171875,251.222885131836,279.1537170410156,293.0829162597656,280.7880859375,1.0,0.7211987376213074,0.4430545270442962,0.4430545270442962,1.0,1.0,-3.5663270950317383,1.202569842338562,2.363757371902466,0.4022386074066162,0.0,0.0,1.0,304.63092041015625,314.0,-7.127213478088379,-5858.212890625,4440.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,295.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313513666391372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333049294771,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632880,293.1344909667969,297.1499938964844,293.1499938964844,0.8391799926757812,-12034.6962890625,304.166748046875,0.7903680205345154,0.4656166732311249,0.4258092045783996,293.07135009765625,297.1499938964844,293.1499938964844,0.6879621148109436,-10971.8935546875,304.1466369628906,0.7532644867897034,0.4022840857505798,0.38853919506073,292.80035400390625,297.1499938964844,293.1499938964844,1.0,-12381.2041015625,302.0831604003906,0.893332302570343,0.6847575902938843,0.4809585511684418,292.2705078125,297.1499938964844,293.1499938964844,1.0,-20131.23046875,299.09344482421875,0.9990000128746032,1.0,0.9097149968147278,293.08355712890625,297.1499938964844,293.1499938964844,0.2122774422168731,-21585.974609375,304.1441650390625,0.5544307827949524,0.1611874401569366,0.7644898891448975,280.7881774902344,291.1499938964844,251.76171875,251.222885131836,279.1537170410156,293.0829162597656,280.7880859375,1.0,0.7211987376213074,0.4430545270442962,0.4430545270442962,1.0,1.0,-3.5663270950317383,1.202569842338562,2.363757371902466,0.4022386074066162,0.0,0.0,1.0,304.63092041015625,314.0,-7.127213478088379,-5858.212890625,4440.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,295.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313513666391372,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333049294771,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
632940,293.15093994140625,297.1499938964844,293.1499938964844,0.8334158658981323,-11970.466796875,304.1707763671875,0.7870713472366333,0.4626790881156921,0.423389732837677,293.087646484375,297.1499938964844,293.1499938964844,0.6861443519592285,-10947.13671875,304.1507873535156,0.7510585188865662,0.4009754061698913,0.3875258862972259,292.8089904785156,297.1499938964844,293.1499938964844,1.0,-12458.294921875,301.9906921386719,0.8945214152336121,0.691864013671875,0.485969066619873,292.2742004394531,297.1499938964844,293.1499938964844,1.0,-20199.513671875,299.0326232910156,0.9990000128746032,1.0,0.9156389236450196,293.0909423828125,297.1499938964844,293.1499938964844,0.2128836959600448,-21631.87109375,304.14508056640625,0.5533765554428101,0.161371499300003,0.7659510970115662,280.7840270996094,291.1499938964844,251.80130004882807,251.26080322265625,279.1542053222656,293.090576171875,280.783935546875,1.0,0.7241087555885315,0.4434975385665893,0.4434975385665893,1.0,1.0,-3.577111005783081,1.207749843597412,2.369361162185669,0.4050051867961883,0.0,0.0,1.0,308.03057861328125,317.0,-6.104881286621094,-5860.6611328125,4490.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,295.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314149051904678,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333694235654,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633000,293.15093994140625,297.1499938964844,293.1499938964844,0.8334158658981323,-11970.466796875,304.1707763671875,0.7870713472366333,0.4626790881156921,0.423389732837677,293.087646484375,297.1499938964844,293.1499938964844,0.6861443519592285,-10947.13671875,304.1507873535156,0.7510585188865662,0.4009754061698913,0.3875258862972259,292.8089904785156,297.1499938964844,293.1499938964844,1.0,-12458.294921875,301.9906921386719,0.8945214152336121,0.691864013671875,0.485969066619873,292.2742004394531,297.1499938964844,293.1499938964844,1.0,-20199.513671875,299.0326232910156,0.9990000128746032,1.0,0.9156389236450196,293.0909423828125,297.1499938964844,293.1499938964844,0.2128836959600448,-21631.87109375,304.14508056640625,0.5533765554428101,0.161371499300003,0.7659510970115662,280.7840270996094,291.1499938964844,251.80130004882807,251.26080322265625,279.1542053222656,293.090576171875,280.783935546875,1.0,0.7241087555885315,0.4434975385665893,0.4434975385665893,1.0,1.0,-3.577111005783081,1.207749843597412,2.369361162185669,0.4050051867961883,0.0,0.0,1.0,308.03057861328125,317.0,-6.104881286621094,-5860.6611328125,4490.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,295.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314149051904678,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333694235654,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633060,293.16717529296875,297.1499938964844,293.1499938964844,0.826690137386322,-11895.837890625,304.175048828125,0.7835536003112793,0.4593547880649566,0.4206135869026184,293.10406494140625,297.1499938964844,293.1499938964844,0.6833193302154541,-10910.3271484375,304.1552124023437,0.7486083507537842,0.3992221653461456,0.3860946297645569,292.8171691894531,297.1499938964844,293.1499938964844,1.0,-12533.1259765625,301.9009704589844,0.8956170678138733,0.6988451480865479,0.4908875226974487,292.2775573730469,297.1499938964844,293.1499938964844,1.0,-20267.5625,298.97198486328125,0.9990000128746032,1.0,0.9216161370277404,293.0978088378906,297.1499938964844,293.1499938964844,0.2133485525846481,-21666.8671875,304.1459350585937,0.552212119102478,0.1614756286144256,0.7670532464981079,280.7806396484375,291.1499938964844,251.8441162109375,251.3017578125,279.1548156738281,293.0990295410156,280.7805480957031,1.0,0.7268328070640564,0.444009929895401,0.444009929895401,1.0,1.0,-3.586484432220459,1.212593913078308,2.3738906383514404,0.4077517986297607,0.0,0.0,1.0,311.410400390625,320.0,-5.072020530700684,-5862.89306640625,4536.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,295.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314521878957748,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000133407258545,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633120,293.16717529296875,297.1499938964844,293.1499938964844,0.826690137386322,-11895.837890625,304.175048828125,0.7835536003112793,0.4593547880649566,0.4206135869026184,293.10406494140625,297.1499938964844,293.1499938964844,0.6833193302154541,-10910.3271484375,304.1552124023437,0.7486083507537842,0.3992221653461456,0.3860946297645569,292.8171691894531,297.1499938964844,293.1499938964844,1.0,-12533.1259765625,301.9009704589844,0.8956170678138733,0.6988451480865479,0.4908875226974487,292.2775573730469,297.1499938964844,293.1499938964844,1.0,-20267.5625,298.97198486328125,0.9990000128746032,1.0,0.9216161370277404,293.0978088378906,297.1499938964844,293.1499938964844,0.2133485525846481,-21666.8671875,304.1459350585937,0.552212119102478,0.1614756286144256,0.7670532464981079,280.7806396484375,291.1499938964844,251.8441162109375,251.3017578125,279.1548156738281,293.0990295410156,280.7805480957031,1.0,0.7268328070640564,0.444009929895401,0.444009929895401,1.0,1.0,-3.586484432220459,1.212593913078308,2.3738906383514404,0.4077517986297607,0.0,0.0,1.0,311.410400390625,320.0,-5.072020530700684,-5862.89306640625,4536.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,295.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314521878957748,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000133407258545,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633180,293.18267822265625,297.1499938964844,293.1499938964844,0.8192313313484192,-11813.5869140625,304.1791076660156,0.7798993587493896,0.4557719230651855,0.4175843000411987,293.12017822265625,297.1499938964844,293.1499938964844,0.6796133518218994,-10863.185546875,304.1596374511719,0.7459714412689209,0.397115021944046,0.3843090534210205,292.82476806640625,297.1499938964844,293.1499938964844,1.0,-12606.142578125,301.8133850097656,0.8966536521911621,0.705729603767395,0.4957375526428222,292.28057861328125,297.1499938964844,293.1499938964844,1.0,-20334.8828125,298.9120483398437,0.9990000128746032,1.0,0.9275938272476196,293.1041564941406,297.1499938964844,293.1499938964844,0.2136835902929306,-21691.880859375,304.146728515625,0.5509598255157471,0.1615059822797775,0.7678232192993164,280.7778015136719,291.1499938964844,251.8902587890625,251.34585571289065,279.1553955078125,293.1076965332031,280.7777404785156,1.0,0.7293880581855774,0.4445817768573761,0.4445817768573761,1.0,1.0,-3.594645738601685,1.2171519994735718,2.3774936199188232,0.4104823768138885,0.0,0.0,1.0,314.7533569335937,323.0,-4.235973834991455,-5864.904296875,4579.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,295.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314673721790313,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334226690232,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633240,293.18267822265625,297.1499938964844,293.1499938964844,0.8192313313484192,-11813.5869140625,304.1791076660156,0.7798993587493896,0.4557719230651855,0.4175843000411987,293.12017822265625,297.1499938964844,293.1499938964844,0.6796133518218994,-10863.185546875,304.1596374511719,0.7459714412689209,0.397115021944046,0.3843090534210205,292.82476806640625,297.1499938964844,293.1499938964844,1.0,-12606.142578125,301.8133850097656,0.8966536521911621,0.705729603767395,0.4957375526428222,292.28057861328125,297.1499938964844,293.1499938964844,1.0,-20334.8828125,298.9120483398437,0.9990000128746032,1.0,0.9275938272476196,293.1041564941406,297.1499938964844,293.1499938964844,0.2136835902929306,-21691.880859375,304.146728515625,0.5509598255157471,0.1615059822797775,0.7678232192993164,280.7778015136719,291.1499938964844,251.8902587890625,251.34585571289065,279.1553955078125,293.1076965332031,280.7777404785156,1.0,0.7293880581855774,0.4445817768573761,0.4445817768573761,1.0,1.0,-3.594645738601685,1.2171519994735718,2.3774936199188232,0.4104823768138885,0.0,0.0,1.0,314.7533569335937,323.0,-4.235973834991455,-5864.904296875,4579.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,295.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314673721790313,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334226690232,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633300,293.1900939941406,297.1499938964844,293.1499938964844,0.8152714967727661,-11770.09765625,304.1809997558594,0.7780345678329468,0.4538955688476562,0.4159922897815704,293.1280212402344,297.1499938964844,293.1499938964844,0.6774771213531494,-10836.345703125,304.1617431640625,0.7445985078811646,0.3959479629993438,0.3833054304122925,292.8283996582031,297.1499938964844,293.1499938964844,1.0,-12641.982421875,301.7704162597656,0.8971512913703918,0.7091328501701355,0.4981360733509063,292.281982421875,297.1499938964844,293.1499938964844,1.0,-20368.240234375,298.88232421875,0.9990000128746032,1.0,0.9305780529975892,293.1071472167969,297.1499938964844,293.1499938964844,0.2138044834136963,-21700.806640625,304.1470947265625,0.5503033995628357,0.1614944040775299,0.7680877447128296,280.77655029296875,291.1499938964844,251.9146270751953,251.3691253662109,279.1557006835937,293.11199951171875,280.7765197753906,1.0,0.7306078672409058,0.4448882341384887,0.4448882341384887,1.0,1.0,-3.5983173847198486,1.2193353176116943,2.3789820671081543,0.411843478679657,0.0,0.0,1.0,316.4107360839844,323.0,-3.884419202804565,-5865.818359375,4599.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,295.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314681321382522,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334234402747,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633360,293.19732666015625,297.1499938964844,293.1499938964844,0.8111698627471924,-11725.138671875,304.18280029296875,0.7761469483375549,0.4519652724266052,0.4143520295619964,293.1357116699219,297.1499938964844,293.1499938964844,0.6751707792282104,-10807.546875,304.1637878417969,0.7431938052177429,0.3947115838527679,0.382235586643219,292.8319396972656,297.1499938964844,293.1499938964844,1.0,-12677.38671875,301.7279663085937,0.8976349234580994,0.7125104069709778,0.500516951084137,292.2833251953125,297.1499938964844,293.1499938964844,1.0,-20401.423828125,298.852783203125,0.9990000128746032,1.0,0.9335607290267944,293.11004638671875,297.1499938964844,293.1499938964844,0.2138963341712951,-21707.498046875,304.1474609375,0.5496281385421753,0.1614660322666168,0.7682770490646362,280.7754211425781,291.1499938964844,251.9398651123047,251.39321899414065,279.1559753417969,293.1163024902344,280.7753601074219,1.0,0.7317925691604614,0.4452081322669983,0.4452081322669983,1.0,1.0,-3.6017379760742188,1.2214618921279907,2.3802759647369385,0.4132043123245239,0.0,0.0,1.0,318.0603942871094,326.0,-3.5608859062194824,-5866.66748046875,4619.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,295.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314652413129806,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334205153398,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633420,293.2112121582031,297.1499938964844,293.1499938964844,0.8025631904602051,-11630.986328125,304.1861877441406,0.7723042964935303,0.4479497671127319,0.4109321534633636,293.150634765625,297.1499938964844,293.1499938964844,0.670077919960022,-10744.3955078125,304.16766357421875,0.7402922511100769,0.3920421004295349,0.3799085915088653,292.8387451171875,297.1499938964844,293.1499938964844,1.0,-12746.9189453125,301.6445617675781,0.8985562920570374,0.7191904187202454,0.505226731300354,292.2857971191406,297.1499938964844,293.1499938964844,1.0,-20467.23828125,298.7943420410156,0.9990000128746032,1.0,0.9395189881324768,293.1155700683594,297.1499938964844,293.1499938964844,0.2139975577592849,-21714.54296875,304.14813232421875,0.5482214093208313,0.1613617539405822,0.7684423923492432,280.7734375,291.1499938964844,251.9930725097656,251.4439392089844,279.1565246582031,293.12481689453125,280.7734069824219,1.0,0.7340618371963501,0.4458884298801422,0.4458884298801422,1.0,1.0,-3.607835292816162,1.2255481481552124,2.38228702545166,0.4159278273582458,0.0,0.0,1.0,321.34454345703125,329.0,-2.96131443977356,-5868.16064453125,4656.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14410400390625,295.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314509361982345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334059925284,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633480,293.2112121582031,297.1499938964844,293.1499938964844,0.8025631904602051,-11630.986328125,304.1861877441406,0.7723042964935303,0.4479497671127319,0.4109321534633636,293.150634765625,297.1499938964844,293.1499938964844,0.670077919960022,-10744.3955078125,304.16766357421875,0.7402922511100769,0.3920421004295349,0.3799085915088653,292.8387451171875,297.1499938964844,293.1499938964844,1.0,-12746.9189453125,301.6445617675781,0.8985562920570374,0.7191904187202454,0.505226731300354,292.2857971191406,297.1499938964844,293.1499938964844,1.0,-20467.23828125,298.7943420410156,0.9990000128746032,1.0,0.9395189881324768,293.1155700683594,297.1499938964844,293.1499938964844,0.2139975577592849,-21714.54296875,304.14813232421875,0.5482214093208313,0.1613617539405822,0.7684423923492432,280.7734375,291.1499938964844,251.9930725097656,251.4439392089844,279.1565246582031,293.12481689453125,280.7734069824219,1.0,0.7340618371963501,0.4458884298801422,0.4458884298801422,1.0,1.0,-3.607835292816162,1.2255481481552124,2.38228702545166,0.4159278273582458,0.0,0.0,1.0,321.34454345703125,329.0,-2.96131443977356,-5868.16064453125,4656.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14410400390625,295.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314509361982345,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001334059925284,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633540,293.2242736816406,297.1499938964844,293.1499938964844,0.7934556007385254,-11531.5498046875,304.1893005371094,0.7683036923408508,0.44374480843544,0.4073432087898254,293.1649169921875,297.1499938964844,293.1499938964844,0.6643804311752319,-10674.2392578125,304.1712341308594,0.737204372882843,0.3891257047653198,0.3773497641086578,292.8451538085937,297.1499938964844,293.1499938964844,1.0,-12814.78515625,301.56317138671875,0.8993223905563354,0.7257735133171082,0.5098732709884644,292.2882080078125,297.1499938964844,293.1499938964844,1.0,-20523.591796875,298.7438659667969,0.9990000128746032,1.0,0.9446678757667542,293.12066650390625,297.1499938964844,293.1499938964844,0.2140031456947326,-21714.26953125,304.14874267578125,0.5466819405555725,0.1611995548009872,0.7683712840080261,280.7720642089844,291.1499938964844,252.0500030517578,251.4981384277344,279.1571350097656,293.1331787109375,280.77203369140625,1.0,0.7361535429954529,0.446630984544754,0.446630984544754,1.0,1.0,-3.612164974212648,1.2291414737701416,2.383023500442505,0.4185829162597656,0.0,0.0,1.0,324.72637939453125,332.0,-2.13346791267395,-5869.259765625,4689.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479187011719,295.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314283162355423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333830296061,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633600,293.2242736816406,297.1499938964844,293.1499938964844,0.7934556007385254,-11531.5498046875,304.1893005371094,0.7683036923408508,0.44374480843544,0.4073432087898254,293.1649169921875,297.1499938964844,293.1499938964844,0.6643804311752319,-10674.2392578125,304.1712341308594,0.737204372882843,0.3891257047653198,0.3773497641086578,292.8451538085937,297.1499938964844,293.1499938964844,1.0,-12814.78515625,301.56317138671875,0.8993223905563354,0.7257735133171082,0.5098732709884644,292.2882080078125,297.1499938964844,293.1499938964844,1.0,-20523.591796875,298.7438659667969,0.9990000128746032,1.0,0.9446678757667542,293.12066650390625,297.1499938964844,293.1499938964844,0.2140031456947326,-21714.26953125,304.14874267578125,0.5466819405555725,0.1611995548009872,0.7683712840080261,280.7720642089844,291.1499938964844,252.0500030517578,251.4981384277344,279.1571350097656,293.1331787109375,280.77203369140625,1.0,0.7361535429954529,0.446630984544754,0.446630984544754,1.0,1.0,-3.612164974212648,1.2291414737701416,2.383023500442505,0.4185829162597656,0.0,0.0,1.0,324.72637939453125,332.0,-2.13346791267395,-5869.259765625,4689.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479187011719,295.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314283162355423,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333830296061,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633660,293.2372436523437,297.1499938964844,293.1499938964844,0.7837396264076233,-11425.359375,304.1923828125,0.7638981938362122,0.4392299056053161,0.4035477936267853,293.1792907714844,297.1499938964844,293.1499938964844,0.6579645276069641,-10595.423828125,304.17486572265625,0.7336952090263367,0.3858318626880646,0.3745141625404358,292.8520202636719,297.1499938964844,293.1499938964844,1.0,-12879.91015625,301.48504638671875,0.8996235132217407,0.7321054339408875,0.5144082903862,292.2920227050781,297.1499938964844,293.1499938964844,1.0,-20550.439453125,298.7197265625,0.998484194278717,1.0,0.9471868276596068,293.126220703125,297.1499938964844,293.1499938964844,0.2137839049100875,-21696.2265625,304.1495361328125,0.5447052717208862,0.1608165502548217,0.7677233815193176,280.7723999023437,291.1499938964844,252.1143493652344,251.55943298339844,279.1582946777344,293.1420593261719,280.7724609375,1.0,0.7378694415092468,0.4475128054618835,0.4475128054618835,1.0,1.0,-3.611902475357056,1.2313820123672483,2.3805205821990967,0.420973002910614,0.0,0.0,1.0,328.52227783203125,335.0,0.0228296667337417,-5869.5166015625,4712.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,295.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314003765583038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333546824753,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633720,293.2372436523437,297.1499938964844,293.1499938964844,0.7837396264076233,-11425.359375,304.1923828125,0.7638981938362122,0.4392299056053161,0.4035477936267853,293.1792907714844,297.1499938964844,293.1499938964844,0.6579645276069641,-10595.423828125,304.17486572265625,0.7336952090263367,0.3858318626880646,0.3745141625404358,292.8520202636719,297.1499938964844,293.1499938964844,1.0,-12879.91015625,301.48504638671875,0.8996235132217407,0.7321054339408875,0.5144082903862,292.2920227050781,297.1499938964844,293.1499938964844,1.0,-20550.439453125,298.7197265625,0.998484194278717,1.0,0.9471868276596068,293.126220703125,297.1499938964844,293.1499938964844,0.2137839049100875,-21696.2265625,304.1495361328125,0.5447052717208862,0.1608165502548217,0.7677233815193176,280.7723999023437,291.1499938964844,252.1143493652344,251.55943298339844,279.1582946777344,293.1420593261719,280.7724609375,1.0,0.7378694415092468,0.4475128054618835,0.4475128054618835,1.0,1.0,-3.611902475357056,1.2313820123672483,2.3805205821990967,0.420973002910614,0.0,0.0,1.0,328.52227783203125,335.0,0.0228296667337417,-5869.5166015625,4712.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,295.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1314003765583038,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333546824753,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633780,293.250244140625,297.1499938964844,293.1499938964844,0.7731922268867493,-11309.689453125,304.1958312988281,0.7591374516487122,0.434382289648056,0.3994562327861786,293.1939697265625,297.1499938964844,293.1499938964844,0.6505683660507202,-10504.4833984375,304.17889404296875,0.7297691106796265,0.3821133077144623,0.3712846040725708,292.85968017578125,297.1499938964844,293.1499938964844,1.0,-12940.494140625,301.4124755859375,0.8995009064674377,0.7380969524383545,0.5187212228775024,292.2983093261719,297.1499938964844,293.1499938964844,1.0,-20551.58203125,298.7187805175781,0.9964434504508972,1.0,0.9474471211433412,293.132568359375,297.1499938964844,293.1499938964844,0.213078498840332,-21639.73828125,304.15087890625,0.5421644449234009,0.1601333320140838,0.7657812833786011,280.7752685546875,291.1499938964844,252.18934631347656,251.63088989257807,279.1598815917969,293.15167236328125,280.775390625,1.0,0.7390538454055786,0.4485830962657928,0.4485830962657928,1.0,1.0,-3.606264591217041,1.2321192026138306,2.3741455078125,0.4230202734470367,0.0,0.0,1.0,332.5482788085937,338.0,2.9862637519836426,-5868.9052734375,4721.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,295.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313673257827758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333211403107,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633840,293.250244140625,297.1499938964844,293.1499938964844,0.7731922268867493,-11309.689453125,304.1958312988281,0.7591374516487122,0.434382289648056,0.3994562327861786,293.1939697265625,297.1499938964844,293.1499938964844,0.6505683660507202,-10504.4833984375,304.17889404296875,0.7297691106796265,0.3821133077144623,0.3712846040725708,292.85968017578125,297.1499938964844,293.1499938964844,1.0,-12940.494140625,301.4124755859375,0.8995009064674377,0.7380969524383545,0.5187212228775024,292.2983093261719,297.1499938964844,293.1499938964844,1.0,-20551.58203125,298.7187805175781,0.9964434504508972,1.0,0.9474471211433412,293.132568359375,297.1499938964844,293.1499938964844,0.213078498840332,-21639.73828125,304.15087890625,0.5421644449234009,0.1601333320140838,0.7657812833786011,280.7752685546875,291.1499938964844,252.18934631347656,251.63088989257807,279.1598815917969,293.15167236328125,280.775390625,1.0,0.7390538454055786,0.4485830962657928,0.4485830962657928,1.0,1.0,-3.606264591217041,1.2321192026138306,2.3741455078125,0.4230202734470367,0.0,0.0,1.0,332.5482788085937,338.0,2.9862637519836426,-5868.9052734375,4721.25439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,295.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313673257827758,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333211403107,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633900,293.2566223144531,297.1499938964844,293.1499938964844,0.7676590085029602,-11248.9326171875,304.1975402832031,0.7567575573921204,0.4318619072437286,0.3973162472248077,293.2012634277344,297.1499938964844,293.1499938964844,0.64654541015625,-10455.0341796875,304.1809387207031,0.7277606129646301,0.3801221251487732,0.3695370852947235,292.8637390136719,297.1499938964844,293.1499938964844,1.0,-12969.28125,301.37799072265625,0.8994296789169312,0.7409818172454834,0.5207964777946472,292.3020324707031,297.1499938964844,293.1499938964844,1.0,-20551.373046875,298.71905517578125,0.9954273700714112,1.0,0.947531521320343,293.1358642578125,297.1499938964844,293.1499938964844,0.2125659435987472,-21598.955078125,304.1516418457031,0.5408079624176025,0.1597056686878204,0.7643804550170898,280.7772521972656,291.1499938964844,252.23062133789065,251.67022705078125,279.1606750488281,293.1566162109375,280.7773742675781,1.0,0.739494800567627,0.4491773843765259,0.4491773843765259,1.0,1.0,-3.60250210762024,1.2322872877120972,2.3702147006988525,0.4240460097789764,0.0,0.0,1.0,334.4696350097656,338.0,4.124363899230957,-5868.45361328125,4722.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,295.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313487142324447,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001333022519247,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
633960,293.2628479003906,297.1499938964844,293.1499938964844,0.7619765400886536,-11186.50390625,304.19921875,0.7543843388557434,0.4292858242988586,0.395122230052948,293.20849609375,297.1499938964844,293.1499938964844,0.6423287391662598,-10403.2265625,304.1829833984375,0.7257233262062073,0.3780520856380462,0.3677106499671936,292.8678283691406,297.1499938964844,293.1499938964844,1.0,-12997.181640625,301.3445739746094,0.8993563055992126,0.7438000440597534,0.5228226780891418,292.3059997558594,297.1499938964844,293.1499938964844,1.0,-20551.013671875,298.7194519042969,0.9944233298301696,1.0,0.947614848613739,293.13916015625,297.1499938964844,293.1499938964844,0.2119674235582351,-21551.470703125,304.1524353027344,0.5394120216369629,0.1592327952384948,0.7627502083778381,280.7794494628906,291.1499938964844,252.27430725097656,251.71188354492188,279.16143798828125,293.1615600585937,280.7795715332031,1.0,0.7398521900177002,0.4498082399368286,0.4498082399368286,1.0,1.0,-3.598242998123169,1.2323613166809082,2.36588191986084,0.4250872433185577,0.0,0.0,1.0,336.3338317871094,341.0,5.05028772354126,-5867.92724609375,4722.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,295.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1313287764787674,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332820247625,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
