time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634020,293.2748413085937,297.1499938964844,293.1499938964844,0.7502363324165344,-11057.4091796875,304.2023620605469,0.7496594786643982,0.423988789319992,0.3905970454216003,293.2226257324219,297.1499938964844,293.1499938964844,0.633391797542572,-10293.462890625,304.1868591308594,0.7215495109558105,0.3737022876739502,0.3638516366481781,292.87615966796875,297.1499938964844,293.1499938964844,1.0,-13050.69140625,301.280517578125,0.8991988897323608,0.749260425567627,0.5267475247383118,292.314208984375,297.1499938964844,293.1499938964844,1.0,-20549.94921875,298.7205810546875,0.992441475391388,1.0,0.9477788805961608,293.14569091796875,297.1499938964844,293.1499938964844,0.2105715721845626,-21441.05859375,304.1539306640625,0.5365385413169861,0.1581815928220749,0.7589629292488098,280.7844543457031,291.1499938964844,252.3685760498047,251.8017578125,279.16290283203125,293.1714172363281,280.7846069335937,1.0,0.740367591381073,0.4511712491512298,0.4511712491512298,1.0,1.0,-3.588521718978882,1.2323052883148191,2.3562166690826416,0.4272328019142151,0.0,0.0,1.0,339.9281005859375,344.0,6.465717792510986,-5866.6875,4716.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,295.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312855780124664,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00013323816529,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634080,293.2748413085937,297.1499938964844,293.1499938964844,0.7502363324165344,-11057.4091796875,304.2023620605469,0.7496594786643982,0.423988789319992,0.3905970454216003,293.2226257324219,297.1499938964844,293.1499938964844,0.633391797542572,-10293.462890625,304.1868591308594,0.7215495109558105,0.3737022876739502,0.3638516366481781,292.87615966796875,297.1499938964844,293.1499938964844,1.0,-13050.69140625,301.280517578125,0.8991988897323608,0.749260425567627,0.5267475247383118,292.314208984375,297.1499938964844,293.1499938964844,1.0,-20549.94921875,298.7205810546875,0.992441475391388,1.0,0.9477788805961608,293.14569091796875,297.1499938964844,293.1499938964844,0.2105715721845626,-21441.05859375,304.1539306640625,0.5365385413169861,0.1581815928220749,0.7589629292488098,280.7844543457031,291.1499938964844,252.3685760498047,251.8017578125,279.16290283203125,293.1714172363281,280.7846069335937,1.0,0.740367591381073,0.4511712491512298,0.4511712491512298,1.0,1.0,-3.588521718978882,1.2323052883148191,2.3562166690826416,0.4272328019142151,0.0,0.0,1.0,339.9281005859375,344.0,6.465717792510986,-5866.6875,4716.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,295.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312855780124664,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.00013323816529,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634140,293.2840270996094,297.1499938964844,293.1499938964844,0.7405183911323547,-10950.404296875,304.2046813964844,0.7458935976028442,0.4196216464042663,0.3868556320667267,293.2336120605469,297.1499938964844,293.1499938964844,0.6257904171943665,-10200.09375,304.1897888183594,0.7180835604667664,0.3700298368930816,0.3605774343013763,292.8828430175781,297.1499938964844,293.1499938964844,1.0,-13091.4609375,301.23175048828125,0.8990534543991089,0.753467321395874,0.5297722816467285,292.3210144042969,297.1499938964844,293.1499938964844,1.0,-20548.830078125,298.72174072265625,0.9908720254898072,1.0,0.9479084610939026,293.1507568359375,297.1499938964844,293.1499938964844,0.2092960178852081,-21340.390625,304.1550598144531,0.5341776013374329,0.1572546809911728,0.7555133104324341,280.7889099121094,291.1499938964844,252.4502868652344,251.8796539306641,279.1639709472656,293.1791381835937,280.7890625,1.0,0.7406181693077087,0.4523538053035736,0.4523538053035736,1.0,1.0,-3.579728126525879,1.232096552848816,2.347631454467773,0.4290120005607605,0.0,0.0,1.0,342.7028503417969,344.0,7.295034885406494,-5865.5361328125,4709.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,295.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312482208013534,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001332002575509,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634200,293.2862548828125,297.1499938964844,293.1499938964844,0.7380494475364685,-10923.1923828125,304.2052001953125,0.7449533343315125,0.4185138344764709,0.3859052360057831,293.2362976074219,297.1499938964844,293.1499938964844,0.6238327026367188,-10176.037109375,304.19049072265625,0.7171950340270996,0.369086742401123,0.3597347438335418,292.884521484375,297.1499938964844,293.1499938964844,1.0,-13101.3916015625,301.2198486328125,0.899013102054596,0.754497766494751,0.5305135250091553,292.3227233886719,297.1499938964844,293.1499938964844,1.0,-20548.521484375,298.7220458984375,0.9904804825782776,1.0,0.9479407668113708,293.1520080566406,297.1499938964844,293.1499938964844,0.2089588046073913,-21313.794921875,304.1553039550781,0.5335804224014282,0.1570127457380294,0.7546024322509766,280.7900695800781,291.1499938964844,252.4715270996093,251.89990234375,279.1642150878906,293.1810607910156,280.79022216796875,1.0,0.7406622767448425,0.4526615440845489,0.4526615440845489,1.0,1.0,-3.577406167984009,1.2320256233215332,2.345380544662476,0.429465651512146,0.0,0.0,1.0,343.3864440917969,347.0,7.476945877075195,-5865.22802734375,4707.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587219238281,295.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1312385648488998,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331904641119,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634260,293.2969970703125,297.1499938964844,293.1499938964844,0.7254781723022461,-10784.4423828125,304.207763671875,0.7402530312538147,0.4128792881965637,0.3810652494430542,293.24951171875,297.1499938964844,293.1499938964844,0.6137065291404724,-10051.50390625,304.19384765625,0.7125841379165649,0.3642211556434631,0.3553775250911712,292.8929138183594,297.1499938964844,293.1499938964844,1.0,-13149.49609375,301.1623229980469,0.8987827301025391,0.7595216631889343,0.5341299772262573,292.3313293457031,297.1499938964844,293.1499938964844,1.0,-20546.802734375,298.7237854003906,0.9885246753692628,1.0,0.9481016397476196,293.1579895019531,297.1499938964844,293.1499938964844,0.2071699053049087,-21172.783203125,304.1565246582031,0.5305551290512085,0.1557451784610748,0.7497747540473938,280.7961730957031,291.1499938964844,252.58248901367188,252.0056610107422,279.1654663085937,293.1904296875,280.7963562011719,1.0,0.7407793402671814,0.4542708694934845,0.4542708694934845,1.0,1.0,-3.565080165863037,1.231558322906494,2.333521842956543,0.431781530380249,0.0,0.0,1.0,346.75360107421875,350.0,8.262962341308594,-5863.5712890625,4693.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,295.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311885863542556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331397361354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634320,293.2969970703125,297.1499938964844,293.1499938964844,0.7254781723022461,-10784.4423828125,304.207763671875,0.7402530312538147,0.4128792881965637,0.3810652494430542,293.24951171875,297.1499938964844,293.1499938964844,0.6137065291404724,-10051.50390625,304.19384765625,0.7125841379165649,0.3642211556434631,0.3553775250911712,292.8929138183594,297.1499938964844,293.1499938964844,1.0,-13149.49609375,301.1623229980469,0.8987827301025391,0.7595216631889343,0.5341299772262573,292.3313293457031,297.1499938964844,293.1499938964844,1.0,-20546.802734375,298.7237854003906,0.9885246753692628,1.0,0.9481016397476196,293.1579895019531,297.1499938964844,293.1499938964844,0.2071699053049087,-21172.783203125,304.1565246582031,0.5305551290512085,0.1557451784610748,0.7497747540473938,280.7961730957031,291.1499938964844,252.58248901367188,252.0056610107422,279.1654663085937,293.1904296875,280.7963562011719,1.0,0.7407793402671814,0.4542708694934845,0.4542708694934845,1.0,1.0,-3.565080165863037,1.231558322906494,2.333521842956543,0.431781530380249,0.0,0.0,1.0,346.75360107421875,350.0,8.262962341308594,-5863.5712890625,4693.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,295.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311885863542556,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001331397361354,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634380,293.30712890625,297.1499938964844,293.1499938964844,0.7125769257545471,-10641.6591796875,304.2099914550781,0.7355444431304932,0.4071018099784851,0.3760930299758911,293.2622375488281,297.1499938964844,293.1499938964844,0.6030587553977966,-9920.2958984375,304.19696044921875,0.7076180577278137,0.3591187298297882,0.3507936000823974,292.9013061523437,297.1499938964844,293.1499938964844,1.0,-13195.12109375,301.1077575683594,0.8984957933425903,0.7643355131149292,0.5376009345054626,292.34002685546875,297.1499938964844,293.1499938964844,1.0,-20544.8359375,298.72576904296875,0.9865630865097046,1.0,0.9482625722885132,293.1636657714844,297.1499938964844,293.1499938964844,0.2052297741174698,-21019.8515625,304.1575622558594,0.5274732112884521,0.1543900817632675,0.7445417046546936,280.802734375,291.1499938964844,252.7008209228516,252.118392944336,279.1666259765625,293.1994934082031,280.80291748046875,1.0,0.740747332572937,0.455992579460144,0.455992579460144,1.0,1.0,-3.5516598224639893,1.230918288230896,2.320741415023804,0.4341695308685303,0.0,0.0,1.0,350.060302734375,353.0,8.92933464050293,-5861.73193359375,4676.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,295.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311362981796264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330866653006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634440,293.30712890625,297.1499938964844,293.1499938964844,0.7125769257545471,-10641.6591796875,304.2099914550781,0.7355444431304932,0.4071018099784851,0.3760930299758911,293.2622375488281,297.1499938964844,293.1499938964844,0.6030587553977966,-9920.2958984375,304.19696044921875,0.7076180577278137,0.3591187298297882,0.3507936000823974,292.9013061523437,297.1499938964844,293.1499938964844,1.0,-13195.12109375,301.1077575683594,0.8984957933425903,0.7643355131149292,0.5376009345054626,292.34002685546875,297.1499938964844,293.1499938964844,1.0,-20544.8359375,298.72576904296875,0.9865630865097046,1.0,0.9482625722885132,293.1636657714844,297.1499938964844,293.1499938964844,0.2052297741174698,-21019.8515625,304.1575622558594,0.5274732112884521,0.1543900817632675,0.7445417046546936,280.802734375,291.1499938964844,252.7008209228516,252.118392944336,279.1666259765625,293.1994934082031,280.80291748046875,1.0,0.740747332572937,0.455992579460144,0.455992579460144,1.0,1.0,-3.5516598224639893,1.230918288230896,2.320741415023804,0.4341695308685303,0.0,0.0,1.0,350.060302734375,353.0,8.92933464050293,-5861.73193359375,4676.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,295.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311362981796264,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330866653006,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634500,293.3119506835937,297.1499938964844,293.1499938964844,0.7060179710388184,-10568.896484375,304.21099853515625,0.7331816554069519,0.4041642546653747,0.3735619485378265,293.2684020996094,297.1499938964844,293.1499938964844,0.597551703453064,-9852.302734375,304.19842529296875,0.7050222158432007,0.3564823865890503,0.3484203219413757,292.9054870605469,297.1499938964844,293.1499938964844,1.0,-13217.0224609375,301.0815734863281,0.8983286619186401,0.7666637301445007,0.5392822027206421,292.3443908691406,297.1499938964844,293.1499938964844,1.0,-20543.765625,298.7268371582031,0.9855780601501464,1.0,0.9483432173728944,293.1663818359375,297.1499938964844,293.1499938964844,0.2042081803083419,-20939.283203125,304.1580505371094,0.5259137153625488,0.1536820530891418,0.74178546667099,280.8061828613281,291.1499938964844,252.7625427246093,252.1771697998047,279.16717529296875,293.20391845703125,280.8063659667969,1.0,0.740681529045105,0.4568938016891479,0.4568938016891479,1.0,1.0,-3.5445644855499268,1.230534911155701,2.314029693603516,0.4353862702846527,0.0,0.0,1.0,351.6972045898437,353.0,9.23501205444336,-5860.74755859375,4666.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,295.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1311094462871551,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330594241153,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634560,293.31658935546875,297.1499938964844,293.1499938964844,0.6993936896324158,-10495.279296875,304.2119445800781,0.7308089733123779,0.4011968672275543,0.3710028529167175,293.2744445800781,297.1499938964844,293.1499938964844,0.5919271111488342,-9782.7509765625,304.1998291015625,0.7023825645446777,0.3537905812263489,0.3459938466548919,292.9096374511719,297.1499938964844,293.1499938964844,1.0,-13238.3115234375,301.0560913085937,0.8981443047523499,0.7689380645751953,0.5409263968467712,292.3487854003906,297.1499938964844,293.1499938964844,1.0,-20542.642578125,298.7279357910156,0.984589457511902,1.0,0.9484240412712096,293.1690368652344,297.1499938964844,293.1499938964844,0.2031539976596832,-20856.09765625,304.15850830078125,0.524342954158783,0.1529542803764343,0.7389398813247681,280.8097229003906,291.1499938964844,252.8258514404297,252.23745727539065,279.167724609375,293.2082824707031,280.8099060058594,1.0,0.7405847311019897,0.4578210413455963,0.4578210413455963,1.0,1.0,-3.537220001220703,1.2301079034805298,2.307112216949463,0.4366151094436645,0.0,0.0,1.0,353.32550048828125,356.0,9.52606201171875,-5859.72216796875,4656.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,295.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310821771621704,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001330317463725,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634620,293.3254089355469,297.1499938964844,293.1499938964844,0.6859869360923767,-10345.8564453125,304.213623046875,0.7260221242904663,0.3951849341392517,0.3658131659030914,293.28619384765625,297.1499938964844,293.1499938964844,0.5803664326667786,-9639.4111328125,304.2024841308594,0.6969839930534363,0.3482559323310852,0.3409964442253113,292.9179992675781,297.1499938964844,293.1499938964844,1.0,-13279.1474609375,301.0072937011719,0.8977265954017639,0.7733325362205505,0.544109046459198,292.3575744628906,297.1499938964844,293.1499938964844,1.0,-20540.240234375,298.7303161621094,0.9826011657714844,1.0,0.9485862851142884,293.1741027832031,297.1499938964844,293.1499938964844,0.2009582072496414,-20682.62109375,304.1593322753906,0.5211760401725769,0.1514452844858169,0.7330060005187988,280.8171081542969,291.1499938964844,252.95692443847656,252.3622283935547,279.16876220703125,293.2167053222656,280.8172912597656,1.0,0.740308940410614,0.4597500562667846,0.4597500562667846,1.0,1.0,-3.521852970123291,1.2291345596313477,2.292718410491944,0.4391047060489654,0.0,0.0,1.0,356.5614013671875,359.0,10.096575736999512,-5857.55419921875,4633.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,295.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310266107320785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132975357701,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634680,293.3254089355469,297.1499938964844,293.1499938964844,0.6859869360923767,-10345.8564453125,304.213623046875,0.7260221242904663,0.3951849341392517,0.3658131659030914,293.28619384765625,297.1499938964844,293.1499938964844,0.5803664326667786,-9639.4111328125,304.2024841308594,0.6969839930534363,0.3482559323310852,0.3409964442253113,292.9179992675781,297.1499938964844,293.1499938964844,1.0,-13279.1474609375,301.0072937011719,0.8977265954017639,0.7733325362205505,0.544109046459198,292.3575744628906,297.1499938964844,293.1499938964844,1.0,-20540.240234375,298.7303161621094,0.9826011657714844,1.0,0.9485862851142884,293.1741027832031,297.1499938964844,293.1499938964844,0.2009582072496414,-20682.62109375,304.1593322753906,0.5211760401725769,0.1514452844858169,0.7330060005187988,280.8171081542969,291.1499938964844,252.95692443847656,252.3622283935547,279.16876220703125,293.2167053222656,280.8172912597656,1.0,0.740308940410614,0.4597500562667846,0.4597500562667846,1.0,1.0,-3.521852970123291,1.2291345596313477,2.292718410491944,0.4391047060489654,0.0,0.0,1.0,356.5614013671875,359.0,10.096575736999512,-5857.55419921875,4633.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,295.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1310266107320785,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000132975357701,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634740,293.3335876464844,297.1499938964844,293.1499938964844,0.672402024269104,-10193.8193359375,304.2150573730469,0.7211427092552185,0.3890820741653442,0.3605382442474365,293.29742431640625,297.1499938964844,293.1499938964844,0.5684157013893127,-9490.642578125,304.20489501953125,0.6914360523223877,0.3425279557704925,0.3358135223388672,292.9263610839844,297.1499938964844,293.1499938964844,1.0,-13317.6396484375,300.9613037109375,0.8972408771514893,0.7775156497955322,0.5471469163894653,292.36639404296875,297.1499938964844,293.1499938964844,1.0,-20537.634765625,298.7328796386719,0.9805978536605836,1.0,0.9487494230270386,293.1788635253906,297.1499938964844,293.1499938964844,0.1986518055200576,-20500.0546875,304.1600646972656,0.5179814696311951,0.1498675346374511,0.7267609238624573,280.8248596191406,291.1499938964844,253.09341430664065,252.49205017089844,279.16973876953125,293.2248229980469,280.8250732421875,1.0,0.7399300336837769,0.4617745876312256,0.4617745876312256,1.0,1.0,-3.505612850189209,1.2279952764511108,2.277617692947388,0.4416225850582123,0.0,0.0,1.0,359.77392578125,362.0,10.63815212249756,-5855.2412109375,4608.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,295.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309697329998016,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001329176157014,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634800,293.3335876464844,297.1499938964844,293.1499938964844,0.672402024269104,-10193.8193359375,304.2150573730469,0.7211427092552185,0.3890820741653442,0.3605382442474365,293.29742431640625,297.1499938964844,293.1499938964844,0.5684157013893127,-9490.642578125,304.20489501953125,0.6914360523223877,0.3425279557704925,0.3358135223388672,292.9263610839844,297.1499938964844,293.1499938964844,1.0,-13317.6396484375,300.9613037109375,0.8972408771514893,0.7775156497955322,0.5471469163894653,292.36639404296875,297.1499938964844,293.1499938964844,1.0,-20537.634765625,298.7328796386719,0.9805978536605836,1.0,0.9487494230270386,293.1788635253906,297.1499938964844,293.1499938964844,0.1986518055200576,-20500.0546875,304.1600646972656,0.5179814696311951,0.1498675346374511,0.7267609238624573,280.8248596191406,291.1499938964844,253.09341430664065,252.49205017089844,279.16973876953125,293.2248229980469,280.8250732421875,1.0,0.7399300336837769,0.4617745876312256,0.4617745876312256,1.0,1.0,-3.505612850189209,1.2279952764511108,2.277617692947388,0.4416225850582123,0.0,0.0,1.0,359.77392578125,362.0,10.63815212249756,-5855.2412109375,4608.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,295.91650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1309697329998016,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001329176157014,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634860,293.3410949707031,297.1499938964844,293.1499938964844,0.6586881875991821,-10039.6474609375,304.2162170410156,0.7161110639572144,0.3829066753387451,0.3551942706108093,293.30810546875,297.1499938964844,293.1499938964844,0.5561209917068481,-9336.900390625,304.20709228515625,0.6857588887214661,0.336623340845108,0.3304603993892669,292.9347229003906,297.1499938964844,293.1499938964844,1.0,-13353.8095703125,300.9180908203125,0.8966876268386841,0.7814857363700867,0.5500388145446777,292.375244140625,297.1499938964844,293.1499938964844,1.0,-20534.837890625,298.7356262207031,0.9785804748535156,1.0,0.9489134550094604,293.183349609375,297.1499938964844,293.1499938964844,0.1962444931268692,-20309.052734375,304.16070556640625,0.5147688984870911,0.1482257694005966,0.7202263474464417,280.8329772949219,291.1499938964844,253.2346343994141,252.6262969970703,279.1706848144531,293.2325744628906,280.83319091796875,1.0,0.7394577860832214,0.4638891518115997,0.4638891518115997,1.0,1.0,-3.48856258392334,1.2266888618469238,2.261873722076416,0.4441531300544739,0.0,0.0,1.0,362.966552734375,365.0,11.15624713897705,-5852.79296875,4580.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16357421875,295.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130911573767662,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001328585931332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634920,293.3410949707031,297.1499938964844,293.1499938964844,0.6586881875991821,-10039.6474609375,304.2162170410156,0.7161110639572144,0.3829066753387451,0.3551942706108093,293.30810546875,297.1499938964844,293.1499938964844,0.5561209917068481,-9336.900390625,304.20709228515625,0.6857588887214661,0.336623340845108,0.3304603993892669,292.9347229003906,297.1499938964844,293.1499938964844,1.0,-13353.8095703125,300.9180908203125,0.8966876268386841,0.7814857363700867,0.5500388145446777,292.375244140625,297.1499938964844,293.1499938964844,1.0,-20534.837890625,298.7356262207031,0.9785804748535156,1.0,0.9489134550094604,293.183349609375,297.1499938964844,293.1499938964844,0.1962444931268692,-20309.052734375,304.16070556640625,0.5147688984870911,0.1482257694005966,0.7202263474464417,280.8329772949219,291.1499938964844,253.2346343994141,252.6262969970703,279.1706848144531,293.2325744628906,280.83319091796875,1.0,0.7394577860832214,0.4638891518115997,0.4638891518115997,1.0,1.0,-3.48856258392334,1.2266888618469238,2.261873722076416,0.4441531300544739,0.0,0.0,1.0,362.966552734375,365.0,11.15624713897705,-5852.79296875,4580.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16357421875,295.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130911573767662,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001328585931332,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
634980,293.34796142578125,297.1499938964844,293.1499938964844,0.644892156124115,-9883.8056640625,304.2171325683594,0.7108408212661743,0.3766764998435974,0.349796861410141,293.3182678222656,297.1499938964844,293.1499938964844,0.5435254573822021,-9178.61328125,304.20904541015625,0.6799755692481995,0.3305580019950866,0.324951559305191,292.943115234375,297.1499938964844,293.1499938964844,1.0,-13387.65625,300.877685546875,0.8960668444633484,0.7852387428283691,0.5527820587158203,292.3841247558594,297.1499938964844,293.1499938964844,1.0,-20531.853515625,298.7385559082031,0.9765507578849792,1.0,0.9490782618522644,293.18756103515625,297.1499938964844,293.1499938964844,0.1937441974878311,-20110.150390625,304.16131591796875,0.5115465521812439,0.146523892879486,0.7134197354316711,280.8414306640625,291.1499938964844,253.3799591064453,252.76431274414065,279.1715393066406,293.2399597167969,280.8416748046875,1.0,0.7389003038406372,0.4660883247852325,0.4660883247852325,1.0,1.0,-3.470755815505981,1.2252116203308103,2.245544195175171,0.4466800987720489,0.0,0.0,1.0,366.1410217285156,368.0,11.649277687072754,-5850.2216796875,4551.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,295.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130852073431015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327982317889,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635040,293.34796142578125,297.1499938964844,293.1499938964844,0.644892156124115,-9883.8056640625,304.2171325683594,0.7108408212661743,0.3766764998435974,0.349796861410141,293.3182678222656,297.1499938964844,293.1499938964844,0.5435254573822021,-9178.61328125,304.20904541015625,0.6799755692481995,0.3305580019950866,0.324951559305191,292.943115234375,297.1499938964844,293.1499938964844,1.0,-13387.65625,300.877685546875,0.8960668444633484,0.7852387428283691,0.5527820587158203,292.3841247558594,297.1499938964844,293.1499938964844,1.0,-20531.853515625,298.7385559082031,0.9765507578849792,1.0,0.9490782618522644,293.18756103515625,297.1499938964844,293.1499938964844,0.1937441974878311,-20110.150390625,304.16131591796875,0.5115465521812439,0.146523892879486,0.7134197354316711,280.8414306640625,291.1499938964844,253.3799591064453,252.76431274414065,279.1715393066406,293.2399597167969,280.8416748046875,1.0,0.7389003038406372,0.4660883247852325,0.4660883247852325,1.0,1.0,-3.470755815505981,1.2252116203308103,2.245544195175171,0.4466800987720489,0.0,0.0,1.0,366.1410217285156,368.0,11.649277687072754,-5850.2216796875,4551.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640014648437,295.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130852073431015,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327982317889,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635100,293.3511047363281,297.1499938964844,293.1499938964844,0.6379780769348145,-9805.41015625,304.2174987792969,0.7080811262130737,0.3735464811325073,0.3470832407474518,293.3231201171875,297.1499938964844,293.1499938964844,0.5371294021606445,-9097.9140625,304.2099304199219,0.6770525574684143,0.3274704813957214,0.3221438229084015,292.9472961425781,297.1499938964844,293.1499938964844,1.0,-13403.7099609375,300.8585510253906,0.8957314491271973,0.7870328426361084,0.5540972352027893,292.3885803222656,297.1499938964844,293.1499938964844,1.0,-20530.296875,298.7400817871094,0.9755319952964784,1.0,0.949160933494568,293.1895751953125,297.1499938964844,293.1499938964844,0.1924616396427154,-20007.900390625,304.1615905761719,0.5099339485168457,0.1456516981124878,0.709919810295105,280.8457946777344,291.1499938964844,253.4539489746093,252.8345489501953,279.1719665527344,293.2435302734375,280.8460388183594,1.0,0.7385920286178589,0.4672178328037262,0.4672178328037262,1.0,1.0,-3.4615867137908936,1.2244081497192385,2.237178564071656,0.4479372799396515,0.0,0.0,1.0,367.7217712402344,368.0,11.886377334594728,-5848.892578125,4536.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642150878906,295.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1308218091726303,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327674981439,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635160,293.3540954589844,297.1499938964844,293.1499938964844,0.6310613751411438,-9726.7802734375,304.2178039550781,0.7052707672119141,0.3704103529453277,0.3443624973297119,293.3278503417969,297.1499938964844,293.1499938964844,0.5306748747825623,-9016.25,304.21075439453125,0.6741132140159607,0.3243494033813476,0.3193029463291168,292.9515380859375,297.1499938964844,293.1499938964844,1.0,-13419.171875,300.840087890625,0.8953789472579956,0.7887702584266663,0.5553735494613647,292.3930358886719,297.1499938964844,293.1499938964844,1.0,-20528.6953125,298.7416381835937,0.9745109677314758,1.0,0.9492437243461608,293.1915283203125,297.1499938964844,293.1499938964844,0.1911584734916687,-19903.849609375,304.1618347167969,0.5083211064338684,0.1447656899690628,0.7063575387001038,280.8502502441406,291.1499938964844,253.5287170410156,252.90548706054688,279.17236328125,293.2469787597656,280.8504943847656,1.0,0.7382650971412659,0.468366265296936,0.468366265296936,1.0,1.0,-3.4522476196289062,1.2235599756240845,2.228687763214112,0.4491871297359466,0.0,0.0,1.0,369.2982177734375,371.0,12.114789009094238,-5847.5361328125,4520.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643981933594,295.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307911425828933,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001327363861491,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635220,293.35955810546875,297.1499938964844,293.1499938964844,0.617249071598053,-9569.1318359375,304.2182006835937,0.6996134519577026,0.3641297519207001,0.3389102518558502,293.3368225097656,297.1499938964844,293.1499938964844,0.517627477645874,-8850.4443359375,304.2122497558594,0.6682059168815613,0.3180211186408996,0.3135361969470978,292.9599914550781,297.1499938964844,293.1499938964844,1.0,-13448.3974609375,300.80523681640625,0.894626796245575,0.7920809388160706,0.5578137040138245,292.4019775390625,297.1499938964844,293.1499938964844,1.0,-20525.3671875,298.744873046875,0.9724639654159546,1.0,0.9494097232818604,293.1952819824219,297.1499938964844,293.1499938964844,0.1884968280792236,-19690.81640625,304.1623229980469,0.5050991177558899,0.1429561972618103,0.699061930179596,280.8593444824219,291.1499938964844,253.6802520751953,253.0491638183593,279.1731262207031,293.2535705566406,280.859619140625,1.0,0.7375619411468506,0.4707162380218506,0.4707162380218506,1.0,1.0,-3.4331142902374268,1.2217369079589844,2.2113773822784424,0.4516598284244537,0.0,0.0,1.0,372.4385681152344,374.0,12.562171936035156,-5844.74609375,4487.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,295.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307286471128463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001326729543507,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635280,293.35955810546875,297.1499938964844,293.1499938964844,0.617249071598053,-9569.1318359375,304.2182006835937,0.6996134519577026,0.3641297519207001,0.3389102518558502,293.3368225097656,297.1499938964844,293.1499938964844,0.517627477645874,-8850.4443359375,304.2122497558594,0.6682059168815613,0.3180211186408996,0.3135361969470978,292.9599914550781,297.1499938964844,293.1499938964844,1.0,-13448.3974609375,300.80523681640625,0.894626796245575,0.7920809388160706,0.5578137040138245,292.4019775390625,297.1499938964844,293.1499938964844,1.0,-20525.3671875,298.744873046875,0.9724639654159546,1.0,0.9494097232818604,293.1952819824219,297.1499938964844,293.1499938964844,0.1884968280792236,-19690.81640625,304.1623229980469,0.5050991177558899,0.1429561972618103,0.699061930179596,280.8593444824219,291.1499938964844,253.6802520751953,253.0491638183593,279.1731262207031,293.2535705566406,280.859619140625,1.0,0.7375619411468506,0.4707162380218506,0.4707162380218506,1.0,1.0,-3.4331142902374268,1.2217369079589844,2.2113773822784424,0.4516598284244537,0.0,0.0,1.0,372.4385681152344,374.0,12.562171936035156,-5844.74609375,4487.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,295.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1307286471128463,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001326729543507,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635340,293.36431884765625,297.1499938964844,293.1499938964844,0.6035025715827942,-9411.3720703125,304.2183837890625,0.6939282417297363,0.3578544855117798,0.3334575295448303,293.3451538085937,297.1499938964844,293.1499938964844,0.5044347047805786,-8681.759765625,304.2134704589844,0.662286639213562,0.3115941286087036,0.3076706528663635,292.968505859375,297.1499938964844,293.1499938964844,1.0,-13475.3349609375,300.77313232421875,0.8938114047050476,0.7951676249504089,0.560100257396698,292.41094970703125,297.1499938964844,293.1499938964844,1.0,-20521.880859375,298.7482604980469,0.9704123735427856,1.0,0.9495760798454284,293.1987609863281,297.1499938964844,293.1499938964844,0.1857667565345764,-19471.56640625,304.16278076171875,0.5018823742866516,0.1410993486642837,0.6915500164031982,280.8687438964844,291.1499938964844,253.8339233398437,253.1947021484375,279.1737976074219,293.259765625,280.8690185546875,1.0,0.7367987036705017,0.4731318354606628,0.4731318354606628,1.0,1.0,-3.413417339324951,1.2197415828704834,2.193675756454468,0.4540834724903106,0.0,0.0,1.0,375.5623779296875,377.0,12.98159122467041,-5841.86083984375,4453.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,295.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130664438009262,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001326077908743,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635400,293.36431884765625,297.1499938964844,293.1499938964844,0.6035025715827942,-9411.3720703125,304.2183837890625,0.6939282417297363,0.3578544855117798,0.3334575295448303,293.3451538085937,297.1499938964844,293.1499938964844,0.5044347047805786,-8681.759765625,304.2134704589844,0.662286639213562,0.3115941286087036,0.3076706528663635,292.968505859375,297.1499938964844,293.1499938964844,1.0,-13475.3349609375,300.77313232421875,0.8938114047050476,0.7951676249504089,0.560100257396698,292.41094970703125,297.1499938964844,293.1499938964844,1.0,-20521.880859375,298.7482604980469,0.9704123735427856,1.0,0.9495760798454284,293.1987609863281,297.1499938964844,293.1499938964844,0.1857667565345764,-19471.56640625,304.16278076171875,0.5018823742866516,0.1410993486642837,0.6915500164031982,280.8687438964844,291.1499938964844,253.8339233398437,253.1947021484375,279.1737976074219,293.259765625,280.8690185546875,1.0,0.7367987036705017,0.4731318354606628,0.4731318354606628,1.0,1.0,-3.413417339324951,1.2197415828704834,2.193675756454468,0.4540834724903106,0.0,0.0,1.0,375.5623779296875,377.0,12.98159122467041,-5841.86083984375,4453.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,295.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.130664438009262,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001326077908743,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635460,293.3683776855469,297.1499938964844,293.1499938964844,0.5898683071136475,-9254.009765625,304.2182922363281,0.6882425546646118,0.3516035377979278,0.3280216455459595,293.35284423828125,297.1499938964844,293.1499938964844,0.491149365901947,-8510.7890625,304.2144470214844,0.6563884615898132,0.3050898611545563,0.3017265796661377,292.9770812988281,297.1499938964844,293.1499938964844,1.0,-13499.99609375,300.7437744140625,0.8929340839385986,0.7980279922485352,0.5622315406799316,292.419921875,297.1499938964844,293.1499938964844,1.0,-20518.248046875,298.75177001953125,0.968358874320984,1.0,0.9497426152229308,293.2020568847656,297.1499938964844,293.1499938964844,0.1829759180545807,-19246.634765625,304.16314697265625,0.4986690282821655,0.1391991823911667,0.6838393211364746,280.87841796875,291.1499938964844,253.9890594482422,253.3414764404297,279.1744384765625,293.2655334472656,280.87872314453125,1.0,0.7359834313392639,0.4756062030792236,0.4756062030792236,1.0,1.0,-3.393221139907837,1.2175744771957395,2.1756467819213867,0.4564437568187713,0.0,0.0,1.0,378.66998291015625,380.0,13.371673583984377,-5838.888671875,4418.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,295.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305984258651733,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325407938566,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635520,293.3683776855469,297.1499938964844,293.1499938964844,0.5898683071136475,-9254.009765625,304.2182922363281,0.6882425546646118,0.3516035377979278,0.3280216455459595,293.35284423828125,297.1499938964844,293.1499938964844,0.491149365901947,-8510.7890625,304.2144470214844,0.6563884615898132,0.3050898611545563,0.3017265796661377,292.9770812988281,297.1499938964844,293.1499938964844,1.0,-13499.99609375,300.7437744140625,0.8929340839385986,0.7980279922485352,0.5622315406799316,292.419921875,297.1499938964844,293.1499938964844,1.0,-20518.248046875,298.75177001953125,0.968358874320984,1.0,0.9497426152229308,293.2020568847656,297.1499938964844,293.1499938964844,0.1829759180545807,-19246.634765625,304.16314697265625,0.4986690282821655,0.1391991823911667,0.6838393211364746,280.87841796875,291.1499938964844,253.9890594482422,253.3414764404297,279.1744384765625,293.2655334472656,280.87872314453125,1.0,0.7359834313392639,0.4756062030792236,0.4756062030792236,1.0,1.0,-3.393221139907837,1.2175744771957395,2.1756467819213867,0.4564437568187713,0.0,0.0,1.0,378.66998291015625,380.0,13.371673583984377,-5838.888671875,4418.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,295.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305984258651733,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001325407938566,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635580,293.3717346191406,297.1499938964844,293.1499938964844,0.5763808488845825,-9097.421875,304.218017578125,0.6825806498527527,0.3453883230686188,0.3226150274276733,293.3598937988281,297.1499938964844,293.1499938964844,0.477813184261322,-8337.986328125,304.2151794433594,0.6505365371704102,0.2985223233699798,0.2957192063331604,292.9857177734375,297.1499938964844,293.1499938964844,1.0,-13522.365234375,300.7171936035156,0.8919939994812012,0.8006572723388672,0.5642043352127075,292.4289245605469,297.1499938964844,293.1499938964844,1.0,-20514.474609375,298.7554016113281,0.9663050770759584,1.0,0.9499092698097228,293.2051086425781,297.1499938964844,293.1499938964844,0.1801309287548065,-19016.4765625,304.1635131835937,0.4954504370689392,0.1372590363025665,0.6759451031684875,280.88836669921875,291.1499938964844,254.14503479003903,253.4888458251953,279.17498779296875,293.2708435058594,280.8886413574219,1.0,0.7351227402687073,0.4781327843666076,0.4781327843666076,1.0,1.0,-3.3725733757019043,1.2152307033538818,2.1573426723480225,0.4587257504463196,0.0,0.0,1.0,381.7630920410156,383.0,13.734670639038086,-5835.8349609375,4382.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,295.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305304765701294,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324718468822,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635640,293.3717346191406,297.1499938964844,293.1499938964844,0.5763808488845825,-9097.421875,304.218017578125,0.6825806498527527,0.3453883230686188,0.3226150274276733,293.3598937988281,297.1499938964844,293.1499938964844,0.477813184261322,-8337.986328125,304.2151794433594,0.6505365371704102,0.2985223233699798,0.2957192063331604,292.9857177734375,297.1499938964844,293.1499938964844,1.0,-13522.365234375,300.7171936035156,0.8919939994812012,0.8006572723388672,0.5642043352127075,292.4289245605469,297.1499938964844,293.1499938964844,1.0,-20514.474609375,298.7554016113281,0.9663050770759584,1.0,0.9499092698097228,293.2051086425781,297.1499938964844,293.1499938964844,0.1801309287548065,-19016.4765625,304.1635131835937,0.4954504370689392,0.1372590363025665,0.6759451031684875,280.88836669921875,291.1499938964844,254.14503479003903,253.4888458251953,279.17498779296875,293.2708435058594,280.8886413574219,1.0,0.7351227402687073,0.4781327843666076,0.4781327843666076,1.0,1.0,-3.3725733757019043,1.2152307033538818,2.1573426723480225,0.4587257504463196,0.0,0.0,1.0,381.7630920410156,383.0,13.734670639038086,-5835.8349609375,4382.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,295.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1305304765701294,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324718468822,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635700,293.3731689453125,297.1499938964844,293.1499938964844,0.5696979761123657,-9019.4755859375,304.2178039550781,0.6797643899917603,0.342295378446579,0.3199244439601898,293.3631896972656,297.1499938964844,293.1499938964844,0.4711345434188843,-8250.9814453125,304.2154846191406,0.647632360458374,0.2952169477939605,0.2926944196224212,292.99005126953125,297.1499938964844,293.1499938964844,1.0,-13532.6865234375,300.7049255371094,0.8914998173713684,0.8018838167190552,0.565130352973938,292.43341064453125,297.1499938964844,293.1499938964844,1.0,-20512.5390625,298.7572937011719,0.9652782082557678,1.0,0.9499927163124084,293.2065734863281,297.1499938964844,293.1499938964844,0.1786900907754898,-18899.572265625,304.1636657714844,0.4938344955444336,0.1362749934196472,0.671933650970459,280.8934326171875,291.1499938964844,254.2231292724609,253.56256103515625,279.1752319335937,293.2733459472656,280.8937072753906,1.0,0.7346770167350769,0.4794137179851532,0.4794137179851532,1.0,1.0,-3.3620896339416504,1.2139897346496582,2.148099899291992,0.4598323404788971,0.0,0.0,1.0,383.3052062988281,383.0,13.909114837646484,-5834.2783203125,4364.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,295.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304957717657089,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324366312474,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635760,293.3744812011719,297.1499938964844,293.1499938964844,0.5630587935447693,-8941.79296875,304.2175598144531,0.6769610643386841,0.3392137885093689,0.3172432780265808,293.3663024902344,297.1499938964844,293.1499938964844,0.4644510746002197,-8163.58642578125,304.2157287597656,0.6447430849075317,0.291897714138031,0.289655864238739,292.9944152832031,297.1499938964844,293.1499938964844,1.0,-13542.4013671875,300.6933898925781,0.8909880518913269,0.8030478954315186,0.566013514995575,292.4379272460937,297.1499938964844,293.1499938964844,1.0,-20510.568359375,298.7591857910156,0.9642512202262878,1.0,0.950076162815094,293.2079772949219,297.1499938964844,293.1499938964844,0.1772374659776687,-18781.4765625,304.163818359375,0.4922100603580475,0.1352816373109817,0.667880117893219,280.8985290527344,291.1499938964844,254.3011779785156,253.6361846923828,279.17547607421875,293.2757568359375,280.8988342285156,1.0,0.734221339225769,0.4807052612304687,0.4807052612304687,1.0,1.0,-3.35149884223938,1.2126988172531128,2.138799905776977,0.4609124362468719,0.0,0.0,1.0,384.844970703125,386.0,14.077665328979492,-5832.701171875,4345.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16656494140625,295.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1304605454206466,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001324008771916,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
