time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635820,293.37664794921875,297.1499938964844,293.1499938964844,0.5499110221862793,-8787.20703125,304.2169494628906,0.6714006066322327,0.3330821394920349,0.311908483505249,293.3721923828125,297.1499938964844,293.1499938964844,0.4510868489742279,-7987.81591796875,304.2160949707031,0.6390096545219421,0.2852233946323395,0.2835436761379242,293.0032043457031,297.1499938964844,293.1499938964844,1.0,-13560.166015625,300.6723327636719,0.889918327331543,0.8052040338516235,0.5676621198654175,292.4469299316406,297.1499938964844,293.1499938964844,1.0,-20506.533203125,298.7630920410156,0.9621981978416444,1.0,0.9502432942390442,293.21063232421875,297.1499938964844,293.1499938964844,0.1743033230304718,-18542.19921875,304.1640930175781,0.4889247417449951,0.133271113038063,0.6596635580062866,280.9089660644531,291.1499938964844,254.45681762695312,253.7828521728516,279.1759033203125,293.2802734375,280.9092712402344,1.0,0.7332850098609924,0.4833166599273681,0.4833166599273681,1.0,1.0,-3.330035448074341,1.209971308708191,2.1200640201568604,0.4629877805709839,0.0,0.0,1.0,387.9179992675781,389.0,14.420306205749512,-5829.486328125,4307.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,295.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303886473178863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001323279138887,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635880,293.37664794921875,297.1499938964844,293.1499938964844,0.5499110221862793,-8787.20703125,304.2169494628906,0.6714006066322327,0.3330821394920349,0.311908483505249,293.3721923828125,297.1499938964844,293.1499938964844,0.4510868489742279,-7987.81591796875,304.2160949707031,0.6390096545219421,0.2852233946323395,0.2835436761379242,293.0032043457031,297.1499938964844,293.1499938964844,1.0,-13560.166015625,300.6723327636719,0.889918327331543,0.8052040338516235,0.5676621198654175,292.4469299316406,297.1499938964844,293.1499938964844,1.0,-20506.533203125,298.7630920410156,0.9621981978416444,1.0,0.9502432942390442,293.21063232421875,297.1499938964844,293.1499938964844,0.1743033230304718,-18542.19921875,304.1640930175781,0.4889247417449951,0.133271113038063,0.6596635580062866,280.9089660644531,291.1499938964844,254.45681762695312,253.7828521728516,279.1759033203125,293.2802734375,280.9092712402344,1.0,0.7332850098609924,0.4833166599273681,0.4833166599273681,1.0,1.0,-3.330035448074341,1.209971308708191,2.1200640201568604,0.4629877805709839,0.0,0.0,1.0,387.9179992675781,389.0,14.420306205749512,-5829.486328125,4307.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670227050781,295.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303886473178863,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001323279138887,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
635940,293.3783569335937,297.1499938964844,293.1499938964844,0.5369477868080139,-8633.7744140625,304.2162475585937,0.6659162044525146,0.326997309923172,0.3066140115261078,293.3775634765625,297.1499938964844,293.1499938964844,0.4377367496490478,-7810.8193359375,304.21630859375,0.6333181858062744,0.2785041034221649,0.2773870229721069,293.0121154785156,297.1499938964844,293.1499938964844,1.0,-13575.6298828125,300.6540222167969,0.8887830376625061,0.807120144367218,0.5691463351249695,292.4559326171875,297.1499938964844,293.1499938964844,1.0,-20502.3671875,298.76708984375,0.960146963596344,1.0,0.9504106044769288,293.213134765625,297.1499938964844,293.1499938964844,0.1713333278894424,-18298.966796875,304.16436767578125,0.4855581223964691,0.1312298327684402,0.6513064503669739,280.91961669921875,291.1499938964844,254.61134338378903,253.9282073974609,279.1762390136719,293.28448486328125,280.919921875,1.0,0.7323169112205505,0.4859600961208343,0.4859600961208343,1.0,1.0,-3.30820107460022,1.2070345878601074,2.1011664867401123,0.464934766292572,0.0,0.0,1.0,390.9839477539063,392.0,14.755797386169434,-5826.19189453125,4269.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,296.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303147822618484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322529278695,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636000,293.3783569335937,297.1499938964844,293.1499938964844,0.5369477868080139,-8633.7744140625,304.2162475585937,0.6659162044525146,0.326997309923172,0.3066140115261078,293.3775634765625,297.1499938964844,293.1499938964844,0.4377367496490478,-7810.8193359375,304.21630859375,0.6333181858062744,0.2785041034221649,0.2773870229721069,293.0121154785156,297.1499938964844,293.1499938964844,1.0,-13575.6298828125,300.6540222167969,0.8887830376625061,0.807120144367218,0.5691463351249695,292.4559326171875,297.1499938964844,293.1499938964844,1.0,-20502.3671875,298.76708984375,0.960146963596344,1.0,0.9504106044769288,293.213134765625,297.1499938964844,293.1499938964844,0.1713333278894424,-18298.966796875,304.16436767578125,0.4855581223964691,0.1312298327684402,0.6513064503669739,280.91961669921875,291.1499938964844,254.61134338378903,253.9282073974609,279.1762390136719,293.28448486328125,280.919921875,1.0,0.7323169112205505,0.4859600961208343,0.4859600961208343,1.0,1.0,-3.30820107460022,1.2070345878601074,2.1011664867401123,0.464934766292572,0.0,0.0,1.0,390.9839477539063,392.0,14.755797386169434,-5826.19189453125,4269.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,296.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1303147822618484,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001322529278695,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636060,293.37957763671875,297.1499938964844,293.1499938964844,0.5241801142692566,-8481.626953125,304.2154235839844,0.660524308681488,0.3209640085697174,0.3013639450073242,293.3824768066406,297.1499938964844,293.1499938964844,0.4244150817394256,-7632.72021484375,304.2164001464844,0.6276227831840515,0.2717440128326416,0.2711896598339081,293.0210876464844,297.1499938964844,293.1499938964844,1.0,-13588.728515625,300.6385803222656,0.8875793814659119,0.8087870478630066,0.5704598426818848,292.4649658203125,297.1499938964844,293.1499938964844,1.0,-20498.076171875,298.7712097167969,0.9580984711647034,1.0,0.9505781531333924,293.2154541015625,297.1499938964844,293.1499938964844,0.1683312803506851,-18052.03125,304.1645812988281,0.4820590615272522,0.1291595995426178,0.6428169012069702,280.93048095703125,291.1499938964844,254.76405334472656,254.0716247558593,279.1765441894531,293.2883605957031,280.9308166503906,1.0,0.7313191294670105,0.4886283874511719,0.4886283874511719,1.0,1.0,-3.2860074043273926,1.2038730382919312,2.082134485244751,0.4667349457740783,0.0,0.0,1.0,394.0438232421875,395.0,15.07883644104004,-5822.81982421875,4230.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,296.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302388906478881,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001321759191341,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636120,293.37957763671875,297.1499938964844,293.1499938964844,0.5241801142692566,-8481.626953125,304.2154235839844,0.660524308681488,0.3209640085697174,0.3013639450073242,293.3824768066406,297.1499938964844,293.1499938964844,0.4244150817394256,-7632.72021484375,304.2164001464844,0.6276227831840515,0.2717440128326416,0.2711896598339081,293.0210876464844,297.1499938964844,293.1499938964844,1.0,-13588.728515625,300.6385803222656,0.8875793814659119,0.8087870478630066,0.5704598426818848,292.4649658203125,297.1499938964844,293.1499938964844,1.0,-20498.076171875,298.7712097167969,0.9580984711647034,1.0,0.9505781531333924,293.2154541015625,297.1499938964844,293.1499938964844,0.1683312803506851,-18052.03125,304.1645812988281,0.4820590615272522,0.1291595995426178,0.6428169012069702,280.93048095703125,291.1499938964844,254.76405334472656,254.0716247558593,279.1765441894531,293.2883605957031,280.9308166503906,1.0,0.7313191294670105,0.4886283874511719,0.4886283874511719,1.0,1.0,-3.2860074043273926,1.2038730382919312,2.082134485244751,0.4667349457740783,0.0,0.0,1.0,394.0438232421875,395.0,15.07883644104004,-5822.81982421875,4230.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679992675781,296.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1302388906478881,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001321759191341,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636180,293.38037109375,297.1499938964844,293.1499938964844,0.5116156935691833,-8330.8662109375,304.2145690917969,0.6552388668060303,0.3149859011173248,0.2961616218090057,293.38690185546875,297.1499938964844,293.1499938964844,0.411140888929367,-7453.7197265625,304.2164001464844,0.6218390464782715,0.2649503052234649,0.2649581730365753,293.0301818847656,297.1499938964844,293.1499938964844,1.0,-13599.486328125,300.6259460449219,0.8863087296485901,0.8102051615715027,0.5716030597686768,292.4739990234375,297.1499938964844,293.1499938964844,1.0,-20493.662109375,298.77545166015625,0.9560545682907104,1.0,0.9507458806037904,293.21759033203125,297.1499938964844,293.1499938964844,0.1653026193380355,-17801.7734375,304.1647644042969,0.4783604145050049,0.1270633190870285,0.6342078447341919,280.94158935546875,291.1499938964844,254.91433715820312,254.2124938964844,279.1767272949219,293.2919311523437,280.9419250488281,1.0,0.7302951812744141,0.4913128912448883,0.4913128912448883,1.0,1.0,-3.2634825706481934,1.2004754543304443,2.063007116317749,0.4683713018894195,0.0,0.0,1.0,397.097900390625,398.0,15.395808219909668,-5819.36962890625,4190.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,296.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301610469818115,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320969167863,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636240,293.38037109375,297.1499938964844,293.1499938964844,0.5116156935691833,-8330.8662109375,304.2145690917969,0.6552388668060303,0.3149859011173248,0.2961616218090057,293.38690185546875,297.1499938964844,293.1499938964844,0.411140888929367,-7453.7197265625,304.2164001464844,0.6218390464782715,0.2649503052234649,0.2649581730365753,293.0301818847656,297.1499938964844,293.1499938964844,1.0,-13599.486328125,300.6259460449219,0.8863087296485901,0.8102051615715027,0.5716030597686768,292.4739990234375,297.1499938964844,293.1499938964844,1.0,-20493.662109375,298.77545166015625,0.9560545682907104,1.0,0.9507458806037904,293.21759033203125,297.1499938964844,293.1499938964844,0.1653026193380355,-17801.7734375,304.1647644042969,0.4783604145050049,0.1270633190870285,0.6342078447341919,280.94158935546875,291.1499938964844,254.91433715820312,254.2124938964844,279.1767272949219,293.2919311523437,280.9419250488281,1.0,0.7302951812744141,0.4913128912448883,0.4913128912448883,1.0,1.0,-3.2634825706481934,1.2004754543304443,2.063007116317749,0.4683713018894195,0.0,0.0,1.0,397.097900390625,398.0,15.395808219909668,-5819.36962890625,4190.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684875488281,296.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301610469818115,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320969167863,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636300,293.380615234375,297.1499938964844,293.1499938964844,0.5054131150245667,-8256.05078125,304.214111328125,0.6526394486427307,0.3120191097259521,0.2935798466205597,293.38897705078125,297.1499938964844,293.1499938964844,0.4045265316963196,-7363.93212890625,304.2163391113281,0.6188712120056152,0.2615425288677215,0.2618313133716583,293.0348815917969,297.1499938964844,293.1499938964844,1.0,-13603.9072265625,300.62078857421875,0.8856446743011475,0.8107993006706238,0.572104275226593,292.4784545898437,297.1499938964844,293.1499938964844,1.0,-20491.41015625,298.7776184082031,0.95503431558609,1.0,0.950829803943634,293.2186279296875,297.1499938964844,293.1499938964844,0.1637795120477676,-17675.482421875,304.16485595703125,0.4764085710048675,0.1260060667991638,0.6298613548278809,280.9472351074219,291.1499938964844,254.98834228515625,254.28176879882807,279.17681884765625,293.29364013671875,280.94757080078125,1.0,0.7297738194465637,0.492658793926239,0.492658793926239,1.0,1.0,-3.2520952224731445,1.1986817121505735,2.053413391113281,0.4691221415996551,0.0,0.0,1.0,398.6237182617188,398.0,15.552770614624023,-5817.61474609375,4170.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687316894531,296.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1301213949918747,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320566807407,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636360,293.3807678222656,297.1499938964844,293.1499938964844,0.4992657303810119,-8181.640625,304.213623046875,0.6500693559646606,0.3090686202049255,0.2910121083259582,293.39093017578125,297.1499938964844,293.1499938964844,0.3979300558567047,-7273.98095703125,304.2162780761719,0.6158192753791809,0.2581287324428558,0.258698046207428,293.0398254394531,297.1499938964844,293.1499938964844,1.0,-13607.3974609375,300.6167297363281,0.8849480152130127,0.8112837672233582,0.5725361108779907,292.4827575683594,297.1499938964844,293.1499938964844,1.0,-20489.123046875,298.7798156738281,0.954013466835022,1.0,0.9509139657020568,293.2196044921875,297.1499938964844,293.1499938964844,0.1622516065835952,-17548.494140625,304.1649169921875,0.4743698239326477,0.124943271279335,0.6254897117614746,280.95294189453125,291.1499938964844,255.0615081787109,254.35015869140625,279.1768493652344,293.2952880859375,280.9532775878906,1.0,0.7292452454566956,0.4940060675144195,0.4940060675144195,1.0,1.0,-3.2406039237976074,1.1968138217926023,2.043790340423584,0.4698220789432525,0.0,0.0,1.0,400.1515502929688,401.0,15.719499588012695,-5815.83544921875,4150.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689758300781,296.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1300812512636184,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001320159353781,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636420,293.3807983398437,297.1499938964844,293.1499938964844,0.487135648727417,-8034.0361328125,304.212646484375,0.6450194716453552,0.3032153248786926,0.2859185934066772,293.3945617675781,297.1499938964844,293.1499938964844,0.3848004937171936,-7093.7060546875,304.216064453125,0.6093456149101257,0.2512865662574768,0.2524163722991943,293.0501403808594,297.1499938964844,293.1499938964844,1.0,-13611.748046875,300.61181640625,0.883466899394989,0.811980128288269,0.5732035636901855,292.4912109375,297.1499938964844,293.1499938964844,1.0,-20484.44921875,298.7843017578125,0.9519740343093872,1.0,0.9510826468467712,293.2214660644531,297.1499938964844,293.1499938964844,0.1591847091913223,-17292.673828125,304.1650695800781,0.4699696004390716,0.1228030249476432,0.6166799664497375,280.96453857421875,291.1499938964844,255.2049255371093,254.4840087890625,279.1769104003906,293.29840087890625,280.96490478515625,1.0,0.7281676530838013,0.4966996908187866,0.4966996908187866,1.0,1.0,-3.2173385620117188,1.192855715751648,2.0244829654693604,0.471061110496521,0.0,0.0,1.0,403.2079162597656,404.0,16.06888771057129,-5812.20947265625,4109.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,296.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299995630979538,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131933033117,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636480,293.3807983398437,297.1499938964844,293.1499938964844,0.487135648727417,-8034.0361328125,304.212646484375,0.6450194716453552,0.3032153248786926,0.2859185934066772,293.3945617675781,297.1499938964844,293.1499938964844,0.3848004937171936,-7093.7060546875,304.216064453125,0.6093456149101257,0.2512865662574768,0.2524163722991943,293.0501403808594,297.1499938964844,293.1499938964844,1.0,-13611.748046875,300.61181640625,0.883466899394989,0.811980128288269,0.5732035636901855,292.4912109375,297.1499938964844,293.1499938964844,1.0,-20484.44921875,298.7843017578125,0.9519740343093872,1.0,0.9510826468467712,293.2214660644531,297.1499938964844,293.1499938964844,0.1591847091913223,-17292.673828125,304.1650695800781,0.4699696004390716,0.1228030249476432,0.6166799664497375,280.96453857421875,291.1499938964844,255.2049255371093,254.4840087890625,279.1769104003906,293.29840087890625,280.96490478515625,1.0,0.7281676530838013,0.4966996908187866,0.4966996908187866,1.0,1.0,-3.2173385620117188,1.192855715751648,2.0244829654693604,0.471061110496521,0.0,0.0,1.0,403.2079162597656,404.0,16.06888771057129,-5812.20947265625,4109.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,296.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299995630979538,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131933033117,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636540,293.3804931640625,297.1499938964844,293.1499938964844,0.4752347767353058,-7888.18798828125,304.21160888671875,0.6400914788246155,0.2974313795566559,0.2808855175971985,293.3978271484375,297.1499938964844,293.1499938964844,0.3717670738697052,-6913.05615234375,304.2157592773437,0.6024999618530273,0.2444298416376114,0.2461183965206146,293.06085205078125,297.1499938964844,293.1499938964844,1.0,-13612.8759765625,300.6107482910156,0.8818840980529785,0.8123353123664856,0.5736299157142639,292.49951171875,297.1499938964844,293.1499938964844,1.0,-20479.640625,298.7889099121094,0.9499424695968628,1.0,0.95125150680542,293.2231750488281,297.1499938964844,293.1499938964844,0.1561045795679092,-17034.482421875,304.1651611328125,0.4650079309940338,0.1206438839435577,0.6077837347984314,280.97637939453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1768493652344,293.3013000488281,280.97674560546875,1.0,0.7270644903182983,0.4993830025196075,0.4993830025196075,1.0,1.0,-3.1937334537506104,1.188597321510315,2.005136013031006,0.4720741510391235,0.0,0.0,1.0,406.2596435546875,407.0,16.407119750976562,-5808.49951171875,4068.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,296.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299159228801727,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001318481517955,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636600,293.3804931640625,297.1499938964844,293.1499938964844,0.4752347767353058,-7888.18798828125,304.21160888671875,0.6400914788246155,0.2974313795566559,0.2808855175971985,293.3978271484375,297.1499938964844,293.1499938964844,0.3717670738697052,-6913.05615234375,304.2157592773437,0.6024999618530273,0.2444298416376114,0.2461183965206146,293.06085205078125,297.1499938964844,293.1499938964844,1.0,-13612.8759765625,300.6107482910156,0.8818840980529785,0.8123353123664856,0.5736299157142639,292.49951171875,297.1499938964844,293.1499938964844,1.0,-20479.640625,298.7889099121094,0.9499424695968628,1.0,0.95125150680542,293.2231750488281,297.1499938964844,293.1499938964844,0.1561045795679092,-17034.482421875,304.1651611328125,0.4650079309940338,0.1206438839435577,0.6077837347984314,280.97637939453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1768493652344,293.3013000488281,280.97674560546875,1.0,0.7270644903182983,0.4993830025196075,0.4993830025196075,1.0,1.0,-3.1937334537506104,1.188597321510315,2.005136013031006,0.4720741510391235,0.0,0.0,1.0,406.2596435546875,407.0,16.407119750976562,-5808.49951171875,4068.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,296.06024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1299159228801727,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001318481517955,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636660,293.3798522949219,297.1499938964844,293.1499938964844,0.4635664522647857,-7744.166015625,304.21051025390625,0.6352750658988953,0.2917193472385406,0.2759149968624115,293.40069580078125,297.1499938964844,293.1499938964844,0.3588459491729736,-6732.22412109375,304.21539306640625,0.5953801274299622,0.2375654578208923,0.2398103922605514,293.07177734375,297.1499938964844,293.1499938964844,1.0,-13611.080078125,300.6132202148437,0.8802138566970825,0.8123747706413269,0.5738369822502136,292.5077514648437,297.1499938964844,293.1499938964844,1.0,-20474.7109375,298.79364013671875,0.9479222297668456,1.0,0.9514203667640686,293.2247619628906,297.1499938964844,293.1499938964844,0.1530150920152664,-16774.203125,304.1652526855469,0.4594748616218567,0.1184681057929992,0.5988098382949829,280.9884338378906,291.1499938964844,255.47789001464844,254.7377166748047,279.1766967773437,293.30401611328125,280.98883056640625,1.0,0.7259400486946106,0.5020444989204407,0.5020444989204407,1.0,1.0,-3.169834852218628,1.1840357780456543,1.985798954963684,0.4728480875492096,0.0,0.0,1.0,409.3044738769531,410.0,16.72562026977539,-5804.71142578125,4026.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,296.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298304051160812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001317613496212,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636720,293.3798522949219,297.1499938964844,293.1499938964844,0.4635664522647857,-7744.166015625,304.21051025390625,0.6352750658988953,0.2917193472385406,0.2759149968624115,293.40069580078125,297.1499938964844,293.1499938964844,0.3588459491729736,-6732.22412109375,304.21539306640625,0.5953801274299622,0.2375654578208923,0.2398103922605514,293.07177734375,297.1499938964844,293.1499938964844,1.0,-13611.080078125,300.6132202148437,0.8802138566970825,0.8123747706413269,0.5738369822502136,292.5077514648437,297.1499938964844,293.1499938964844,1.0,-20474.7109375,298.79364013671875,0.9479222297668456,1.0,0.9514203667640686,293.2247619628906,297.1499938964844,293.1499938964844,0.1530150920152664,-16774.203125,304.1652526855469,0.4594748616218567,0.1184681057929992,0.5988098382949829,280.9884338378906,291.1499938964844,255.47789001464844,254.7377166748047,279.1766967773437,293.30401611328125,280.98883056640625,1.0,0.7259400486946106,0.5020444989204407,0.5020444989204407,1.0,1.0,-3.169834852218628,1.1840357780456543,1.985798954963684,0.4728480875492096,0.0,0.0,1.0,409.3044738769531,410.0,16.72562026977539,-5804.71142578125,4026.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,296.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1298304051160812,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001317613496212,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636780,293.37890625,297.1499938964844,293.1499938964844,0.4521415829658508,-7602.13134765625,304.2093811035156,0.6305495500564575,0.2860854268074035,0.2710125148296356,293.4032287597656,297.1499938964844,293.1499938964844,0.3460516929626465,-6551.38037109375,304.21490478515625,0.5879985094070435,0.2306995242834091,0.2334980368614196,293.0829162597656,297.1499938964844,293.1499938964844,1.0,-13606.3427734375,300.6192321777344,0.8784563541412354,0.8120933771133423,0.5738226771354675,292.5159912109375,297.1499938964844,293.1499938964844,1.0,-20469.6640625,298.7984619140625,0.945914626121521,1.0,0.9515891075134276,293.2262268066406,297.1499938964844,293.1499938964844,0.149919107556343,-16512.02734375,304.16534423828125,0.4539468884468078,0.1162771731615066,0.5897647142410278,281.0007019042969,291.1499938964844,255.6061248779297,254.8563232421875,279.1764221191406,293.3065185546875,281.0010986328125,1.0,0.7247966527938843,0.5046720504760742,0.5046720504760742,1.0,1.0,-3.1456615924835205,1.1791579723358154,1.966503620147705,0.4733657836914062,0.0,0.0,1.0,412.3428039550781,410.0,17.023544311523438,-5800.84765625,3984.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708984375,296.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297429651021957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131672626594,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636840,293.37890625,297.1499938964844,293.1499938964844,0.4521415829658508,-7602.13134765625,304.2093811035156,0.6305495500564575,0.2860854268074035,0.2710125148296356,293.4032287597656,297.1499938964844,293.1499938964844,0.3460516929626465,-6551.38037109375,304.21490478515625,0.5879985094070435,0.2306995242834091,0.2334980368614196,293.0829162597656,297.1499938964844,293.1499938964844,1.0,-13606.3427734375,300.6192321777344,0.8784563541412354,0.8120933771133423,0.5738226771354675,292.5159912109375,297.1499938964844,293.1499938964844,1.0,-20469.6640625,298.7984619140625,0.945914626121521,1.0,0.9515891075134276,293.2262268066406,297.1499938964844,293.1499938964844,0.149919107556343,-16512.02734375,304.16534423828125,0.4539468884468078,0.1162771731615066,0.5897647142410278,281.0007019042969,291.1499938964844,255.6061248779297,254.8563232421875,279.1764221191406,293.3065185546875,281.0010986328125,1.0,0.7247966527938843,0.5046720504760742,0.5046720504760742,1.0,1.0,-3.1456615924835205,1.1791579723358154,1.966503620147705,0.4733657836914062,0.0,0.0,1.0,412.3428039550781,410.0,17.023544311523438,-5800.84765625,3984.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708984375,296.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1297429651021957,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.000131672626594,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636900,293.3783264160156,297.1499938964844,293.1499938964844,0.4464797675609588,-7531.31640625,304.2088928222656,0.6283554434776306,0.2833019495010376,0.2685671746730804,293.40435791015625,297.1499938964844,293.1499938964844,0.3396675884723663,-6460.41796875,304.2147216796875,0.5843817591667175,0.227271169424057,0.2303208857774734,293.08856201171875,297.1499938964844,293.1499938964844,1.0,-13602.67578125,300.6238098144531,0.8777815699577332,0.8118368983268738,0.5737190842628479,292.52008056640625,297.1499938964844,293.1499938964844,1.0,-20466.82421875,298.8011779785156,0.9451982378959656,1.0,0.9516510367393494,293.2268981933594,297.1499938964844,293.1499938964844,0.1483374536037445,-16377.4931640625,304.1654357910156,0.4513789713382721,0.1151799634099006,0.5851173400878906,281.0069885253906,291.1499938964844,255.6678924560547,254.91329956054688,279.1762390136719,293.3077087402344,281.00738525390625,1.0,0.7238714098930359,0.5059725046157837,0.5059725046157837,1.0,1.0,-3.133264780044556,1.1765133142471311,1.9567513465881348,0.4734952747821808,0.0,0.0,1.0,413.280517578125,410.0,17.264753341674805,-5798.84716796875,3959.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171142578125,296.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129698559641838,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001316275593126,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
636960,293.37762451171875,297.1499938964844,293.1499938964844,0.4408673346042633,-7460.85888671875,304.2084045410156,0.6262450218200684,0.280546486377716,0.2661345601081848,293.4053649902344,297.1499938964844,293.1499938964844,0.3333058655261993,-6369.2998046875,304.2145080566406,0.5807957649230957,0.223850131034851,0.2271376401185989,293.09423828125,297.1499938964844,293.1499938964844,1.0,-13598.125,300.62945556640625,0.8772019147872925,0.8114975094795227,0.5735505223274231,292.524169921875,297.1499938964844,293.1499938964844,1.0,-20463.794921875,298.8040466308594,0.9446289539337158,1.0,0.9517013430595398,293.2275085449219,297.1499938964844,293.1499938964844,0.1467438489198684,-16241.5732421875,304.16552734375,0.4489187896251678,0.11408481746912,0.5804210305213928,281.01336669921875,291.1499938964844,255.7279815673828,254.9686279296875,279.1760559082031,293.3088073730469,281.0137939453125,1.0,0.7228290438652039,0.5072603225708008,0.5072603225708008,1.0,1.0,-3.120724678039551,1.1737529039382937,1.946971654891968,0.4735345542430877,0.0,0.0,1.0,413.9191284179688,410.0,17.528486251831055,-5796.81591796875,3933.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,296.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1296536326408386,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001315819536102,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637020,293.3759765625,297.1499938964844,293.1499938964844,0.4298252761363983,-7321.49951171875,304.20733642578125,0.6221469044685364,0.2751155495643616,0.2613228857517242,293.4071044921875,297.1499938964844,293.1499938964844,0.3206909298896789,-6187.1962890625,304.21405029296875,0.5736111998558044,0.2170315980911255,0.2207727581262588,293.1057434082031,297.1499938964844,293.1499938964844,1.0,-13586.6279296875,300.64361572265625,0.8761587142944336,0.8105757832527161,0.5730326175689697,292.5324401855469,297.1499938964844,293.1499938964844,1.0,-20457.44921875,298.81005859375,0.9437304139137268,1.0,0.951783001422882,293.2286071777344,297.1499938964844,293.1499938964844,0.1435489207506179,-15967.966796875,304.1656799316406,0.4442022740840912,0.1118996888399124,0.5709623098373413,281.0263061523437,291.1499938964844,255.84283447265625,255.073974609375,279.17535400390625,293.3100280761719,281.0267333984375,1.0,0.7205070853233337,0.5097687244415283,0.5097687244415283,1.0,1.0,-3.0953915119171143,1.1679096221923828,1.927481770515442,0.4733449518680572,0.0,0.0,1.0,414.7110595703125,410.0,17.878110885620117,-5792.72509765625,3877.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,296.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295620650053024,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314890250796,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637080,293.3759765625,297.1499938964844,293.1499938964844,0.4298252761363983,-7321.49951171875,304.20733642578125,0.6221469044685364,0.2751155495643616,0.2613228857517242,293.4071044921875,297.1499938964844,293.1499938964844,0.3206909298896789,-6187.1962890625,304.21405029296875,0.5736111998558044,0.2170315980911255,0.2207727581262588,293.1057434082031,297.1499938964844,293.1499938964844,1.0,-13586.6279296875,300.64361572265625,0.8761587142944336,0.8105757832527161,0.5730326175689697,292.5324401855469,297.1499938964844,293.1499938964844,1.0,-20457.44921875,298.81005859375,0.9437304139137268,1.0,0.951783001422882,293.2286071777344,297.1499938964844,293.1499938964844,0.1435489207506179,-15967.966796875,304.1656799316406,0.4442022740840912,0.1118996888399124,0.5709623098373413,281.0263061523437,291.1499938964844,255.84283447265625,255.073974609375,279.17535400390625,293.3100280761719,281.0267333984375,1.0,0.7205070853233337,0.5097687244415283,0.5097687244415283,1.0,1.0,-3.0953915119171143,1.1679096221923828,1.927481770515442,0.4733449518680572,0.0,0.0,1.0,414.7110595703125,410.0,17.878110885620117,-5792.72509765625,3877.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,296.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1295620650053024,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001314890250796,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637140,293.3739929199219,297.1499938964844,293.1499938964844,0.4190484881401062,-7184.52587890625,304.2061767578125,0.6181023716926575,0.269791305065155,0.2565909922122955,293.4084167480469,297.1499938964844,293.1499938964844,0.3082517683506012,-6005.716796875,304.2134094238281,0.5663529634475708,0.2102487683296203,0.2144234776496887,293.1174011230469,297.1499938964844,293.1499938964844,1.0,-13572.1337890625,300.6613464355469,0.8751599788665771,0.8093335032463074,0.5722818970680237,292.54132080078125,297.1499938964844,293.1499938964844,1.0,-20450.970703125,298.816162109375,0.9430203437805176,1.0,0.9518496990203856,293.22955322265625,297.1499938964844,293.1499938964844,0.1403565406799316,-15693.0830078125,304.165771484375,0.4396753907203674,0.1097170934081077,0.5614473819732666,281.0392150878906,291.1499938964844,255.9499969482422,255.17176818847656,279.1742858886719,293.3083801269531,281.0396423339844,1.0,0.7179970145225525,0.5121436715126038,0.5121436715126038,1.0,1.0,-3.0698082447052,1.161584973335266,1.9082231521606443,0.47272789478302,0.0,0.0,1.0,415.1226196289063,410.0,17.995616912841797,-5788.5888671875,3820.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,296.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294684261083603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001313939865212,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637200,293.3739929199219,297.1499938964844,293.1499938964844,0.4190484881401062,-7184.52587890625,304.2061767578125,0.6181023716926575,0.269791305065155,0.2565909922122955,293.4084167480469,297.1499938964844,293.1499938964844,0.3082517683506012,-6005.716796875,304.2134094238281,0.5663529634475708,0.2102487683296203,0.2144234776496887,293.1174011230469,297.1499938964844,293.1499938964844,1.0,-13572.1337890625,300.6613464355469,0.8751599788665771,0.8093335032463074,0.5722818970680237,292.54132080078125,297.1499938964844,293.1499938964844,1.0,-20450.970703125,298.816162109375,0.9430203437805176,1.0,0.9518496990203856,293.22955322265625,297.1499938964844,293.1499938964844,0.1403565406799316,-15693.0830078125,304.165771484375,0.4396753907203674,0.1097170934081077,0.5614473819732666,281.0392150878906,291.1499938964844,255.9499969482422,255.17176818847656,279.1742858886719,293.3083801269531,281.0396423339844,1.0,0.7179970145225525,0.5121436715126038,0.5121436715126038,1.0,1.0,-3.0698082447052,1.161584973335266,1.9082231521606443,0.47272789478302,0.0,0.0,1.0,415.1226196289063,410.0,17.995616912841797,-5788.5888671875,3820.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,296.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1294684261083603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001313939865212,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637260,293.3710021972656,297.1499938964844,293.1499938964844,0.4086994230747223,-7052.20751953125,304.2046813964844,0.6141113638877869,0.2647223174571991,0.2520253956317901,293.4085998535156,297.1499938964844,293.1499938964844,0.2961622476577759,-5827.537109375,304.21240234375,0.5591377019882202,0.2036643177270889,0.2081897854804992,293.12841796875,297.1499938964844,293.1499938964844,1.0,-13555.40234375,300.68182373046875,0.8742144107818604,0.8079198002815247,0.5713635683059692,292.5497741699219,297.1499938964844,293.1499938964844,1.0,-20444.26171875,298.822509765625,0.9424712657928468,1.0,0.9519033432006836,293.22955322265625,297.1499938964844,293.1499938964844,0.1373020708560943,-15428.83203125,304.16558837890625,0.4355001151561737,0.1076941862702369,0.5523138642311096,281.0522766113281,291.1499938964844,256.0531311035156,255.26528930664065,279.1734619140625,293.3059387207031,281.0527038574219,1.0,0.7154272794723511,0.5144445896148682,0.5144445896148682,1.0,1.0,-3.0448038578033447,1.1552557945251465,1.8895480632781985,0.4719489216804504,0.0,0.0,1.0,415.2394104003906,410.0,18.15268516540528,-5784.44873046875,3762.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,296.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293728500604629,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001312969980062,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637320,293.3710021972656,297.1499938964844,293.1499938964844,0.4086994230747223,-7052.20751953125,304.2046813964844,0.6141113638877869,0.2647223174571991,0.2520253956317901,293.4085998535156,297.1499938964844,293.1499938964844,0.2961622476577759,-5827.537109375,304.21240234375,0.5591377019882202,0.2036643177270889,0.2081897854804992,293.12841796875,297.1499938964844,293.1499938964844,1.0,-13555.40234375,300.68182373046875,0.8742144107818604,0.8079198002815247,0.5713635683059692,292.5497741699219,297.1499938964844,293.1499938964844,1.0,-20444.26171875,298.822509765625,0.9424712657928468,1.0,0.9519033432006836,293.22955322265625,297.1499938964844,293.1499938964844,0.1373020708560943,-15428.83203125,304.16558837890625,0.4355001151561737,0.1076941862702369,0.5523138642311096,281.0522766113281,291.1499938964844,256.0531311035156,255.26528930664065,279.1734619140625,293.3059387207031,281.0527038574219,1.0,0.7154272794723511,0.5144445896148682,0.5144445896148682,1.0,1.0,-3.0448038578033447,1.1552557945251465,1.8895480632781985,0.4719489216804504,0.0,0.0,1.0,415.2394104003906,410.0,18.15268516540528,-5784.44873046875,3762.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,296.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1293728500604629,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001312969980062,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637380,293.36700439453125,297.1499938964844,293.1499938964844,0.3989693224430084,-6927.18408203125,304.2026672363281,0.6102081537246704,0.2599332630634308,0.2477171123027801,293.407470703125,297.1499938964844,293.1499938964844,0.2846532166004181,-5656.263671875,304.2107849121094,0.552141547203064,0.1973361372947693,0.2021979987621307,293.1385498046875,297.1499938964844,293.1499938964844,1.0,-13537.8232421875,300.70330810546875,0.8733668923377991,0.8064053654670715,0.5703722834587097,292.55731201171875,297.1499938964844,293.1499938964844,1.0,-20437.57421875,298.8288269042969,0.9420796632766724,1.0,0.9519436359405518,293.228515625,297.1499938964844,293.1499938964844,0.1345800757408142,-15192.4716796875,304.1649169921875,0.4319113492965698,0.1058916226029396,0.5441726446151733,281.0650634765625,291.1499938964844,256.15631103515625,255.35826110839844,279.1729431152344,293.3025817871094,281.06549072265625,1.0,0.7129307985305786,0.5167100429534912,0.5167100429534912,1.0,1.0,-3.02148985862732,1.1494661569595337,1.8720237016677856,0.4713251888751983,0.0,0.0,1.0,415.11126708984375,410.0,17.906944274902344,-5780.4833984375,3708.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,296.1460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292760223150253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001311987289227,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637440,293.36700439453125,297.1499938964844,293.1499938964844,0.3989693224430084,-6927.18408203125,304.2026672363281,0.6102081537246704,0.2599332630634308,0.2477171123027801,293.407470703125,297.1499938964844,293.1499938964844,0.2846532166004181,-5656.263671875,304.2107849121094,0.552141547203064,0.1973361372947693,0.2021979987621307,293.1385498046875,297.1499938964844,293.1499938964844,1.0,-13537.8232421875,300.70330810546875,0.8733668923377991,0.8064053654670715,0.5703722834587097,292.55731201171875,297.1499938964844,293.1499938964844,1.0,-20437.57421875,298.8288269042969,0.9420796632766724,1.0,0.9519436359405518,293.228515625,297.1499938964844,293.1499938964844,0.1345800757408142,-15192.4716796875,304.1649169921875,0.4319113492965698,0.1058916226029396,0.5441726446151733,281.0650634765625,291.1499938964844,256.15631103515625,255.35826110839844,279.1729431152344,293.3025817871094,281.06549072265625,1.0,0.7129307985305786,0.5167100429534912,0.5167100429534912,1.0,1.0,-3.02148985862732,1.1494661569595337,1.8720237016677856,0.4713251888751983,0.0,0.0,1.0,415.11126708984375,410.0,17.906944274902344,-5780.4833984375,3708.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,296.1460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292760223150253,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001311987289227,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637500,293.3648376464844,297.1499938964844,293.1499938964844,0.3942852914333343,-6866.7109375,304.2016296386719,0.6082687377929688,0.2576121687889099,0.245633453130722,293.4066467285156,297.1499938964844,293.1499938964844,0.2790746986865997,-5572.58740234375,304.2098999023437,0.5486880540847778,0.1942377686500549,0.1992694288492202,293.1434631347656,297.1499938964844,293.1499938964844,1.0,-13528.541015625,300.71466064453125,0.872941792011261,0.8055861592292786,0.5698368549346924,292.5608825683594,297.1499938964844,293.1499938964844,1.0,-20434.25390625,298.8319702148437,0.9419059753417968,1.0,0.951961874961853,293.227783203125,297.1499938964844,293.1499938964844,0.1333076506853103,-15081.6123046875,304.1645202636719,0.4302598536014557,0.1050415933132171,0.5403602123260498,281.07135009765625,291.1499938964844,256.2078857421875,255.40451049804688,279.1727905273437,293.30078125,281.0718078613281,1.0,0.7117176055908203,0.517839252948761,0.517839252948761,1.0,1.0,-3.01025938987732,1.1467067003250122,1.8635526895523071,0.4710535407066345,0.0,0.0,1.0,415.0218505859375,410.0,17.778976440429688,-5778.52734375,3682.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,296.1519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1292275190353393,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001311494997935,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637560,293.3625793457031,297.1499938964844,293.1499938964844,0.389705628156662,-6807.38330078125,304.2005920410156,0.6063394546508789,0.2553334832191467,0.2435890734195709,293.4057006835937,297.1499938964844,293.1499938964844,0.2735958993434906,-5489.95703125,304.2089538574219,0.5452534556388855,0.1911748647689819,0.1963763236999511,293.1482849121094,297.1499938964844,293.1499938964844,1.0,-13518.833984375,300.7265014648437,0.8725036382675171,0.8047167062759399,0.5692682862281799,292.5643615722656,297.1499938964844,293.1499938964844,1.0,-20430.943359375,298.8350830078125,0.9417367577552797,1.0,0.951979637145996,293.2269592285156,297.1499938964844,293.1499938964844,0.1320786029100418,-14974.275390625,304.16412353515625,0.4286754429340362,0.1042163744568824,0.5366712808609009,281.0776672363281,291.1499938964844,256.2594299316406,255.4506072998047,279.1727294921875,293.2989501953125,281.0780944824219,1.0,0.710526704788208,0.5189698934555054,0.5189698934555054,1.0,1.0,-2.9992268085479736,1.144008994102478,1.8552179336547847,0.4707985520362854,0.0,0.0,1.0,414.9329223632813,410.0,17.68079376220703,-5776.576171875,3657.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736145019531,296.1578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1291791051626205,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001311003725277,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
