time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637620,293.35797119140625,297.1499938964844,293.1499938964844,0.3808248341083526,-6691.73876953125,304.19854736328125,0.602496862411499,0.2508884072303772,0.2396034151315689,293.4035339355469,297.1499938964844,293.1499938964844,0.2629005908966064,-5327.30712890625,304.2071533203125,0.5384320020675659,0.1851382702589035,0.1906777769327163,293.1578369140625,297.1499938964844,293.1499938964844,1.0,-13498.0380859375,300.7518310546875,0.871576189994812,0.8028191924095154,0.5680252313613892,292.5710754394531,297.1499938964844,293.1499938964844,1.0,-20424.328125,298.8413391113281,0.941401481628418,1.0,0.952014684677124,293.2252197265625,297.1499938964844,293.1499938964844,0.1297201812267303,-14767.5458984375,304.1633605957031,0.4256604015827179,0.1026226952672004,0.529570460319519,281.0902099609375,291.1499938964844,256.3623962402344,255.54229736328125,279.1727294921875,293.2953796386719,281.0906677246094,1.0,0.7082017660140991,0.5212435126304626,0.5212435126304626,1.0,1.0,-2.9775969982147217,1.1387470960617063,1.838850021362305,0.4703206717967987,0.0,0.0,1.0,414.7708740234375,410.0,17.5743465423584,-5772.669921875,3608.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,296.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129082903265953,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001310027437284,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637680,293.35797119140625,297.1499938964844,293.1499938964844,0.3808248341083526,-6691.73876953125,304.19854736328125,0.602496862411499,0.2508884072303772,0.2396034151315689,293.4035339355469,297.1499938964844,293.1499938964844,0.2629005908966064,-5327.30712890625,304.2071533203125,0.5384320020675659,0.1851382702589035,0.1906777769327163,293.1578369140625,297.1499938964844,293.1499938964844,1.0,-13498.0380859375,300.7518310546875,0.871576189994812,0.8028191924095154,0.5680252313613892,292.5710754394531,297.1499938964844,293.1499938964844,1.0,-20424.328125,298.8413391113281,0.941401481628418,1.0,0.952014684677124,293.2252197265625,297.1499938964844,293.1499938964844,0.1297201812267303,-14767.5458984375,304.1633605957031,0.4256604015827179,0.1026226952672004,0.529570460319519,281.0902099609375,291.1499938964844,256.3623962402344,255.54229736328125,279.1727294921875,293.2953796386719,281.0906677246094,1.0,0.7082017660140991,0.5212435126304626,0.5212435126304626,1.0,1.0,-2.9775969982147217,1.1387470960617063,1.838850021362305,0.4703206717967987,0.0,0.0,1.0,414.7708740234375,410.0,17.5743465423584,-5772.669921875,3608.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,296.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.129082903265953,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001310027437284,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637740,293.35321044921875,297.1499938964844,293.1499938964844,0.3722975254058838,-6579.9248046875,304.19659423828125,0.5986744165420532,0.2465878576040268,0.2357489317655563,293.4010925292969,297.1499938964844,293.1499938964844,0.2525321245193481,-5167.84521484375,304.20538330078125,0.5316911935806274,0.1792121231555938,0.1850856989622116,293.1673278808594,297.1499938964844,293.1499938964844,1.0,-13475.177734375,300.7796325683594,0.8705681562423706,0.8006898760795593,0.5666255950927734,292.5775756835937,297.1499938964844,293.1499938964844,1.0,-20417.712890625,298.8475646972656,0.9410651326179504,1.0,0.9520496726036072,293.2233581542969,297.1499938964844,293.1499938964844,0.12747223675251,-14569.5234375,304.16265869140625,0.4228156507015228,0.1010924652218818,0.5227720141410828,281.102783203125,291.1499938964844,256.4651794433594,255.6332550048828,279.17291259765625,293.2919921875,281.10321044921875,1.0,0.7059428691864014,0.523541271686554,0.523541271686554,1.0,1.0,-2.9564287662506104,1.1336277723312378,1.8228009939193728,0.4698757529258728,0.0,0.0,1.0,414.63568115234375,410.0,17.542404174804688,-5768.751953125,3560.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,296.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1289878934621811,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001309063227381,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637800,293.35321044921875,297.1499938964844,293.1499938964844,0.3722975254058838,-6579.9248046875,304.19659423828125,0.5986744165420532,0.2465878576040268,0.2357489317655563,293.4010925292969,297.1499938964844,293.1499938964844,0.2525321245193481,-5167.84521484375,304.20538330078125,0.5316911935806274,0.1792121231555938,0.1850856989622116,293.1673278808594,297.1499938964844,293.1499938964844,1.0,-13475.177734375,300.7796325683594,0.8705681562423706,0.8006898760795593,0.5666255950927734,292.5775756835937,297.1499938964844,293.1499938964844,1.0,-20417.712890625,298.8475646972656,0.9410651326179504,1.0,0.9520496726036072,293.2233581542969,297.1499938964844,293.1499938964844,0.12747223675251,-14569.5234375,304.16265869140625,0.4228156507015228,0.1010924652218818,0.5227720141410828,281.102783203125,291.1499938964844,256.4651794433594,255.6332550048828,279.17291259765625,293.2919921875,281.10321044921875,1.0,0.7059428691864014,0.523541271686554,0.523541271686554,1.0,1.0,-2.9564287662506104,1.1336277723312378,1.8228009939193728,0.4698757529258728,0.0,0.0,1.0,414.63568115234375,410.0,17.542404174804688,-5768.751953125,3560.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,296.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1289878934621811,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001309063227381,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637860,293.3483581542969,297.1499938964844,293.1499938964844,0.3640997111797333,-6471.69775390625,304.1947326660156,0.5948737859725952,0.242423728108406,0.2320173531770706,293.3984375,297.1499938964844,293.1499938964844,0.242467775940895,-5011.30126953125,304.2037048339844,0.5250582098960876,0.1733883768320083,0.1795907467603683,293.1768493652344,297.1499938964844,293.1499938964844,1.0,-13450.1416015625,300.81005859375,0.8694759607315063,0.7983198165893555,0.5650619864463806,292.5839538574219,297.1499938964844,293.1499938964844,1.0,-20411.08984375,298.85382080078125,0.9407278895378112,1.0,0.9520846009254456,293.22149658203125,297.1499938964844,293.1499938964844,0.1253164857625961,-14378.7021484375,304.1620483398437,0.4201145470142364,0.0996160134673118,0.5162228345870972,281.1153564453125,291.1499938964844,256.5676574707031,255.72344970703125,279.17315673828125,293.2889099121094,281.11578369140625,1.0,0.7037380933761597,0.5258694887161255,0.5258694887161255,1.0,1.0,-2.9356279373168945,1.1286226511001587,1.807005286216736,0.4694555401802063,0.0,0.0,1.0,414.52288818359375,410.0,17.546890258789062,-5764.82080078125,3514.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17364501953125,296.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288942992687225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001308113278355,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637920,293.3483581542969,297.1499938964844,293.1499938964844,0.3640997111797333,-6471.69775390625,304.1947326660156,0.5948737859725952,0.242423728108406,0.2320173531770706,293.3984375,297.1499938964844,293.1499938964844,0.242467775940895,-5011.30126953125,304.2037048339844,0.5250582098960876,0.1733883768320083,0.1795907467603683,293.1768493652344,297.1499938964844,293.1499938964844,1.0,-13450.1416015625,300.81005859375,0.8694759607315063,0.7983198165893555,0.5650619864463806,292.5839538574219,297.1499938964844,293.1499938964844,1.0,-20411.08984375,298.85382080078125,0.9407278895378112,1.0,0.9520846009254456,293.22149658203125,297.1499938964844,293.1499938964844,0.1253164857625961,-14378.7021484375,304.1620483398437,0.4201145470142364,0.0996160134673118,0.5162228345870972,281.1153564453125,291.1499938964844,256.5676574707031,255.72344970703125,279.17315673828125,293.2889099121094,281.11578369140625,1.0,0.7037380933761597,0.5258694887161255,0.5258694887161255,1.0,1.0,-2.9356279373168945,1.1286226511001587,1.807005286216736,0.4694555401802063,0.0,0.0,1.0,414.52288818359375,410.0,17.546890258789062,-5764.82080078125,3514.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17364501953125,296.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288942992687225,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001308113278355,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
637980,293.34344482421875,297.1499938964844,293.1499938964844,0.3562197685241699,-6366.97216796875,304.1929626464844,0.5911026000976562,0.2383934557437896,0.2284059375524521,293.3956298828125,297.1499938964844,293.1499938964844,0.2326978743076324,-4857.599609375,304.2021179199219,0.518565833568573,0.1676651984453201,0.1741904616355896,293.1864013671875,297.1499938964844,293.1499938964844,1.0,-13422.8115234375,300.84326171875,0.8682973980903625,0.7956987023353577,0.5633265376091003,292.5901794433594,297.1499938964844,293.1499938964844,1.0,-20404.458984375,298.8600769042969,0.9403917789459229,1.0,0.9521192908287048,293.2195739746094,297.1499938964844,293.1499938964844,0.123244971036911,-14194.4794921875,304.1614685058594,0.4175434112548828,0.0981897488236427,0.5099019408226013,281.1279296875,291.1499938964844,256.6697998046875,255.8128356933593,279.1734619140625,293.28619384765625,281.1283874511719,1.0,0.7015800476074219,0.5282321572303772,0.5282321572303772,1.0,1.0,-2.9151532649993896,1.1237205266952517,1.7914327383041382,0.4690578877925873,0.0,0.0,1.0,414.4264221191406,410.0,17.559232711791992,-5760.88134765625,3469.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,296.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288022249937057,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001307178899878,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638040,293.34344482421875,297.1499938964844,293.1499938964844,0.3562197685241699,-6366.97216796875,304.1929626464844,0.5911026000976562,0.2383934557437896,0.2284059375524521,293.3956298828125,297.1499938964844,293.1499938964844,0.2326978743076324,-4857.599609375,304.2021179199219,0.518565833568573,0.1676651984453201,0.1741904616355896,293.1864013671875,297.1499938964844,293.1499938964844,1.0,-13422.8115234375,300.84326171875,0.8682973980903625,0.7956987023353577,0.5633265376091003,292.5901794433594,297.1499938964844,293.1499938964844,1.0,-20404.458984375,298.8600769042969,0.9403917789459229,1.0,0.9521192908287048,293.2195739746094,297.1499938964844,293.1499938964844,0.123244971036911,-14194.4794921875,304.1614685058594,0.4175434112548828,0.0981897488236427,0.5099019408226013,281.1279296875,291.1499938964844,256.6697998046875,255.8128356933593,279.1734619140625,293.28619384765625,281.1283874511719,1.0,0.7015800476074219,0.5282321572303772,0.5282321572303772,1.0,1.0,-2.9151532649993896,1.1237205266952517,1.7914327383041382,0.4690578877925873,0.0,0.0,1.0,414.4264221191406,410.0,17.559232711791992,-5760.88134765625,3469.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,296.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1288022249937057,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001307178899878,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638100,293.34100341796875,297.1499938964844,293.1499938964844,0.3523961305618286,-6315.90576171875,304.1921081542969,0.5892307162284851,0.2364279925823211,0.2266447693109512,293.3941650390625,297.1499938964844,293.1499938964844,0.2279213666915893,-4781.8076171875,304.2013244628906,0.5153811573982239,0.1648412048816681,0.1715256124734878,293.19122314453125,297.1499938964844,293.1499938964844,1.0,-13408.2529296875,300.86090087890625,0.8676751852035522,0.7942909598350525,0.5623921751976013,292.59326171875,297.1499938964844,293.1499938964844,1.0,-20401.140625,298.8632202148437,0.940224826335907,1.0,0.9521364569664,293.2186279296875,297.1499938964844,293.1499938964844,0.1222394630312919,-14104.751953125,304.1612243652344,0.4163033664226532,0.0974949598312377,0.5068240761756897,281.1342163085937,291.1499938964844,256.720703125,255.85720825195312,279.17364501953125,293.28497314453125,281.1346740722656,1.0,0.7005169987678528,0.5294272899627686,0.5294272899627686,1.0,1.0,-2.905031204223633,1.1213064193725586,1.7837249040603638,0.4688672721385956,0.0,0.0,1.0,414.3826293945313,410.0,17.56394386291504,-5758.91064453125,3447.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,296.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1287567615509033,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001306717458646,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638160,293.3385314941406,297.1499938964844,293.1499938964844,0.3486472964286804,-6265.677734375,304.1912841796875,0.5873687863349915,0.2344947159290313,0.2249124199151992,293.3926696777344,297.1499938964844,293.1499938964844,0.2232152670621872,-4706.7041015625,304.2005615234375,0.5122400522232056,0.1620417535305023,0.1688837558031082,293.196044921875,297.1499938964844,293.1499938964844,1.0,-13393.09375,300.8793029785156,0.8670311570167542,0.7928182482719421,0.5614131689071655,292.5963439941406,297.1499938964844,293.1499938964844,1.0,-20397.8203125,298.8663635253906,0.9400588870048524,1.0,0.9521535634994508,293.2176818847656,297.1499938964844,293.1499938964844,0.1212533637881279,-14016.560546875,304.1609802246094,0.4150917828083038,0.0968120321631431,0.5037993788719177,281.1405334472656,291.1499938964844,256.7715148925781,255.9013519287109,279.173828125,293.28387451171875,281.1409912109375,1.0,0.6994638442993164,0.5306320190429688,0.5306320190429688,1.0,1.0,-2.894981622695923,1.118915319442749,1.7760663032531738,0.4686817824840545,0.0,0.0,1.0,414.3410949707031,410.0,17.568130493164062,-5756.93994140625,3425.548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,296.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1287116557359695,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001306259655393,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638220,293.3335876464844,297.1499938964844,293.1499938964844,0.3413660228252411,-6167.65966796875,304.1896667480469,0.5836768746376038,0.2307218611240387,0.2215316444635391,293.3896179199219,297.1499938964844,293.1499938964844,0.2140092253684997,-4558.5205078125,304.1990661621094,0.5060892105102539,0.1565149873495102,0.1636675596237182,293.2057800292969,297.1499938964844,293.1499938964844,1.0,-13360.9609375,300.9182434082031,0.865678071975708,0.7896779179573059,0.5593213438987732,292.6023864746094,297.1499938964844,293.1499938964844,1.0,-20391.173828125,298.87261962890625,0.9397303462028505,1.0,0.9521874189376832,293.2157897949219,297.1499938964844,293.1499938964844,0.1193373128771781,-13844.6435546875,304.1605224609375,0.4127478897571563,0.0954809561371803,0.4979050457477569,281.15313720703125,291.1499938964844,256.8727111816406,255.9889678955078,279.1741943359375,293.2820739746094,281.1535949707031,1.0,0.6973849534988403,0.533070981502533,0.533070981502533,1.0,1.0,-2.8750898838043213,1.1141992807388306,1.7608906030654907,0.4683247804641723,0.0,0.0,1.0,414.26312255859375,410.0,17.57930564880371,-5752.99853515625,3382.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,296.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286224573850631,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001305354380747,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638280,293.3335876464844,297.1499938964844,293.1499938964844,0.3413660228252411,-6167.65966796875,304.1896667480469,0.5836768746376038,0.2307218611240387,0.2215316444635391,293.3896179199219,297.1499938964844,293.1499938964844,0.2140092253684997,-4558.5205078125,304.1990661621094,0.5060892105102539,0.1565149873495102,0.1636675596237182,293.2057800292969,297.1499938964844,293.1499938964844,1.0,-13360.9609375,300.9182434082031,0.865678071975708,0.7896779179573059,0.5593213438987732,292.6023864746094,297.1499938964844,293.1499938964844,1.0,-20391.173828125,298.87261962890625,0.9397303462028505,1.0,0.9521874189376832,293.2157897949219,297.1499938964844,293.1499938964844,0.1193373128771781,-13844.6435546875,304.1605224609375,0.4127478897571563,0.0954809561371803,0.4979050457477569,281.15313720703125,291.1499938964844,256.8727111816406,255.9889678955078,279.1741943359375,293.2820739746094,281.1535949707031,1.0,0.6973849534988403,0.533070981502533,0.533070981502533,1.0,1.0,-2.8750898838043213,1.1141992807388306,1.7608906030654907,0.4683247804641723,0.0,0.0,1.0,414.26312255859375,410.0,17.57930564880371,-5752.99853515625,3382.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,296.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1286224573850631,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001305354380747,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638340,293.3286437988281,297.1499938964844,293.1499938964844,0.3343680202960968,-6072.8701171875,304.1881103515625,0.5800342559814453,0.2270731329917907,0.218262106180191,293.386474609375,297.1499938964844,293.1499938964844,0.2050752192735672,-4413.04541015625,304.1976013183594,0.5000999569892883,0.1510848402976989,0.1585419476032257,293.2156066894531,297.1499938964844,293.1499938964844,1.0,-13326.3134765625,300.960205078125,0.8642356991767883,0.7862693071365356,0.5570451021194458,292.6083679199219,297.1499938964844,293.1499938964844,1.0,-20384.517578125,298.87890625,0.9394069910049438,1.0,0.9522207379341124,293.21392822265625,297.1499938964844,293.1499938964844,0.1174957454204559,-13678.7109375,304.1600952148437,0.4105023443698883,0.0941965878009796,0.4922187626361847,281.1657409667969,291.1499938964844,256.9733581542969,256.0756530761719,279.1745910644531,293.28076171875,281.16619873046875,1.0,0.6953415274620056,0.5355506539344788,0.5355506539344788,1.0,1.0,-2.855468988418579,1.109570026397705,1.7458988428115845,0.4679867327213287,0.0,0.0,1.0,414.1905517578125,410.0,17.5870418548584,-5749.06201171875,3340.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,296.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285344511270523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001304461329709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638400,293.3286437988281,297.1499938964844,293.1499938964844,0.3343680202960968,-6072.8701171875,304.1881103515625,0.5800342559814453,0.2270731329917907,0.218262106180191,293.386474609375,297.1499938964844,293.1499938964844,0.2050752192735672,-4413.04541015625,304.1976013183594,0.5000999569892883,0.1510848402976989,0.1585419476032257,293.2156066894531,297.1499938964844,293.1499938964844,1.0,-13326.3134765625,300.960205078125,0.8642356991767883,0.7862693071365356,0.5570451021194458,292.6083679199219,297.1499938964844,293.1499938964844,1.0,-20384.517578125,298.87890625,0.9394069910049438,1.0,0.9522207379341124,293.21392822265625,297.1499938964844,293.1499938964844,0.1174957454204559,-13678.7109375,304.1600952148437,0.4105023443698883,0.0941965878009796,0.4922187626361847,281.1657409667969,291.1499938964844,256.9733581542969,256.0756530761719,279.1745910644531,293.28076171875,281.16619873046875,1.0,0.6953415274620056,0.5355506539344788,0.5355506539344788,1.0,1.0,-2.855468988418579,1.109570026397705,1.7458988428115845,0.4679867327213287,0.0,0.0,1.0,414.1905517578125,410.0,17.5870418548584,-5749.06201171875,3340.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,296.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1285344511270523,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001304461329709,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638460,293.32373046875,297.1499938964844,293.1499938964844,0.3276409208774566,-5981.19580078125,304.1866149902344,0.5764453411102295,0.2235442996025085,0.2151000350713729,293.3832397460937,297.1499938964844,293.1499938964844,0.1964052766561508,-4270.21923828125,304.1961975097656,0.4942168891429901,0.1457492709159851,0.1535050123929977,293.2255554199219,297.1499938964844,293.1499938964844,1.0,-13289.091796875,301.0052795410156,0.8627032041549683,0.7825888395309448,0.5545819401741028,292.6142883300781,297.1499938964844,293.1499938964844,1.0,-20377.853515625,298.8852233886719,0.9390888810157776,1.0,0.952253520488739,293.2120361328125,297.1499938964844,293.1499938964844,0.1157265976071357,-13518.650390625,304.15966796875,0.4083437621593475,0.0929581820964813,0.4867370724678039,281.1783447265625,291.1499938964844,257.0733337402344,256.16131591796875,279.1750183105469,293.2799987792969,281.1788330078125,1.0,0.6933311820030212,0.5380725264549255,0.5380725264549255,1.0,1.0,-2.8361048698425293,1.1050221920013428,1.731082558631897,0.4676657021045685,0.0,0.0,1.0,414.1222534179688,410.0,17.59560775756836,-5745.1328125,3299.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,296.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284474283456802,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303578028455,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638520,293.32373046875,297.1499938964844,293.1499938964844,0.3276409208774566,-5981.19580078125,304.1866149902344,0.5764453411102295,0.2235442996025085,0.2151000350713729,293.3832397460937,297.1499938964844,293.1499938964844,0.1964052766561508,-4270.21923828125,304.1961975097656,0.4942168891429901,0.1457492709159851,0.1535050123929977,293.2255554199219,297.1499938964844,293.1499938964844,1.0,-13289.091796875,301.0052795410156,0.8627032041549683,0.7825888395309448,0.5545819401741028,292.6142883300781,297.1499938964844,293.1499938964844,1.0,-20377.853515625,298.8852233886719,0.9390888810157776,1.0,0.952253520488739,293.2120361328125,297.1499938964844,293.1499938964844,0.1157265976071357,-13518.650390625,304.15966796875,0.4083437621593475,0.0929581820964813,0.4867370724678039,281.1783447265625,291.1499938964844,257.0733337402344,256.16131591796875,279.1750183105469,293.2799987792969,281.1788330078125,1.0,0.6933311820030212,0.5380725264549255,0.5380725264549255,1.0,1.0,-2.8361048698425293,1.1050221920013428,1.731082558631897,0.4676657021045685,0.0,0.0,1.0,414.1222534179688,410.0,17.59560775756836,-5745.1328125,3299.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,296.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1284474283456802,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001303578028455,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638580,293.3188781738281,297.1499938964844,293.1499938964844,0.3211754858493805,-5892.56396484375,304.1852111816406,0.5729156136512756,0.220132365822792,0.2120429873466491,293.37994384765625,297.1499938964844,293.1499938964844,0.1879934817552566,-4130.01220703125,304.19482421875,0.4883255064487457,0.1405070126056671,0.1485558450222015,293.23541259765625,297.1499938964844,293.1499938964844,1.0,-13249.4091796875,301.05328369140625,0.8610859513282776,0.7786678075790405,0.5519421696662903,292.6201477050781,297.1499938964844,293.1499938964844,1.0,-20371.181640625,298.8915100097656,0.938776195049286,1.0,0.9522858262062072,293.210205078125,297.1499938964844,293.1499938964844,0.1140247955918312,-13364.0615234375,304.1593017578125,0.406256228685379,0.0917603224515914,0.4814457595348358,281.1909484863281,291.1499938964844,257.1725769042969,256.2459716796875,279.1754150390625,293.2798156738281,281.1914367675781,1.0,0.6913525462150574,0.5406365394592285,0.5406365394592285,1.0,1.0,-2.816988706588745,1.100550889968872,1.716437816619873,0.4673590362071991,0.0,0.0,1.0,414.0574645996094,410.0,17.598913192749023,-5741.21435546875,3259.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,296.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128361165523529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302702585235,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638640,293.3188781738281,297.1499938964844,293.1499938964844,0.3211754858493805,-5892.56396484375,304.1852111816406,0.5729156136512756,0.220132365822792,0.2120429873466491,293.37994384765625,297.1499938964844,293.1499938964844,0.1879934817552566,-4130.01220703125,304.19482421875,0.4883255064487457,0.1405070126056671,0.1485558450222015,293.23541259765625,297.1499938964844,293.1499938964844,1.0,-13249.4091796875,301.05328369140625,0.8610859513282776,0.7786678075790405,0.5519421696662903,292.6201477050781,297.1499938964844,293.1499938964844,1.0,-20371.181640625,298.8915100097656,0.938776195049286,1.0,0.9522858262062072,293.210205078125,297.1499938964844,293.1499938964844,0.1140247955918312,-13364.0615234375,304.1593017578125,0.406256228685379,0.0917603224515914,0.4814457595348358,281.1909484863281,291.1499938964844,257.1725769042969,256.2459716796875,279.1754150390625,293.2798156738281,281.1914367675781,1.0,0.6913525462150574,0.5406365394592285,0.5406365394592285,1.0,1.0,-2.816988706588745,1.100550889968872,1.716437816619873,0.4673590362071991,0.0,0.0,1.0,414.0574645996094,410.0,17.598913192749023,-5741.21435546875,3259.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,296.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.128361165523529,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302702585235,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638700,293.31646728515625,297.1499938964844,293.1499938964844,0.318039059638977,-5849.37744140625,304.1845092773437,0.5711748600006104,0.2184690684080124,0.2105534225702285,293.3782958984375,297.1499938964844,293.1499938964844,0.1838829070329666,-4060.8857421875,304.19415283203125,0.4853174984455108,0.1379198729991912,0.1461139768362045,293.240234375,297.1499938964844,293.1499938964844,1.0,-13228.8125,301.0782165527344,0.8602523803710938,0.7766357064247131,0.5505692362785339,292.623046875,297.1499938964844,293.1499938964844,1.0,-20367.845703125,298.8946838378906,0.9386218190193176,1.0,0.9523017406463624,293.2093200683594,297.1499938964844,293.1499938964844,0.1131950914859771,-13288.46484375,304.1591186523437,0.405230849981308,0.0911738350987434,0.4788585901260376,281.197265625,291.1499938964844,257.221923828125,256.2878723144531,279.1756286621094,293.2799072265625,281.19775390625,1.0,0.690375030040741,0.5419340133666992,0.5419340133666992,1.0,1.0,-2.807523250579834,1.098342776298523,1.709180474281311,0.4672102630138397,0.0,0.0,1.0,414.02642822265625,410.0,17.59430694580078,-5739.26123046875,3240.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719665527344,296.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1283182501792907,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001302267046412,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638760,293.3140869140625,297.1499938964844,293.1499938964844,0.314956933259964,-5806.81298828125,304.1838684082031,0.5694459676742554,0.2168276309967041,0.209085151553154,293.3766784667969,297.1499938964844,293.1499938964844,0.1798276752233505,-3992.282470703125,304.1935119628906,0.4822158813476562,0.1353489309549331,0.1436893343925476,293.24493408203125,297.1499938964844,293.1499938964844,1.0,-13207.798828125,301.1036376953125,0.8594053983688354,0.7745634913444519,0.5491676926612854,292.6259765625,297.1499938964844,293.1499938964844,1.0,-20364.509765625,298.8978271484375,0.9384683966636658,1.0,0.9523175358772278,293.2084350585937,297.1499938964844,293.1499938964844,0.112377218902111,-13213.798828125,304.158935546875,0.4042130410671234,0.0905942767858505,0.4763032495975494,281.2035522460937,291.1499938964844,257.2710266113281,256.3295288085937,279.17584228515625,293.2801208496094,281.2040405273437,1.0,0.689404308795929,0.5432417988777161,0.5432417988777161,1.0,1.0,-2.798107862472534,1.096147537231445,1.7019603252410889,0.4670617282390594,0.0,0.0,1.0,413.9966430664063,410.0,17.594385147094727,-5737.30810546875,3220.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,296.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1282754391431808,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001301832526223,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638820,293.3095703125,297.1499938964844,293.1499938964844,0.3089244663715362,-5723.1142578125,304.1826477050781,0.5660070180892944,0.2135888487100601,0.2061966359615326,293.3736267089844,297.1499938964844,293.1499938964844,0.1718491166830063,-3856.065673828125,304.1923217773437,0.4754975736141205,0.1302281767129898,0.1388707906007766,293.25408935546875,297.1499938964844,293.1499938964844,1.0,-13164.51171875,301.1559753417969,0.8576691150665283,0.7702986598014832,0.5462799072265625,292.6317749023437,297.1499938964844,293.1499938964844,1.0,-20357.818359375,298.9041442871094,0.9381610155105592,1.0,0.9523492455482484,293.2067565917969,297.1499938964844,293.1499938964844,0.1107759028673172,-13067.1806640625,304.1586303710937,0.4021913111209869,0.0894553288817405,0.4712862968444824,281.2162170410156,291.1499938964844,257.3686218261719,256.4119873046875,279.17626953125,293.2809753417969,281.2167053222656,1.0,0.6874809861183167,0.545891284942627,0.545891284942627,1.0,1.0,-2.7793831825256348,1.0917800664901731,1.6876031160354614,0.4667607843875885,0.0,0.0,1.0,413.9459533691406,410.0,17.638154983520508,-5733.39404296875,3182.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,296.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281900107860565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300965668633,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638880,293.3095703125,297.1499938964844,293.1499938964844,0.3089244663715362,-5723.1142578125,304.1826477050781,0.5660070180892944,0.2135888487100601,0.2061966359615326,293.3736267089844,297.1499938964844,293.1499938964844,0.1718491166830063,-3856.065673828125,304.1923217773437,0.4754975736141205,0.1302281767129898,0.1388707906007766,293.25408935546875,297.1499938964844,293.1499938964844,1.0,-13164.51171875,301.1559753417969,0.8576691150665283,0.7702986598014832,0.5462799072265625,292.6317749023437,297.1499938964844,293.1499938964844,1.0,-20357.818359375,298.9041442871094,0.9381610155105592,1.0,0.9523492455482484,293.2067565917969,297.1499938964844,293.1499938964844,0.1107759028673172,-13067.1806640625,304.1586303710937,0.4021913111209869,0.0894553288817405,0.4712862968444824,281.2162170410156,291.1499938964844,257.3686218261719,256.4119873046875,279.17626953125,293.2809753417969,281.2167053222656,1.0,0.6874809861183167,0.545891284942627,0.545891284942627,1.0,1.0,-2.7793831825256348,1.0917800664901731,1.6876031160354614,0.4667607843875885,0.0,0.0,1.0,413.9459533691406,410.0,17.638154983520508,-5733.39404296875,3182.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,296.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281900107860565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300965668633,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
638940,293.3055114746094,297.1499938964844,293.1499938964844,0.3029968440532684,-5640.32958984375,304.181640625,0.5625540614128113,0.2103713601827621,0.2033365368843078,293.3710632324219,297.1499938964844,293.1499938964844,0.163970947265625,-3719.861083984375,304.1913452148437,0.467502236366272,0.1250870674848556,0.1340461671352386,293.2628479003906,297.1499938964844,293.1499938964844,1.0,-13119.6005859375,301.21026611328125,0.8558765649795532,0.7658811211585999,0.5432864427566528,292.6375732421875,297.1499938964844,293.1499938964844,1.0,-20351.068359375,298.9105224609375,0.9378483891487122,1.0,0.9523813128471376,293.2051696777344,297.1499938964844,293.1499938964844,0.1092150583863258,-12923.7109375,304.1583557128906,0.4001688957214355,0.0883393585681915,0.4663788378238678,281.2289733886719,291.1499938964844,257.4652404785156,256.4932861328125,279.1767272949219,293.2823791503906,281.2294616699219,1.0,0.6855732798576355,0.5485866069793701,0.5485866069793701,1.0,1.0,-2.760690927505493,1.087395429611206,1.6732953786849976,0.4664313793182373,0.0,0.0,1.0,413.9127502441406,410.0,17.764225006103516,-5729.451171875,3144.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,296.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281045973300933,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300098811043,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639000,293.3055114746094,297.1499938964844,293.1499938964844,0.3029968440532684,-5640.32958984375,304.181640625,0.5625540614128113,0.2103713601827621,0.2033365368843078,293.3710632324219,297.1499938964844,293.1499938964844,0.163970947265625,-3719.861083984375,304.1913452148437,0.467502236366272,0.1250870674848556,0.1340461671352386,293.2628479003906,297.1499938964844,293.1499938964844,1.0,-13119.6005859375,301.21026611328125,0.8558765649795532,0.7658811211585999,0.5432864427566528,292.6375732421875,297.1499938964844,293.1499938964844,1.0,-20351.068359375,298.9105224609375,0.9378483891487122,1.0,0.9523813128471376,293.2051696777344,297.1499938964844,293.1499938964844,0.1092150583863258,-12923.7109375,304.1583557128906,0.4001688957214355,0.0883393585681915,0.4663788378238678,281.2289733886719,291.1499938964844,257.4652404785156,256.4932861328125,279.1767272949219,293.2823791503906,281.2294616699219,1.0,0.6855732798576355,0.5485866069793701,0.5485866069793701,1.0,1.0,-2.760690927505493,1.087395429611206,1.6732953786849976,0.4664313793182373,0.0,0.0,1.0,413.9127502441406,410.0,17.764225006103516,-5729.451171875,3144.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,296.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1281045973300933,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001300098811043,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639060,293.30194091796875,297.1499938964844,293.1499938964844,0.297134131193161,-5557.9169921875,304.1808776855469,0.5590665340423584,0.2071624398231506,0.2004844397306442,293.3690185546875,297.1499938964844,293.1499938964844,0.1561426520347595,-3582.757568359375,304.1906433105469,0.4576060771942138,0.1199017539620399,0.1291819363832473,293.2712707519531,297.1499938964844,293.1499938964844,1.0,-13073.0869140625,301.2664794921875,0.8540267944335938,0.7613102793693542,0.5401870608329773,292.6437683105469,297.1499938964844,293.1499938964844,1.0,-20344.33203125,298.9169006347656,0.9375290274620056,1.0,0.9524139761924744,293.2037048339844,297.1499938964844,293.1499938964844,0.1076894178986549,-12782.9462890625,304.1581115722656,0.3981229960918426,0.087241493165493,0.4615624845027923,281.2417297363281,291.1499938964844,257.56085205078125,256.57342529296875,279.1768798828125,293.2825012207031,281.2422180175781,1.0,0.6836729049682617,0.5512837767601013,0.5512837767601013,1.0,1.0,-2.741943836212158,1.0828937292099,1.6590501070022583,0.4659930169582367,0.0,0.0,1.0,413.8970642089844,410.0,17.79253578186035,-5725.50634765625,3106.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,296.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280189156532287,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299229334108,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639120,293.30194091796875,297.1499938964844,293.1499938964844,0.297134131193161,-5557.9169921875,304.1808776855469,0.5590665340423584,0.2071624398231506,0.2004844397306442,293.3690185546875,297.1499938964844,293.1499938964844,0.1561426520347595,-3582.757568359375,304.1906433105469,0.4576060771942138,0.1199017539620399,0.1291819363832473,293.2712707519531,297.1499938964844,293.1499938964844,1.0,-13073.0869140625,301.2664794921875,0.8540267944335938,0.7613102793693542,0.5401870608329773,292.6437683105469,297.1499938964844,293.1499938964844,1.0,-20344.33203125,298.9169006347656,0.9375290274620056,1.0,0.9524139761924744,293.2037048339844,297.1499938964844,293.1499938964844,0.1076894178986549,-12782.9462890625,304.1581115722656,0.3981229960918426,0.087241493165493,0.4615624845027923,281.2417297363281,291.1499938964844,257.56085205078125,256.57342529296875,279.1768798828125,293.2825012207031,281.2422180175781,1.0,0.6836729049682617,0.5512837767601013,0.5512837767601013,1.0,1.0,-2.741943836212158,1.0828937292099,1.6590501070022583,0.4659930169582367,0.0,0.0,1.0,413.8970642089844,410.0,17.79253578186035,-5725.50634765625,3106.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,296.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1280189156532287,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001299229334108,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639180,293.29852294921875,297.1499938964844,293.1499938964844,0.2913756072521209,-5476.49560546875,304.1802062988281,0.5555820465087891,0.2040056437253952,0.19766566157341,293.3672180175781,297.1499938964844,293.1499938964844,0.1484008878469467,-3445.3818359375,304.19000244140625,0.4474906623363495,0.1147179827094078,0.1243026554584503,293.2793884277344,297.1499938964844,293.1499938964844,1.0,-13024.890625,301.32470703125,0.8521257638931274,0.7565882802009583,0.5369824767112732,292.6502380371094,297.1499938964844,293.1499938964844,1.0,-20337.494140625,298.92333984375,0.9372096657752992,1.0,0.9524466395378112,293.2023620605469,297.1499938964844,293.1499938964844,0.1061891540884971,-12643.990234375,304.1579284667969,0.3960286676883697,0.0861566513776779,0.4568088054656982,281.254638671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1771850585937,293.2828674316406,281.2551574707031,1.0,0.6817773580551147,0.5540158748626709,0.5540158748626709,1.0,1.0,-2.723168134689331,1.0783295631408691,1.644838571548462,0.4654932916164398,0.0,0.0,1.0,413.8856506347656,410.0,17.988300323486328,-5721.5048828125,3069.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,296.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279326826333999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298354181926,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639240,293.29852294921875,297.1499938964844,293.1499938964844,0.2913756072521209,-5476.49560546875,304.1802062988281,0.5555820465087891,0.2040056437253952,0.19766566157341,293.3672180175781,297.1499938964844,293.1499938964844,0.1484008878469467,-3445.3818359375,304.19000244140625,0.4474906623363495,0.1147179827094078,0.1243026554584503,293.2793884277344,297.1499938964844,293.1499938964844,1.0,-13024.890625,301.32470703125,0.8521257638931274,0.7565882802009583,0.5369824767112732,292.6502380371094,297.1499938964844,293.1499938964844,1.0,-20337.494140625,298.92333984375,0.9372096657752992,1.0,0.9524466395378112,293.2023620605469,297.1499938964844,293.1499938964844,0.1061891540884971,-12643.990234375,304.1579284667969,0.3960286676883697,0.0861566513776779,0.4568088054656982,281.254638671875,291.1499938964844,257.65533447265625,256.6523132324219,279.1771850585937,293.2828674316406,281.2551574707031,1.0,0.6817773580551147,0.5540158748626709,0.5540158748626709,1.0,1.0,-2.723168134689331,1.0783295631408691,1.644838571548462,0.4654932916164398,0.0,0.0,1.0,413.8856506347656,410.0,17.988300323486328,-5721.5048828125,3069.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,296.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1279326826333999,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001298354181926,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639300,293.2968139648437,297.1499938964844,293.1499938964844,0.2885641157627105,-5436.59033203125,304.1798095703125,0.5538633465766907,0.2024634331464767,0.1962847709655761,293.3663024902344,297.1499938964844,293.1499938964844,0.1445953696966171,-3377.1845703125,304.18963623046875,0.4425515830516815,0.1121498271822929,0.1218789964914321,293.2833251953125,297.1499938964844,293.1499938964844,1.0,-13000.1611328125,301.35455322265625,0.8511587381362915,0.7541711330413818,0.5353409051895142,292.6535339355469,297.1499938964844,293.1499938964844,1.0,-20334.04296875,298.9266052246094,0.9370532631874084,1.0,0.952462673187256,293.20172119140625,297.1499938964844,293.1499938964844,0.1054476648569107,-12575.1181640625,304.1578369140625,0.3949578106403351,0.0856192708015441,0.4544526040554046,281.2611694335937,291.1499938964844,257.7021484375,256.6913146972656,279.17730712890625,293.2831115722656,281.2616882324219,1.0,0.6808332204818726,0.5553926229476929,0.5553926229476929,1.0,1.0,-2.713810920715332,1.07603919506073,1.637771725654602,0.4652265310287475,0.0,0.0,1.0,413.8762817382813,410.0,18.0799617767334,-5719.49853515625,3051.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,296.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278892457485199,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297913258895,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639360,293.2950744628906,297.1499938964844,293.1499938964844,0.2858052551746368,-5397.33642578125,304.1794128417969,0.5521666407585144,0.2009478509426117,0.1949269473552703,293.3653259277344,297.1499938964844,293.1499938964844,0.1408457905054092,-3309.54296875,304.18927001953125,0.4377288222312927,0.109603963792324,0.1194742321968078,293.2872009277344,297.1499938964844,293.1499938964844,1.0,-12975.0234375,301.3849182128906,0.8501815795898438,0.7517173886299133,0.5336737036705017,292.6568603515625,297.1499938964844,293.1499938964844,1.0,-20330.580078125,298.92987060546875,0.9368997812271118,1.0,0.9524784684181212,293.2011108398437,297.1499938964844,293.1499938964844,0.1047123074531555,-12506.689453125,304.1577453613281,0.3938685059547424,0.0850856080651283,0.4521113336086273,281.2677001953125,291.1499938964844,257.7486877441406,256.7299499511719,279.1774597167969,293.2833557128906,281.2682189941406,1.0,0.6798927187919617,0.556775689125061,0.556775689125061,1.0,1.0,-2.704491138458252,1.0737494230270386,1.630741834640503,0.4649510085582733,0.0,0.0,1.0,413.863525390625,410.0,18.15250396728516,-5717.4921875,3032.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,296.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1278455555438995,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001297470007557,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
