time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639420,293.29150390625,297.1499938964844,293.1499938964844,0.2804432511329651,-5320.765625,304.1785583496094,0.5488407611846924,0.1979939341545105,0.1922796368598938,293.3631591796875,297.1499938964844,293.1499938964844,0.1335251033306121,-3176.148681640625,304.1883850097656,0.4284951388835907,0.1045846864581108,0.1147292554378509,293.29473876953125,297.1499938964844,293.1499938964844,1.0,-12923.5673828125,301.4470520019531,0.8481982946395874,0.7467060089111328,0.530266523361206,292.6635437011719,297.1499938964844,293.1499938964844,1.0,-20323.626953125,298.9364624023437,0.9366010427474976,1.0,0.952509343624115,293.1999206542969,297.1499938964844,293.1499938964844,0.1032607555389404,-12371.25,304.1575927734375,0.3916246294975281,0.0840300023555755,0.4474764168262481,281.2807922363281,291.1499938964844,257.8407592773437,256.8063049316406,279.1777038574219,293.2838439941406,281.2813415527344,1.0,0.6780247092247009,0.5595585107803345,0.5595585107803345,1.0,1.0,-2.6859805583953857,1.069176197052002,1.6168042421340942,0.4643754959106445,0.0,0.0,1.0,413.8293762207031,398.0,18.254169464111328,-5713.48193359375,2996.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,296.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277574449777603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296575792366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639480,293.29150390625,297.1499938964844,293.1499938964844,0.2804432511329651,-5320.765625,304.1785583496094,0.5488407611846924,0.1979939341545105,0.1922796368598938,293.3631591796875,297.1499938964844,293.1499938964844,0.1335251033306121,-3176.148681640625,304.1883850097656,0.4284951388835907,0.1045846864581108,0.1147292554378509,293.29473876953125,297.1499938964844,293.1499938964844,1.0,-12923.5673828125,301.4470520019531,0.8481982946395874,0.7467060089111328,0.530266523361206,292.6635437011719,297.1499938964844,293.1499938964844,1.0,-20323.626953125,298.9364624023437,0.9366010427474976,1.0,0.952509343624115,293.1999206542969,297.1499938964844,293.1499938964844,0.1032607555389404,-12371.25,304.1575927734375,0.3916246294975281,0.0840300023555755,0.4474764168262481,281.2807922363281,291.1499938964844,257.8407592773437,256.8063049316406,279.1777038574219,293.2838439941406,281.2813415527344,1.0,0.6780247092247009,0.5595585107803345,0.5595585107803345,1.0,1.0,-2.6859805583953857,1.069176197052002,1.6168042421340942,0.4643754959106445,0.0,0.0,1.0,413.8293762207031,398.0,18.254169464111328,-5713.48193359375,2996.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,296.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1277574449777603,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001296575792366,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639540,293.2876281738281,297.1499938964844,293.1499938964844,0.2749515473842621,-5241.71484375,304.1781921386719,0.5471339225769043,0.1951970010995865,0.1895433217287063,293.36053466796875,297.1499938964844,293.1499938964844,0.1261675208806991,-3040.09521484375,304.1878356933594,0.4210260212421417,0.0997161120176315,0.1098852604627609,293.3020324707031,297.1499938964844,293.1499938964844,1.0,-12867.98046875,301.5141296386719,0.8481726050376892,0.7415617108345032,0.5266031622886658,292.6702880859375,297.1499938964844,293.1499938964844,1.0,-20313.794921875,298.9455871582031,0.9389961361885072,1.0,0.9523192644119264,293.1985778808594,297.1499938964844,293.1499938964844,0.101562775671482,-12211.9150390625,304.15789794921875,0.3904721736907959,0.0830344706773758,0.4419808387756347,281.2948608398437,291.1499938964844,257.9315185546875,256.88134765625,279.1782531738281,293.2842102050781,281.29547119140625,1.0,0.6728962063789368,0.5624134540557861,0.5624134540557861,1.0,1.0,-2.6656389236450195,1.063779354095459,1.60185968875885,0.4634118378162384,0.0,0.0,1.0,408.1266784667969,386.0,19.44754981994629,-5708.9853515625,2931.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719665527344,296.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276679039001464,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295666879741,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639600,293.2876281738281,297.1499938964844,293.1499938964844,0.2749515473842621,-5241.71484375,304.1781921386719,0.5471339225769043,0.1951970010995865,0.1895433217287063,293.36053466796875,297.1499938964844,293.1499938964844,0.1261675208806991,-3040.09521484375,304.1878356933594,0.4210260212421417,0.0997161120176315,0.1098852604627609,293.3020324707031,297.1499938964844,293.1499938964844,1.0,-12867.98046875,301.5141296386719,0.8481726050376892,0.7415617108345032,0.5266031622886658,292.6702880859375,297.1499938964844,293.1499938964844,1.0,-20313.794921875,298.9455871582031,0.9389961361885072,1.0,0.9523192644119264,293.1985778808594,297.1499938964844,293.1499938964844,0.101562775671482,-12211.9150390625,304.15789794921875,0.3904721736907959,0.0830344706773758,0.4419808387756347,281.2948608398437,291.1499938964844,257.9315185546875,256.88134765625,279.1782531738281,293.2842102050781,281.29547119140625,1.0,0.6728962063789368,0.5624134540557861,0.5624134540557861,1.0,1.0,-2.6656389236450195,1.063779354095459,1.60185968875885,0.4634118378162384,0.0,0.0,1.0,408.1266784667969,386.0,19.44754981994629,-5708.9853515625,2931.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719665527344,296.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1276679039001464,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001295666879741,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639660,293.2832946777344,297.1499938964844,293.1499938964844,0.2695876955986023,-5164.11962890625,304.177734375,0.5464684367179871,0.1925908923149109,0.1868636310100555,293.35723876953125,297.1499938964844,293.1499938964844,0.1190111711621284,-2905.845703125,304.1871643066406,0.4146738052368164,0.0950505137443542,0.105104848742485,293.3091125488281,297.1499938964844,293.1499938964844,1.0,-12809.19921875,301.5850830078125,0.8492529988288879,0.7362720966339111,0.5227493643760681,292.6771850585937,297.1499938964844,293.1499938964844,1.0,-20302.244140625,298.956298828125,0.942937195301056,1.0,0.9520065784454346,293.19696044921875,297.1499938964844,293.1499938964844,0.0998186767101287,-12047.68359375,304.1581726074219,0.3901349008083343,0.0821323469281196,0.4363178014755249,281.30975341796875,291.1499938964844,258.0208740234375,256.9550476074219,279.1787109375,293.28436279296875,281.31036376953125,1.0,0.6663265824317932,0.5653061866760254,0.5653061866760254,1.0,1.0,-2.6448628902435303,1.0581388473510742,1.5867239236831665,0.4622747004032135,0.0,0.0,1.0,399.30511474609375,374.0,20.41563415527344,-5704.3935546875,2851.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,296.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12757508456707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294724934268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639720,293.2832946777344,297.1499938964844,293.1499938964844,0.2695876955986023,-5164.11962890625,304.177734375,0.5464684367179871,0.1925908923149109,0.1868636310100555,293.35723876953125,297.1499938964844,293.1499938964844,0.1190111711621284,-2905.845703125,304.1871643066406,0.4146738052368164,0.0950505137443542,0.105104848742485,293.3091125488281,297.1499938964844,293.1499938964844,1.0,-12809.19921875,301.5850830078125,0.8492529988288879,0.7362720966339111,0.5227493643760681,292.6771850585937,297.1499938964844,293.1499938964844,1.0,-20302.244140625,298.956298828125,0.942937195301056,1.0,0.9520065784454346,293.19696044921875,297.1499938964844,293.1499938964844,0.0998186767101287,-12047.68359375,304.1581726074219,0.3901349008083343,0.0821323469281196,0.4363178014755249,281.30975341796875,291.1499938964844,258.0208740234375,256.9550476074219,279.1787109375,293.28436279296875,281.31036376953125,1.0,0.6663265824317932,0.5653061866760254,0.5653061866760254,1.0,1.0,-2.6448628902435303,1.0581388473510742,1.5867239236831665,0.4622747004032135,0.0,0.0,1.0,399.30511474609375,374.0,20.41563415527344,-5704.3935546875,2851.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,296.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.12757508456707,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001294724934268,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639780,293.2786865234375,297.1499938964844,293.1499938964844,0.2644241452217102,-5089.076171875,304.1770935058594,0.5464318990707397,0.1901440620422363,0.1842759996652603,293.3533020019531,297.1499938964844,293.1499938964844,0.1121636107563972,-2775.509765625,304.1861877441406,0.4089840352535248,0.0905989781022071,0.1004618033766746,293.31597900390625,297.1499938964844,293.1499938964844,1.0,-12748.083984375,301.6588439941406,0.8509279489517212,0.7308486104011536,0.5187563300132751,292.6842041015625,297.1499938964844,293.1499938964844,1.0,-20289.931640625,298.9676818847656,0.9476948976516724,1.0,0.9516335129737854,293.1951599121094,297.1499938964844,293.1499938964844,0.0981036052107811,-11885.6982421875,304.1582946777344,0.3903281688690185,0.0813076272606849,0.4307358860969543,281.3248291015625,291.1499938964844,258.1087646484375,257.02734375,279.1789855957031,293.2843017578125,281.3254699707031,1.0,0.658983051776886,0.568220853805542,0.568220853805542,1.0,1.0,-2.624220132827759,1.0524812936782837,1.571738839149475,0.4610874950885772,0.0,0.0,1.0,388.9683837890625,362.0,20.89999961853028,-5699.8232421875,2767.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,296.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274784505367279,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293744135182,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639840,293.2786865234375,297.1499938964844,293.1499938964844,0.2644241452217102,-5089.076171875,304.1770935058594,0.5464318990707397,0.1901440620422363,0.1842759996652603,293.3533020019531,297.1499938964844,293.1499938964844,0.1121636107563972,-2775.509765625,304.1861877441406,0.4089840352535248,0.0905989781022071,0.1004618033766746,293.31597900390625,297.1499938964844,293.1499938964844,1.0,-12748.083984375,301.6588439941406,0.8509279489517212,0.7308486104011536,0.5187563300132751,292.6842041015625,297.1499938964844,293.1499938964844,1.0,-20289.931640625,298.9676818847656,0.9476948976516724,1.0,0.9516335129737854,293.1951599121094,297.1499938964844,293.1499938964844,0.0981036052107811,-11885.6982421875,304.1582946777344,0.3903281688690185,0.0813076272606849,0.4307358860969543,281.3248291015625,291.1499938964844,258.1087646484375,257.02734375,279.1789855957031,293.2843017578125,281.3254699707031,1.0,0.658983051776886,0.568220853805542,0.568220853805542,1.0,1.0,-2.624220132827759,1.0524812936782837,1.571738839149475,0.4610874950885772,0.0,0.0,1.0,388.9683837890625,362.0,20.89999961853028,-5699.8232421875,2767.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,296.38287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1274784505367279,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293744135182,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639900,293.2763671875,297.1499938964844,293.1499938964844,0.2619227766990661,-5052.59619140625,304.1767272949219,0.5465866327285767,0.1889736354351043,0.1830191314220428,293.35107421875,297.1499938964844,293.1499938964844,0.1088793501257896,-2712.307373046875,304.1855773925781,0.4063077270984649,0.0884607583284378,0.0982095226645469,293.3193359375,297.1499938964844,293.1499938964844,1.0,-12716.7841796875,301.69659423828125,0.8519144058227539,0.7280884385108948,0.5167161226272583,292.6877136230469,297.1499938964844,293.1499938964844,1.0,-20283.62890625,298.9735107421875,0.9502654671669006,1.0,0.9514338970184326,293.1942443847656,297.1499938964844,293.1499938964844,0.0972636416554451,-11806.2275390625,304.1583251953125,0.3905717730522156,0.08091951161623,0.4279984831809997,281.3323974609375,291.1499938964844,258.1521301269531,257.0629577636719,279.1790771484375,293.2842102050781,281.3330383300781,1.0,0.6551392078399658,0.5696828961372375,0.5696828961372375,1.0,1.0,-2.614022731781006,1.0496748685836792,1.5643478631973269,0.4604884088039398,0.0,0.0,1.0,383.4752197265625,362.0,21.000463485717773,-5697.5576171875,2723.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,296.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.127428725361824,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001293239474762,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
639960,293.2740173339844,297.1499938964844,293.1499938964844,0.2594746947288513,-5016.8095703125,304.1763000488281,0.546833336353302,0.1878349930047989,0.1817866265773773,293.3487548828125,297.1499938964844,293.1499938964844,0.1056831926107406,-2650.345458984375,304.1849365234375,0.4036881327629089,0.086368516087532,0.0960006937384605,293.3226013183594,297.1499938964844,293.1499938964844,1.0,-12685.0380859375,301.7348937988281,0.852973997592926,0.725297212600708,0.5146501660346985,292.6912536621094,297.1499938964844,293.1499938964844,1.0,-20277.27734375,298.9794006347656,0.95292067527771,1.0,0.9512288570404052,293.1932983398437,297.1499938964844,293.1499938964844,0.0964363515377044,-11727.88671875,304.1582946777344,0.3908915221691131,0.0805449783802032,0.4253005385398865,281.3399658203125,291.1499938964844,258.19512939453125,257.0982360839844,279.1791687011719,293.2840881347656,281.3406066894531,1.0,0.651220977306366,0.5711476802825928,0.5711476802825928,1.0,1.0,-2.603916645050049,1.0468868017196655,1.5570298433303833,0.4598881006240845,0.0,0.0,1.0,377.8513793945313,350.0,21.044086456298828,-5695.30224609375,2680.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,296.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1273781508207321,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001292726374231,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640020,293.2693176269531,297.1499938964844,293.1499938964844,0.2547331750392914,-4947.2509765625,304.1754455566406,0.5475618243217468,0.1856449991464615,0.1793922781944275,293.3440246582031,297.1499938964844,293.1499938964844,0.099515788257122,-2529.46435546875,304.1835632324219,0.3984269797801971,0.0822991356253624,0.0916885882616043,293.3290100097656,297.1499938964844,293.1499938964844,1.0,-12620.291015625,301.81298828125,0.8552694320678711,0.7196248769760132,0.5104479789733887,292.6983947753906,297.1499938964844,293.1499938964844,1.0,-20264.482421875,298.9912109375,0.9584030508995056,1.0,0.950808584690094,293.19140625,297.1499938964844,293.1499938964844,0.094818614423275,-11574.546875,304.1582336425781,0.391715794801712,0.0798305198550224,0.4200208783149719,281.3550720214844,291.1499938964844,258.27984619140625,257.1676940917969,279.1792907714844,293.2838134765625,281.355712890625,1.0,0.6432273387908936,0.5740852952003479,0.5740852952003479,1.0,1.0,-2.5839598178863525,1.0413583517074585,1.5426013469696045,0.4586804211139679,0.0,0.0,1.0,366.36041259765625,338.0,21.050079345703125,-5690.80908203125,2594.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,296.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272748857736587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291678345296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640080,293.2693176269531,297.1499938964844,293.1499938964844,0.2547331750392914,-4947.2509765625,304.1754455566406,0.5475618243217468,0.1856449991464615,0.1793922781944275,293.3440246582031,297.1499938964844,293.1499938964844,0.099515788257122,-2529.46435546875,304.1835632324219,0.3984269797801971,0.0822991356253624,0.0916885882616043,293.3290100097656,297.1499938964844,293.1499938964844,1.0,-12620.291015625,301.81298828125,0.8552694320678711,0.7196248769760132,0.5104479789733887,292.6983947753906,297.1499938964844,293.1499938964844,1.0,-20264.482421875,298.9912109375,0.9584030508995056,1.0,0.950808584690094,293.19140625,297.1499938964844,293.1499938964844,0.094818614423275,-11574.546875,304.1582336425781,0.391715794801712,0.0798305198550224,0.4200208783149719,281.3550720214844,291.1499938964844,258.27984619140625,257.1676940917969,279.1792907714844,293.2838134765625,281.355712890625,1.0,0.6432273387908936,0.5740852952003479,0.5740852952003479,1.0,1.0,-2.5839598178863525,1.0413583517074585,1.5426013469696045,0.4586804211139679,0.0,0.0,1.0,366.36041259765625,338.0,21.050079345703125,-5690.80908203125,2594.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,296.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1272748857736587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001291678345296,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640140,293.2646789550781,297.1499938964844,293.1499938964844,0.2501936852931976,-4880.33740234375,304.1745300292969,0.5485721826553345,0.1835644841194152,0.177090585231781,293.3392639160156,297.1499938964844,293.1499938964844,0.093586690723896,-2411.972412109375,304.1822814941406,0.3928105533123016,0.0783497244119644,0.0874927192926406,293.335205078125,297.1499938964844,293.1499938964844,1.0,-12553.9072265625,301.8930358886719,0.8577637672424316,0.7138330936431885,0.5061565041542053,292.7055358886719,297.1499938964844,293.1499938964844,1.0,-20251.626953125,299.00311279296875,0.9640288352966307,1.0,0.9503801465034484,293.1895751953125,297.1499938964844,293.1499938964844,0.0932473912835121,-11425.5126953125,304.1581115722656,0.3927442133426666,0.0791557803750038,0.4148906767368316,281.3701171875,291.1499938964844,258.3628845214844,257.2356872558594,279.1794128417969,293.2835998535156,281.3707580566406,1.0,0.6350827217102051,0.5770338177680969,0.5770338177680969,1.0,1.0,-2.564316749572754,1.0358833074569702,1.5284335613250732,0.4574601650238037,0.0,0.0,1.0,354.6825866699219,326.0,21.01656723022461,-5686.32373046875,2508.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,296.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271692961454391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290606742259,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640200,293.2646789550781,297.1499938964844,293.1499938964844,0.2501936852931976,-4880.33740234375,304.1745300292969,0.5485721826553345,0.1835644841194152,0.177090585231781,293.3392639160156,297.1499938964844,293.1499938964844,0.093586690723896,-2411.972412109375,304.1822814941406,0.3928105533123016,0.0783497244119644,0.0874927192926406,293.335205078125,297.1499938964844,293.1499938964844,1.0,-12553.9072265625,301.8930358886719,0.8577637672424316,0.7138330936431885,0.5061565041542053,292.7055358886719,297.1499938964844,293.1499938964844,1.0,-20251.626953125,299.00311279296875,0.9640288352966307,1.0,0.9503801465034484,293.1895751953125,297.1499938964844,293.1499938964844,0.0932473912835121,-11425.5126953125,304.1581115722656,0.3927442133426666,0.0791557803750038,0.4148906767368316,281.3701171875,291.1499938964844,258.3628845214844,257.2356872558594,279.1794128417969,293.2835998535156,281.3707580566406,1.0,0.6350827217102051,0.5770338177680969,0.5770338177680969,1.0,1.0,-2.564316749572754,1.0358833074569702,1.5284335613250732,0.4574601650238037,0.0,0.0,1.0,354.6825866699219,326.0,21.01656723022461,-5686.32373046875,2508.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,296.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1271692961454391,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001290606742259,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640260,293.2601318359375,297.1499938964844,293.1499938964844,0.2458468079566955,-4815.95458984375,304.1736145019531,0.5498427152633667,0.1815852373838424,0.1748775094747543,293.33465576171875,297.1499938964844,293.1499938964844,0.0877944901585578,-2297.086669921875,304.1811828613281,0.3864054679870605,0.0744932144880294,0.0833845436573028,293.3411865234375,297.1499938964844,293.1499938964844,1.0,-12485.9091796875,301.9750061035156,0.8604351282119751,0.7079233527183533,0.5017799735069275,292.7127380371094,297.1499938964844,293.1499938964844,1.0,-20238.740234375,299.0150146484375,0.9697232842445374,1.0,0.9499475359916688,293.1877746582031,297.1499938964844,293.1499938964844,0.0917180031538009,-11280.4375,304.157958984375,0.3939415514469147,0.0785143598914146,0.4098975360393524,281.3851318359375,291.1499938964844,258.4441223144531,257.3022155761719,279.1795349121094,293.2834777832031,281.38580322265625,1.0,0.6268260478973389,0.5799935460090637,0.5799935460090637,1.0,1.0,-2.5449435710906982,1.030443549156189,1.5145001411437988,0.4562201797962188,0.0,0.0,1.0,342.9185791015625,314.0,20.989723205566406,-5681.8291015625,2424.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,296.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270620822906494,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289518550038,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640320,293.2601318359375,297.1499938964844,293.1499938964844,0.2458468079566955,-4815.95458984375,304.1736145019531,0.5498427152633667,0.1815852373838424,0.1748775094747543,293.33465576171875,297.1499938964844,293.1499938964844,0.0877944901585578,-2297.086669921875,304.1811828613281,0.3864054679870605,0.0744932144880294,0.0833845436573028,293.3411865234375,297.1499938964844,293.1499938964844,1.0,-12485.9091796875,301.9750061035156,0.8604351282119751,0.7079233527183533,0.5017799735069275,292.7127380371094,297.1499938964844,293.1499938964844,1.0,-20238.740234375,299.0150146484375,0.9697232842445374,1.0,0.9499475359916688,293.1877746582031,297.1499938964844,293.1499938964844,0.0917180031538009,-11280.4375,304.157958984375,0.3939415514469147,0.0785143598914146,0.4098975360393524,281.3851318359375,291.1499938964844,258.4441223144531,257.3022155761719,279.1795349121094,293.2834777832031,281.38580322265625,1.0,0.6268260478973389,0.5799935460090637,0.5799935460090637,1.0,1.0,-2.5449435710906982,1.030443549156189,1.5145001411437988,0.4562201797962188,0.0,0.0,1.0,342.9185791015625,314.0,20.989723205566406,-5681.8291015625,2424.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,296.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1270620822906494,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001289518550038,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640380,293.25567626953125,297.1499938964844,293.1499938964844,0.2416833192110061,-4753.994140625,304.1726989746094,0.5513694286346436,0.1797012984752655,0.1727491617202758,293.3301696777344,297.1499938964844,293.1499938964844,0.0820772424340248,-2184.666259765625,304.1803283691406,0.3796458840370178,0.0707267597317695,0.0793591886758804,293.3470153808594,297.1499938964844,293.1499938964844,1.0,-12416.2978515625,302.0588684082031,0.8632819652557373,0.7018970847129822,0.4973204731941223,292.719970703125,297.1499938964844,293.1499938964844,1.0,-20225.83984375,299.0269470214844,0.9754371047019958,1.0,0.949512779712677,293.18609619140625,297.1499938964844,293.1499938964844,0.0902259573340416,-11138.982421875,304.15777587890625,0.3952899873256683,0.0779019743204116,0.4050292372703552,281.4001770019531,291.1499938964844,258.5235595703125,257.3672180175781,279.1796264648437,293.283447265625,281.4008178710937,1.0,0.6184742450714111,0.5829629302024841,0.5829629302024841,1.0,1.0,-2.525820016860962,1.0250301361083984,1.5007898807525637,0.454956591129303,0.0,0.0,1.0,331.115966796875,302.0,20.9703426361084,-5677.31884765625,2341.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,296.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269538700580597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288420316996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640440,293.25567626953125,297.1499938964844,293.1499938964844,0.2416833192110061,-4753.994140625,304.1726989746094,0.5513694286346436,0.1797012984752655,0.1727491617202758,293.3301696777344,297.1499938964844,293.1499938964844,0.0820772424340248,-2184.666259765625,304.1803283691406,0.3796458840370178,0.0707267597317695,0.0793591886758804,293.3470153808594,297.1499938964844,293.1499938964844,1.0,-12416.2978515625,302.0588684082031,0.8632819652557373,0.7018970847129822,0.4973204731941223,292.719970703125,297.1499938964844,293.1499938964844,1.0,-20225.83984375,299.0269470214844,0.9754371047019958,1.0,0.949512779712677,293.18609619140625,297.1499938964844,293.1499938964844,0.0902259573340416,-11138.982421875,304.15777587890625,0.3952899873256683,0.0779019743204116,0.4050292372703552,281.4001770019531,291.1499938964844,258.5235595703125,257.3672180175781,279.1796264648437,293.283447265625,281.4008178710937,1.0,0.6184742450714111,0.5829629302024841,0.5829629302024841,1.0,1.0,-2.525820016860962,1.0250301361083984,1.5007898807525637,0.454956591129303,0.0,0.0,1.0,331.115966796875,302.0,20.9703426361084,-5677.31884765625,2341.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,296.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1269538700580597,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001288420316996,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640500,293.25347900390625,297.1499938964844,293.1499938964844,0.2396682500839233,-4723.89892578125,304.1722412109375,0.552230954170227,0.1787939965724945,0.171715959906578,293.32794189453125,297.1499938964844,293.1499938964844,0.0792348086833953,-2129.4228515625,304.17999267578125,0.3762099146842956,0.0688793063163757,0.0773792192339897,293.349853515625,297.1499938964844,293.1499938964844,1.0,-12380.880859375,302.1015319824219,0.8647740483283997,0.6988404393196106,0.4950599670410156,292.7236328125,297.1499938964844,293.1499938964844,1.0,-20219.38671875,299.03289794921875,0.9782897233963012,1.0,0.9492948651313782,293.1852722167969,297.1499938964844,293.1499938964844,0.0894928723573684,-11069.53515625,304.15771484375,0.396018773317337,0.0776058658957481,0.402639091014862,281.4076843261719,291.1499938964844,258.56256103515625,257.3991394042969,279.1796875,293.2834777832031,281.4083251953125,1.0,0.614264726638794,0.5844504833221436,0.5844504833221436,1.0,1.0,-2.516350030899048,1.0223321914672852,1.4940178394317627,0.454315572977066,0.0,0.0,1.0,325.20721435546875,302.0,20.960594177246094,-5675.05810546875,2300.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,296.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268995702266693,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287869381485,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640560,293.2513427734375,297.1499938964844,293.1499938964844,0.2376957088708877,-4694.37060546875,304.1717834472656,0.5531587600708008,0.177908718585968,0.1707025319337844,293.3257751464844,297.1499938964844,293.1499938964844,0.0763982236385345,-2074.851806640625,304.1796875,0.3727422058582306,0.0670570358633995,0.0754221454262733,293.3526611328125,297.1499938964844,293.1499938964844,1.0,-12345.0615234375,302.1446838378906,0.8663139939308167,0.6957556009292603,0.4927795529365539,292.7272644042969,297.1499938964844,293.1499938964844,1.0,-20212.935546875,299.03887939453125,0.9811334609985352,1.0,0.9490767121315002,293.1844787597656,297.1499938964844,293.1499938964844,0.088767796754837,-11000.8935546875,304.1576232910156,0.3967832326889038,0.0773159861564636,0.4002765715122223,281.4151611328125,291.1499938964844,258.6010437011719,257.4306640625,279.1797180175781,293.2834777832031,281.41583251953125,1.0,0.6100335121154785,0.585939347743988,0.585939347743988,1.0,1.0,-2.5069403648376465,1.0196393728256226,1.487300992012024,0.4536680281162262,0.0,0.0,1.0,319.2967224121094,290.0,20.949005126953125,-5672.79345703125,2259.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,296.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1268452405929565,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001287317863898,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640620,293.2471008300781,297.1499938964844,293.1499938964844,0.2338717728853225,-4636.9306640625,304.1708984375,0.5552167296409607,0.1762008816003799,0.1687321215867996,293.3213806152344,297.1499938964844,293.1499938964844,0.0707340687513351,-1967.8648681640625,304.1792297363281,0.3657388985157013,0.0634946823120117,0.0715818703174591,293.358154296875,297.1499938964844,293.1499938964844,1.0,-12272.2451171875,302.2323913574219,0.8695470690727234,0.6895055770874023,0.4881619215011596,292.734619140625,297.1499938964844,293.1499938964844,1.0,-20200.0390625,299.05078125,0.986778199672699,1.0,0.9486399292945862,293.1829528808594,297.1499938964844,293.1499938964844,0.0873398035764694,-10865.8828125,304.157470703125,0.3984193503856659,0.0767535865306854,0.3956291377544403,281.43017578125,291.1499938964844,258.67657470703125,257.4925842285156,279.1797790527344,293.2835693359375,281.43084716796875,1.0,0.6015070080757141,0.5889192223548889,0.5889192223548889,1.0,1.0,-2.48830246925354,1.014268398284912,1.474034070968628,0.4523528516292572,0.0,0.0,1.0,307.476318359375,278.0,20.91999053955078,-5668.25537109375,2179.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,296.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267366707324981,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286215992877,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640680,293.2471008300781,297.1499938964844,293.1499938964844,0.2338717728853225,-4636.9306640625,304.1708984375,0.5552167296409607,0.1762008816003799,0.1687321215867996,293.3213806152344,297.1499938964844,293.1499938964844,0.0707340687513351,-1967.8648681640625,304.1792297363281,0.3657388985157013,0.0634946823120117,0.0715818703174591,293.358154296875,297.1499938964844,293.1499938964844,1.0,-12272.2451171875,302.2323913574219,0.8695470690727234,0.6895055770874023,0.4881619215011596,292.734619140625,297.1499938964844,293.1499938964844,1.0,-20200.0390625,299.05078125,0.986778199672699,1.0,0.9486399292945862,293.1829528808594,297.1499938964844,293.1499938964844,0.0873398035764694,-10865.8828125,304.157470703125,0.3984193503856659,0.0767535865306854,0.3956291377544403,281.43017578125,291.1499938964844,258.67657470703125,257.4925842285156,279.1797790527344,293.2835693359375,281.43084716796875,1.0,0.6015070080757141,0.5889192223548889,0.5889192223548889,1.0,1.0,-2.48830246925354,1.014268398284912,1.474034070968628,0.4523528516292572,0.0,0.0,1.0,307.476318359375,278.0,20.91999053955078,-5668.25537109375,2179.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,296.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1267366707324981,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001286215992877,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640740,293.24298095703125,297.1499938964844,293.1499938964844,0.2302068918943405,-4581.63037109375,304.1700439453125,0.5575622916221619,0.1745760887861251,0.1668363064527511,293.3168640136719,297.1499938964844,293.1499938964844,0.0650966838002204,-1864.387939453125,304.17889404296875,0.3587489426136017,0.0600719004869461,0.0678637251257896,293.36346435546875,297.1499938964844,293.1499938964844,1.0,-12197.84375,302.32196044921875,0.8730052709579468,0.6831490993499756,0.4834690690040588,292.74200439453125,297.1499938964844,293.1499938964844,1.0,-20187.1640625,299.06268310546875,0.992344856262207,1.0,0.9482024312019348,293.1814880371094,297.1499938964844,293.1499938964844,0.0859400704503059,-10733.8271484375,304.1573181152344,0.4002085328102112,0.0762139111757278,0.3910821676254272,281.4450988769531,291.1499938964844,258.75,257.55291748046875,279.1797790527344,293.2836303710937,281.4457702636719,1.0,0.5928929448127747,0.5918969511985779,0.5918969511985779,1.0,1.0,-2.469930648803711,1.0089246034622192,1.4610060453414917,0.4510142207145691,0.0,0.0,1.0,295.6553649902344,266.0,20.862518310546875,-5663.7158203125,2100.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,296.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266285628080368,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285118923988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640800,293.24298095703125,297.1499938964844,293.1499938964844,0.2302068918943405,-4581.63037109375,304.1700439453125,0.5575622916221619,0.1745760887861251,0.1668363064527511,293.3168640136719,297.1499938964844,293.1499938964844,0.0650966838002204,-1864.387939453125,304.17889404296875,0.3587489426136017,0.0600719004869461,0.0678637251257896,293.36346435546875,297.1499938964844,293.1499938964844,1.0,-12197.84375,302.32196044921875,0.8730052709579468,0.6831490993499756,0.4834690690040588,292.74200439453125,297.1499938964844,293.1499938964844,1.0,-20187.1640625,299.06268310546875,0.992344856262207,1.0,0.9482024312019348,293.1814880371094,297.1499938964844,293.1499938964844,0.0859400704503059,-10733.8271484375,304.1573181152344,0.4002085328102112,0.0762139111757278,0.3910821676254272,281.4450988769531,291.1499938964844,258.75,257.55291748046875,279.1797790527344,293.2836303710937,281.4457702636719,1.0,0.5928929448127747,0.5918969511985779,0.5918969511985779,1.0,1.0,-2.469930648803711,1.0089246034622192,1.4610060453414917,0.4510142207145691,0.0,0.0,1.0,295.6553649902344,266.0,20.862518310546875,-5663.7158203125,2100.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,296.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1266285628080368,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001285118923988,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640860,293.239013671875,297.1499938964844,293.1499938964844,0.2266929149627685,-4528.373046875,304.1692199707031,0.5602089762687683,0.1730305105447769,0.1650117039680481,293.3119201660156,297.1499938964844,293.1499938964844,0.0595550090074539,-1765.8353271484375,304.1784973144531,0.3519868552684784,0.0568478778004646,0.064319908618927,293.36865234375,297.1499938964844,293.1499938964844,1.0,-12121.89453125,302.4133605957031,0.8767119646072388,0.6766927242279053,0.4787054657936096,292.7494506835937,297.1499938964844,293.1499938964844,1.0,-20174.310546875,299.0751953125,0.9978017210960388,1.0,0.94776451587677,293.1801147460937,297.1499938964844,293.1499938964844,0.0845671370625495,-10604.6318359375,304.1571655273437,0.4021633863449096,0.0756961405277252,0.3866324126720428,281.4599914550781,291.1499938964844,258.8217163085937,257.6117553710937,279.1797790527344,293.2835693359375,281.460693359375,1.0,0.5841894149780273,0.5948750972747803,0.5948750972747803,1.0,1.0,-2.4518017768859863,1.0036020278930664,1.44819974899292,0.4496495723724365,0.0,0.0,1.0,283.8427734375,254.0,20.81984138488769,-5659.16357421875,2023.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,296.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265212297439575,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284029713133,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640920,293.239013671875,297.1499938964844,293.1499938964844,0.2266929149627685,-4528.373046875,304.1692199707031,0.5602089762687683,0.1730305105447769,0.1650117039680481,293.3119201660156,297.1499938964844,293.1499938964844,0.0595550090074539,-1765.8353271484375,304.1784973144531,0.3519868552684784,0.0568478778004646,0.064319908618927,293.36865234375,297.1499938964844,293.1499938964844,1.0,-12121.89453125,302.4133605957031,0.8767119646072388,0.6766927242279053,0.4787054657936096,292.7494506835937,297.1499938964844,293.1499938964844,1.0,-20174.310546875,299.0751953125,0.9978017210960388,1.0,0.94776451587677,293.1801147460937,297.1499938964844,293.1499938964844,0.0845671370625495,-10604.6318359375,304.1571655273437,0.4021633863449096,0.0756961405277252,0.3866324126720428,281.4599914550781,291.1499938964844,258.8217163085937,257.6117553710937,279.1797790527344,293.2835693359375,281.460693359375,1.0,0.5841894149780273,0.5948750972747803,0.5948750972747803,1.0,1.0,-2.4518017768859863,1.0036020278930664,1.44819974899292,0.4496495723724365,0.0,0.0,1.0,283.8427734375,254.0,20.81984138488769,-5659.16357421875,2023.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,296.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1265212297439575,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001284029713133,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
640980,293.2349548339844,297.1499938964844,293.1499938964844,0.2233918905258178,-4478.11279296875,304.1683044433594,0.5625290870666504,0.1715941280126571,0.1633333265781402,293.30712890625,297.1499938964844,293.1499938964844,0.0541286170482635,-1672.26806640625,304.17803955078125,0.3448846042156219,0.0537199676036834,0.0609675906598567,293.3735046386719,297.1499938964844,293.1499938964844,1.0,-12043.5224609375,302.5077819824219,0.8797568678855896,0.6701679825782776,0.4739336371421814,292.7582702636719,297.1499938964844,293.1499938964844,1.0,-20054.068359375,299.1806640625,0.9990000128746032,1.0,0.9374690055847168,293.1786499023437,297.1499938964844,293.1499938964844,0.0833071246743202,-10486.1396484375,304.1568603515625,0.4039090275764465,0.0752316489815712,0.3826610445976257,281.4799194335937,291.1499938964844,258.8921203613281,257.669189453125,279.18316650390625,293.28619384765625,281.481201171875,1.0,0.5748934745788574,0.5983123779296875,0.5983123779296875,1.0,1.0,-2.422995090484619,0.9937122464179992,1.429282784461975,0.4462926089763641,0.0,0.0,1.0,273.22882080078125,242.0,28.31397247314453,-5651.26708984375,1936.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,296.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126412957906723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282930898014,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641040,293.2349548339844,297.1499938964844,293.1499938964844,0.2233918905258178,-4478.11279296875,304.1683044433594,0.5625290870666504,0.1715941280126571,0.1633333265781402,293.30712890625,297.1499938964844,293.1499938964844,0.0541286170482635,-1672.26806640625,304.17803955078125,0.3448846042156219,0.0537199676036834,0.0609675906598567,293.3735046386719,297.1499938964844,293.1499938964844,1.0,-12043.5224609375,302.5077819824219,0.8797568678855896,0.6701679825782776,0.4739336371421814,292.7582702636719,297.1499938964844,293.1499938964844,1.0,-20054.068359375,299.1806640625,0.9990000128746032,1.0,0.9374690055847168,293.1786499023437,297.1499938964844,293.1499938964844,0.0833071246743202,-10486.1396484375,304.1568603515625,0.4039090275764465,0.0752316489815712,0.3826610445976257,281.4799194335937,291.1499938964844,258.8921203613281,257.669189453125,279.18316650390625,293.28619384765625,281.481201171875,1.0,0.5748934745788574,0.5983123779296875,0.5983123779296875,1.0,1.0,-2.422995090484619,0.9937122464179992,1.429282784461975,0.4462926089763641,0.0,0.0,1.0,273.22882080078125,242.0,28.31397247314453,-5651.26708984375,1936.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,296.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126412957906723,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282930898014,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641100,293.2330322265625,297.1499938964844,293.1499938964844,0.2217714488506317,-4453.2900390625,304.1679382324219,0.5636393427848816,0.1708965003490448,0.1625383496284485,293.3050842285156,297.1499938964844,293.1499938964844,0.0513580217957496,-1625.4658203125,304.177978515625,0.3410901427268982,0.0521293841302394,0.0593005828559398,293.3760070800781,297.1499938964844,293.1499938964844,1.0,-12002.2890625,302.5575866699219,0.8811289072036743,0.666844367980957,0.4715301394462585,292.76470947265625,297.1499938964844,293.1499938964844,1.0,-19949.416015625,299.2742919921875,0.9990000128746032,1.0,0.9284547567367554,293.1780090332031,297.1499938964844,293.1499938964844,0.0826888158917427,-10427.794921875,304.15673828125,0.4047439396381378,0.0749912559986114,0.3807861804962158,281.4947814941406,291.1499938964844,258.92681884765625,257.6974182128906,279.1854553222656,293.28875732421875,281.4962158203125,1.0,0.5698693990707397,0.6002590656280518,0.6002590656280518,1.0,1.0,-2.404059410095215,0.9868894815444946,1.4171699285507202,0.4436416327953338,0.0,0.0,1.0,268.13250732421875,242.0,34.668968200683594,-5646.0927734375,1887.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,296.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1263534724712371,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001282327139051,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641160,293.231201171875,297.1499938964844,293.1499938964844,0.2201423645019531,-4428.24755859375,304.1676330566406,0.5648486614227295,0.1702042669057846,0.1617424488067627,293.3033752441406,297.1499938964844,293.1499938964844,0.0484898164868354,-1577.6470947265625,304.1781005859375,0.337138831615448,0.0505031459033489,0.0575969032943248,293.378662109375,297.1499938964844,293.1499938964844,1.0,-11959.8818359375,302.6088562011719,0.8826062679290771,0.663463294506073,0.4690837860107422,292.7723083496094,297.1499938964844,293.1499938964844,1.0,-19839.646484375,299.37237548828125,0.9990000128746032,1.0,0.9191100001335144,293.17755126953125,297.1499938964844,293.1499938964844,0.0820308998227119,-10365.7421875,304.1567077636719,0.4055988192558288,0.0747271180152893,0.378792256116867,281.5108642578125,291.1499938964844,258.961181640625,257.72528076171875,279.1874694824219,293.2914733886719,281.5124206542969,1.0,0.5646727681159973,0.6022874712944031,0.6022874712944031,1.0,1.0,-2.3844969272613525,0.9798113107681274,1.4046854972839355,0.4408778548240661,0.0,0.0,1.0,262.903076171875,230.0,39.61383819580078,-5640.8154296875,1838.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,296.5585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1262874007225036,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001281656586797,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
