time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641220,293.22772216796875,297.1499938964844,293.1499938964844,0.2168895304203033,-4378.03076171875,304.16717529296875,0.5676617622375488,0.1688520014286041,0.160156711935997,293.30157470703125,297.1499938964844,293.1499938964844,0.0449049696326255,-1524.2349853515625,304.1028137207031,0.3357013463973999,0.050000000745058,0.0559537298977375,293.3841857910156,297.1499938964844,293.1499938964844,1.0,-11872.0673828125,302.71502685546875,0.8859908580780029,0.6565468907356262,0.464065670967102,292.7894592285156,297.1499938964844,293.1499938964844,1.0,-19602.001953125,299.5846862792969,0.9990000128746032,1.0,0.899147629737854,293.1770324707031,297.1499938964844,293.1499938964844,0.080594003200531,-10230.5419921875,304.1568908691406,0.4074215888977051,0.0741371288895607,0.3744222819805145,281.5452880859375,291.1499938964844,259.0289611816406,257.7799987792969,279.190673828125,293.2978515625,281.5469665527344,1.0,0.5539190173149109,0.6065235733985901,0.6065235733985901,1.0,1.0,-2.345357894897461,0.965679407119751,1.3796786069869995,0.4353336095809936,0.0,0.0,1.0,251.9869537353516,218.0,45.85929107666016,-5630.4111328125,1739.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,296.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126132920384407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001280088763451,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641280,293.22772216796875,297.1499938964844,293.1499938964844,0.2168895304203033,-4378.03076171875,304.16717529296875,0.5676617622375488,0.1688520014286041,0.160156711935997,293.30157470703125,297.1499938964844,293.1499938964844,0.0449049696326255,-1524.2349853515625,304.1028137207031,0.3357013463973999,0.050000000745058,0.0559537298977375,293.3841857910156,297.1499938964844,293.1499938964844,1.0,-11872.0673828125,302.71502685546875,0.8859908580780029,0.6565468907356262,0.464065670967102,292.7894592285156,297.1499938964844,293.1499938964844,1.0,-19602.001953125,299.5846862792969,0.9990000128746032,1.0,0.899147629737854,293.1770324707031,297.1499938964844,293.1499938964844,0.080594003200531,-10230.5419921875,304.1568908691406,0.4074215888977051,0.0741371288895607,0.3744222819805145,281.5452880859375,291.1499938964844,259.0289611816406,257.7799987792969,279.190673828125,293.2978515625,281.5469665527344,1.0,0.5539190173149109,0.6065235733985901,0.6065235733985901,1.0,1.0,-2.345357894897461,0.965679407119751,1.3796786069869995,0.4353336095809936,0.0,0.0,1.0,251.9869537353516,218.0,45.85929107666016,-5630.4111328125,1739.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,296.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.126132920384407,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001280088763451,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641340,293.224365234375,297.1499938964844,293.1499938964844,0.2137142568826675,-4328.783203125,304.166748046875,0.570923924446106,0.1675678938627243,0.1586140990257263,293.3046569824219,297.1499938964844,293.1499938964844,0.0432160757482051,-1503.1700439453125,303.9917907714844,0.3391059935092926,0.050000000745058,0.0555509738624095,293.3898620605469,297.1499938964844,293.1499938964844,1.0,-11781.1064453125,302.8249816894531,0.889809250831604,0.6494665145874023,0.4589155316352844,292.8079833984375,297.1499938964844,293.1499938964844,1.0,-19346.380859375,299.8130187988281,0.9990000128746032,1.0,0.8780748248100281,293.17681884765625,297.1499938964844,293.1499938964844,0.0790486112236976,-10085.7998046875,304.1571655273437,0.4093829989433288,0.0734949633479118,0.3697169721126556,281.5814819335937,291.1499938964844,259.0954284667969,257.8334045410156,279.1934814453125,293.3062744140625,281.5833435058594,1.0,0.5428028106689453,0.6110159754753113,0.6110159754753113,1.0,1.0,-2.305868864059448,0.9514129757881165,1.3544559478759766,0.4297358393669128,0.0,0.0,1.0,240.7750701904297,206.0,49.6744499206543,-5619.8798828125,1642.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,296.6282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259481459856033,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001278213603654,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641400,293.224365234375,297.1499938964844,293.1499938964844,0.2137142568826675,-4328.783203125,304.166748046875,0.570923924446106,0.1675678938627243,0.1586140990257263,293.3046569824219,297.1499938964844,293.1499938964844,0.0432160757482051,-1503.1700439453125,303.9917907714844,0.3391059935092926,0.050000000745058,0.0555509738624095,293.3898620605469,297.1499938964844,293.1499938964844,1.0,-11781.1064453125,302.8249816894531,0.889809250831604,0.6494665145874023,0.4589155316352844,292.8079833984375,297.1499938964844,293.1499938964844,1.0,-19346.380859375,299.8130187988281,0.9990000128746032,1.0,0.8780748248100281,293.17681884765625,297.1499938964844,293.1499938964844,0.0790486112236976,-10085.7998046875,304.1571655273437,0.4093829989433288,0.0734949633479118,0.3697169721126556,281.5814819335937,291.1499938964844,259.0954284667969,257.8334045410156,279.1934814453125,293.3062744140625,281.5833435058594,1.0,0.5428028106689453,0.6110159754753113,0.6110159754753113,1.0,1.0,-2.305868864059448,0.9514129757881165,1.3544559478759766,0.4297358393669128,0.0,0.0,1.0,240.7750701904297,206.0,49.6744499206543,-5619.8798828125,1642.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,296.6282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1259481459856033,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001278213603654,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641460,293.2210388183594,297.1499938964844,293.1499938964844,0.2106447368860244,-4280.9599609375,304.1662902832031,0.5745811462402344,0.166358083486557,0.1571348458528518,293.311279296875,297.1499938964844,293.1499938964844,0.0414372682571411,-1481.1507568359375,303.864013671875,0.3428498208522796,0.050000000745058,0.055152915418148,293.3954772949219,297.1499938964844,293.1499938964844,1.0,-11687.2763671875,302.9384765625,0.893975555896759,0.6422485709190369,0.4536639750003814,292.8268127441406,297.1499938964844,293.1499938964844,1.0,-19076.193359375,300.0542907714844,0.9990000128746032,1.0,0.8562915921211243,293.1767883300781,297.1499938964844,293.1499938964844,0.0774409174919128,-9935.9814453125,304.1574401855469,0.4115094840526581,0.072824478149414,0.3648470938205719,281.6199951171875,291.1499938964844,259.1605834960937,257.8855285644531,279.1962585449219,293.3163146972656,281.6219787597656,1.0,0.5313520431518555,0.6157835125923157,0.6157835125923157,1.0,1.0,-2.265289783477783,0.9366645216941832,1.3286253213882446,0.4238762855529785,0.0,0.0,1.0,229.4661102294922,194.0,53.03892517089844,-5608.86572265625,1545.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,296.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125733345746994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276033581234,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641520,293.2210388183594,297.1499938964844,293.1499938964844,0.2106447368860244,-4280.9599609375,304.1662902832031,0.5745811462402344,0.166358083486557,0.1571348458528518,293.311279296875,297.1499938964844,293.1499938964844,0.0414372682571411,-1481.1507568359375,303.864013671875,0.3428498208522796,0.050000000745058,0.055152915418148,293.3954772949219,297.1499938964844,293.1499938964844,1.0,-11687.2763671875,302.9384765625,0.893975555896759,0.6422485709190369,0.4536639750003814,292.8268127441406,297.1499938964844,293.1499938964844,1.0,-19076.193359375,300.0542907714844,0.9990000128746032,1.0,0.8562915921211243,293.1767883300781,297.1499938964844,293.1499938964844,0.0774409174919128,-9935.9814453125,304.1574401855469,0.4115094840526581,0.072824478149414,0.3648470938205719,281.6199951171875,291.1499938964844,259.1605834960937,257.8855285644531,279.1962585449219,293.3163146972656,281.6219787597656,1.0,0.5313520431518555,0.6157835125923157,0.6157835125923157,1.0,1.0,-2.265289783477783,0.9366645216941832,1.3286253213882446,0.4238762855529785,0.0,0.0,1.0,229.4661102294922,194.0,53.03892517089844,-5608.86572265625,1545.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,296.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125733345746994,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001276033581234,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641580,293.2177734375,297.1499938964844,293.1499938964844,0.2076846361160278,-4234.634765625,304.1658020019531,0.5786452293395996,0.1652225852012634,0.1557202637195587,293.32012939453125,297.1499938964844,293.1499938964844,0.0395980030298233,-1458.2659912109375,303.7232666015625,0.3469277322292328,0.050000000745058,0.054752729833126,293.4010009765625,297.1499938964844,293.1499938964844,1.0,-11590.7802734375,303.05517578125,0.8985150456428528,0.6349074244499207,0.4483225047588348,292.8454284667969,297.1499938964844,293.1499938964844,1.0,-18791.14453125,300.3087463378906,0.9990000128746032,1.0,0.8338268399238586,293.17681884765625,297.1499938964844,293.1499938964844,0.0757914260029792,-9783.1416015625,304.15771484375,0.4138593673706054,0.0721363350749015,0.359883576631546,281.6605834960937,291.1499938964844,259.2244567871094,257.9364013671875,279.1986999511719,293.32623291015625,281.6627197265625,1.0,0.5195915102958679,0.6207831501960754,0.6207831501960754,1.0,1.0,-2.223748207092285,0.9214309453964232,1.3023172616958618,0.4177204966545105,0.0,0.0,1.0,218.10354614257807,197.0,56.02823257446289,-5597.36376953125,1450.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,296.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254891008138656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001273554807994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641640,293.2177734375,297.1499938964844,293.1499938964844,0.2076846361160278,-4234.634765625,304.1658020019531,0.5786452293395996,0.1652225852012634,0.1557202637195587,293.32012939453125,297.1499938964844,293.1499938964844,0.0395980030298233,-1458.2659912109375,303.7232666015625,0.3469277322292328,0.050000000745058,0.054752729833126,293.4010009765625,297.1499938964844,293.1499938964844,1.0,-11590.7802734375,303.05517578125,0.8985150456428528,0.6349074244499207,0.4483225047588348,292.8454284667969,297.1499938964844,293.1499938964844,1.0,-18791.14453125,300.3087463378906,0.9990000128746032,1.0,0.8338268399238586,293.17681884765625,297.1499938964844,293.1499938964844,0.0757914260029792,-9783.1416015625,304.15771484375,0.4138593673706054,0.0721363350749015,0.359883576631546,281.6605834960937,291.1499938964844,259.2244567871094,257.9364013671875,279.1986999511719,293.32623291015625,281.6627197265625,1.0,0.5195915102958679,0.6207831501960754,0.6207831501960754,1.0,1.0,-2.223748207092285,0.9214309453964232,1.3023172616958618,0.4177204966545105,0.0,0.0,1.0,218.10354614257807,197.0,56.02823257446289,-5597.36376953125,1450.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,296.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1254891008138656,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001273554807994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641700,293.2162780761719,297.1499938964844,293.1499938964844,0.2063572406768798,-4213.865234375,304.1653137207031,0.5798218846321106,0.1646543890237808,0.1550915092229843,293.3252258300781,297.1499938964844,293.1499938964844,0.0387698039412498,-1448.4300537109375,303.64801025390625,0.3483562171459198,0.050000000745058,0.0546201020479202,293.40380859375,297.1499938964844,293.1499938964844,1.0,-11542.943359375,303.113037109375,0.8995009660720825,0.6311770677566528,0.4456652402877807,292.8544616699219,297.1499938964844,293.1499938964844,1.0,-18690.806640625,300.3995361328125,0.9990000128746032,1.0,0.8262438774108887,293.1770324707031,297.1499938964844,293.1499938964844,0.0750370770692825,-9713.6484375,304.1576843261719,0.4143873453140259,0.0717554613947868,0.3576321005821228,281.6797790527344,291.1499938964844,259.25592041015625,257.9613647460937,279.19781494140625,293.3295593261719,281.6815795898437,1.0,0.5156996846199036,0.6231132745742798,0.6231132745742798,1.0,1.0,-2.2078185081481934,0.9158638119697572,1.2919546365737915,0.415488064289093,0.0,0.0,1.0,214.27491760253903,197.0,53.69266128540039,-5593.2861328125,1417.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,296.7232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125356912612915,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001272213412448,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641760,293.2149353027344,297.1499938964844,293.1499938964844,0.2051221877336502,-4194.55615234375,304.164794921875,0.5803900957107544,0.1640780568122863,0.1544916778802871,293.3307189941406,297.1499938964844,293.1499938964844,0.0380071140825748,-1439.7674560546875,303.5694885253906,0.3493548631668091,0.050000000745058,0.0545295551419258,293.40655517578125,297.1499938964844,293.1499938964844,1.0,-11496.16015625,303.1695251464844,0.8996151685714722,0.6274269819259644,0.44301438331604,292.8627319335937,297.1499938964844,293.1499938964844,1.0,-18620.109375,300.4632263183594,0.9990000128746032,1.0,0.8210257887840271,293.1773681640625,297.1499938964844,293.1499938964844,0.0743111744523048,-9647.162109375,304.1575927734375,0.4144178330898285,0.0713491737842559,0.3554321229457855,281.6954650878906,291.1499938964844,259.2870483398437,257.9859924316406,279.1964416503906,293.3324279785156,281.6969909667969,1.0,0.5126707553863525,0.6253335475921631,0.6253335475921631,1.0,1.0,-2.194891452789306,0.9115319848060608,1.283359408378601,0.4139134287834167,0.0,0.0,1.0,211.6057586669922,200.0,48.51535415649414,-5590.06640625,1391.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,296.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.125221312046051,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001270837092306,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641820,293.2125244140625,297.1499938964844,293.1499938964844,0.2028496116399765,-4159.0185546875,304.16363525390625,0.5803461074829102,0.1629232168197631,0.1533603817224502,293.3425598144531,297.1499938964844,293.1499938964844,0.0365959517657756,-1424.4674072265625,303.40386962890625,0.3504913449287414,0.050000000745058,0.0544286742806434,293.4115600585937,297.1499938964844,293.1499938964844,1.0,-11404.6669921875,303.2797241210937,0.8981335163116455,0.6199079751968384,0.4377494156360626,292.8769836425781,297.1499938964844,293.1499938964844,1.0,-18536.611328125,300.53875732421875,0.9990000128746032,1.0,0.8151688575744629,293.1781311035156,297.1499938964844,293.1499938964844,0.0729270577430725,-9521.318359375,304.1573791503906,0.4135231673717499,0.070498451590538,0.3511883616447449,281.720458984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1932067871094,293.33746337890625,281.7215881347656,1.0,0.5086328983306885,0.629493772983551,0.629493772983551,1.0,1.0,-2.174949884414673,0.9052774906158448,1.2696725130081177,0.4118941128253937,0.0,0.0,1.0,208.47540283203125,203.0,37.4908447265625,-5585.1103515625,1356.5841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,296.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249525547027587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001268109481316,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641880,293.2125244140625,297.1499938964844,293.1499938964844,0.2028496116399765,-4159.0185546875,304.16363525390625,0.5803461074829102,0.1629232168197631,0.1533603817224502,293.3425598144531,297.1499938964844,293.1499938964844,0.0365959517657756,-1424.4674072265625,303.40386962890625,0.3504913449287414,0.050000000745058,0.0544286742806434,293.4115600585937,297.1499938964844,293.1499938964844,1.0,-11404.6669921875,303.2797241210937,0.8981335163116455,0.6199079751968384,0.4377494156360626,292.8769836425781,297.1499938964844,293.1499938964844,1.0,-18536.611328125,300.53875732421875,0.9990000128746032,1.0,0.8151688575744629,293.1781311035156,297.1499938964844,293.1499938964844,0.0729270577430725,-9521.318359375,304.1573791503906,0.4135231673717499,0.070498451590538,0.3511883616447449,281.720458984375,291.1499938964844,259.3483581542969,258.0343933105469,279.1932067871094,293.33746337890625,281.7215881347656,1.0,0.5086328983306885,0.629493772983551,0.629493772983551,1.0,1.0,-2.174949884414673,0.9052774906158448,1.2696725130081177,0.4118941128253937,0.0,0.0,1.0,208.47540283203125,203.0,37.4908447265625,-5585.1103515625,1356.5841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,296.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1249525547027587,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001268109481316,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
641940,293.2103576660156,297.1499938964844,293.1499938964844,0.2008027285337448,-4126.98974609375,304.1625061035156,0.5791761875152588,0.1617824733257293,0.1523088365793228,293.3551940917969,297.1499938964844,293.1499938964844,0.035289142280817,-1410.9625244140625,303.2278747558594,0.3507814407348633,0.050000000745058,0.0544034130871295,293.4159851074219,297.1499938964844,293.1499938964844,1.0,-11315.3984375,303.38702392578125,0.8949986696243286,0.6123827695846558,0.4325310289859772,292.8887023925781,297.1499938964844,293.1499938964844,1.0,-18509.521484375,300.5637512207031,0.9990000128746032,1.0,0.8136892318725586,293.1789245605469,297.1499938964844,293.1499938964844,0.0716314390301704,-9404.6201171875,304.1570739746094,0.4117549657821655,0.0696251466870307,0.3471664786338806,281.7384948730469,291.1499938964844,259.40838623046875,258.0816345214844,279.1900329589844,293.3418884277344,281.73931884765625,1.0,0.5065423250198364,0.6333317756652832,0.6333317756652832,1.0,1.0,-2.1607775688171387,0.9013384580612184,1.2594391107559204,0.4109440743923187,0.0,0.0,1.0,207.4298095703125,206.0,27.708972930908203,-5581.36669921875,1336.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,296.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247017458081245,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001265564205823,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642000,293.2103576660156,297.1499938964844,293.1499938964844,0.2008027285337448,-4126.98974609375,304.1625061035156,0.5791761875152588,0.1617824733257293,0.1523088365793228,293.3551940917969,297.1499938964844,293.1499938964844,0.035289142280817,-1410.9625244140625,303.2278747558594,0.3507814407348633,0.050000000745058,0.0544034130871295,293.4159851074219,297.1499938964844,293.1499938964844,1.0,-11315.3984375,303.38702392578125,0.8949986696243286,0.6123827695846558,0.4325310289859772,292.8887023925781,297.1499938964844,293.1499938964844,1.0,-18509.521484375,300.5637512207031,0.9990000128746032,1.0,0.8136892318725586,293.1789245605469,297.1499938964844,293.1499938964844,0.0716314390301704,-9404.6201171875,304.1570739746094,0.4117549657821655,0.0696251466870307,0.3471664786338806,281.7384948730469,291.1499938964844,259.40838623046875,258.0816345214844,279.1900329589844,293.3418884277344,281.73931884765625,1.0,0.5065423250198364,0.6333317756652832,0.6333317756652832,1.0,1.0,-2.1607775688171387,0.9013384580612184,1.2594391107559204,0.4109440743923187,0.0,0.0,1.0,207.4298095703125,206.0,27.708972930908203,-5581.36669921875,1336.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,296.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1247017458081245,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001265564205823,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642060,293.2082824707031,297.1499938964844,293.1499938964844,0.1989421993494033,-4097.84228515625,304.16143798828125,0.5772852301597595,0.1606705784797668,0.1513268649578094,293.3681945800781,297.1499938964844,293.1499938964844,0.0340483076870441,-1398.47607421875,303.04266357421875,0.3505103290081024,0.050000000745058,0.0544273890554904,293.4198608398437,297.1499938964844,293.1499938964844,1.0,-11227.5869140625,303.4923400878906,0.890781044960022,0.6048598289489746,0.4273484945297241,292.89849853515625,297.1499938964844,293.1499938964844,1.0,-18519.826171875,300.55523681640625,0.9990000128746032,1.0,0.8150771260261536,293.1796569824219,297.1499938964844,293.1499938964844,0.0704094618558883,-9295.5009765625,304.1567687988281,0.4094597399234772,0.0687465444207191,0.3433398008346557,281.7514343261719,291.1499938964844,259.4671630859375,258.127685546875,279.1872863769531,293.345947265625,281.75201416015625,1.0,0.5057412385940552,0.6369163990020752,0.6369163990020752,1.0,1.0,-2.150470972061157,0.8989194631576538,1.251551628112793,0.4106803834438324,0.0,0.0,1.0,207.74337768554688,209.0,20.044551849365234,-5578.232421875,1325.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,296.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244817674160003,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001263331650989,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642120,293.2082824707031,297.1499938964844,293.1499938964844,0.1989421993494033,-4097.84228515625,304.16143798828125,0.5772852301597595,0.1606705784797668,0.1513268649578094,293.3681945800781,297.1499938964844,293.1499938964844,0.0340483076870441,-1398.47607421875,303.04266357421875,0.3505103290081024,0.050000000745058,0.0544273890554904,293.4198608398437,297.1499938964844,293.1499938964844,1.0,-11227.5869140625,303.4923400878906,0.890781044960022,0.6048598289489746,0.4273484945297241,292.89849853515625,297.1499938964844,293.1499938964844,1.0,-18519.826171875,300.55523681640625,0.9990000128746032,1.0,0.8150771260261536,293.1796569824219,297.1499938964844,293.1499938964844,0.0704094618558883,-9295.5009765625,304.1567687988281,0.4094597399234772,0.0687465444207191,0.3433398008346557,281.7514343261719,291.1499938964844,259.4671630859375,258.127685546875,279.1872863769531,293.345947265625,281.75201416015625,1.0,0.5057412385940552,0.6369163990020752,0.6369163990020752,1.0,1.0,-2.150470972061157,0.8989194631576538,1.251551628112793,0.4106803834438324,0.0,0.0,1.0,207.74337768554688,209.0,20.044551849365234,-5578.232421875,1325.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,296.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1244817674160003,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001263331650989,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642180,293.206298828125,297.1499938964844,293.1499938964844,0.1972380727529525,-4071.104736328125,304.16046142578125,0.574947714805603,0.159596711397171,0.1504077762365341,293.3813781738281,297.1499938964844,293.1499938964844,0.032851044088602,-1386.5028076171875,302.8491516113281,0.3498761355876922,0.050000000745058,0.0544836968183517,293.4232177734375,297.1499938964844,293.1499938964844,1.0,-11140.564453125,303.5965881347656,0.8858703970909119,0.597339928150177,0.4221909046173095,292.9069519042969,297.1499938964844,293.1499938964844,1.0,-18554.572265625,300.5248107910156,0.9990000128746032,1.0,0.8183386921882629,293.1802673339844,297.1499938964844,293.1499938964844,0.0692427903413772,-9192.140625,304.1564636230469,0.4068485200405121,0.067869059741497,0.3396662771701813,281.7607116699219,291.1499938964844,259.524658203125,258.172607421875,279.1850891113281,293.3497314453125,281.7611389160156,1.0,0.5057925581932068,0.6403106451034546,0.6403106451034546,1.0,1.0,-2.142743825912476,0.8974915146827698,1.245252251625061,0.4108524024486542,0.0,0.0,1.0,208.9498291015625,212.0,14.408291816711426,-5575.38525390625,1321.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,296.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243001818656921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001261488796444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642240,293.206298828125,297.1499938964844,293.1499938964844,0.1972380727529525,-4071.104736328125,304.16046142578125,0.574947714805603,0.159596711397171,0.1504077762365341,293.3813781738281,297.1499938964844,293.1499938964844,0.032851044088602,-1386.5028076171875,302.8491516113281,0.3498761355876922,0.050000000745058,0.0544836968183517,293.4232177734375,297.1499938964844,293.1499938964844,1.0,-11140.564453125,303.5965881347656,0.8858703970909119,0.597339928150177,0.4221909046173095,292.9069519042969,297.1499938964844,293.1499938964844,1.0,-18554.572265625,300.5248107910156,0.9990000128746032,1.0,0.8183386921882629,293.1802673339844,297.1499938964844,293.1499938964844,0.0692427903413772,-9192.140625,304.1564636230469,0.4068485200405121,0.067869059741497,0.3396662771701813,281.7607116699219,291.1499938964844,259.524658203125,258.172607421875,279.1850891113281,293.3497314453125,281.7611389160156,1.0,0.5057925581932068,0.6403106451034546,0.6403106451034546,1.0,1.0,-2.142743825912476,0.8974915146827698,1.245252251625061,0.4108524024486542,0.0,0.0,1.0,208.9498291015625,212.0,14.408291816711426,-5575.38525390625,1321.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,296.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1243001818656921,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001261488796444,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642300,293.205322265625,297.1499938964844,293.1499938964844,0.1964387148618698,-4058.546630859375,304.1600341796875,0.5736678838729858,0.1590761542320251,0.1499707996845245,293.38800048828125,297.1499938964844,293.1499938964844,0.0322642847895622,-1380.6019287109375,302.7494201660156,0.349463552236557,0.050000000745058,0.0545206665992736,293.4247436523437,297.1499938964844,293.1499938964844,1.0,-11097.1953125,303.6484680175781,0.8832355737686157,0.5935807228088379,0.4196188449859619,292.9107360839844,297.1499938964844,293.1499938964844,1.0,-18578.482421875,300.5037536621094,0.9990000128746032,1.0,0.8204742670059204,293.1805419921875,297.1499938964844,293.1499938964844,0.0686755254864692,-9142.1640625,304.15631103515625,0.4054604470729828,0.0674314647912979,0.3378757238388061,281.7643127441406,291.1499938964844,259.55291748046875,258.1946716308594,279.1841735839844,293.3515625,281.7646789550781,1.0,0.5060505867004395,0.6419510841369629,0.6419510841369629,1.0,1.0,-2.139587879180908,0.8970440030097961,1.2425440549850464,0.4110526144504547,0.0,0.0,1.0,209.7964782714844,212.0,12.251212120056152,-5574.02099609375,1320.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,296.7826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1242251992225647,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260727876797,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642360,293.204345703125,297.1499938964844,293.1499938964844,0.195670798420906,-4046.47119140625,304.1596069335937,0.5723398923873901,0.1585670560598373,0.1495479792356491,293.3945617675781,297.1499938964844,293.1499938964844,0.0316840633749961,-1374.7139892578125,302.6478576660156,0.3490062952041626,0.050000000745058,0.0545619651675224,293.4261474609375,297.1499938964844,293.1499938964844,1.0,-11053.8427734375,303.7003173828125,0.8805187344551086,0.5898216962814331,0.4170499444007873,292.9143371582031,297.1499938964844,293.1499938964844,1.0,-18605.513671875,300.4798583984375,0.9990000128746032,1.0,0.8228539824485779,293.1807861328125,297.1499938964844,293.1499938964844,0.0681163370609283,-9093.072265625,304.1561889648437,0.4040306210517883,0.0669947490096092,0.3361095190048218,281.7674255371094,291.1499938964844,259.5809020996094,258.2164306640625,279.18341064453125,293.3533630371094,281.7677307128906,1.0,0.5064223408699036,0.6435623168945312,0.6435623168945312,1.0,1.0,-2.1367807388305664,0.8967243432998657,1.240056395530701,0.4113059043884277,0.0,0.0,1.0,210.76275634765625,215.0,10.456413269042969,-5572.68212890625,1321.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,296.7832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1241607367992401,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001260073622688,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642420,293.202392578125,297.1499938964844,293.1499938964844,0.1942234337329864,-4023.679443359375,304.1588134765625,0.5695919990539551,0.1575853526592254,0.148743987083435,293.4076538085937,297.1499938964844,293.1499938964844,0.0305402297526597,-1362.878662109375,302.43927001953125,0.3479948043823242,0.050000000745058,0.0546545945107936,293.4287109375,297.1499938964844,293.1499938964844,1.0,-10967.029296875,303.8041076660156,0.8749143481254578,0.5823042988777161,0.4119193255901336,292.9209899902344,297.1499938964844,293.1499938964844,1.0,-18666.53515625,300.42584228515625,0.9990000128746032,1.0,0.8281676173210144,293.1812438964844,297.1499938964844,293.1499938964844,0.0670168325304985,-8997.033203125,304.15594482421875,0.4010588228702545,0.0661241337656974,0.332637071609497,281.7724609375,291.1499938964844,259.6358642578125,258.2591857910156,279.18218994140625,293.3568725585937,281.772705078125,1.0,0.5074278116226196,0.6467146277427673,0.6467146277427673,1.0,1.0,-2.131974697113037,0.8963744640350342,1.2356003522872925,0.4119284152984619,0.0,0.0,1.0,212.97232055664065,218.0,7.763091087341309,-5570.07470703125,1323.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898803710937,296.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240627616643905,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259079290321,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642480,293.202392578125,297.1499938964844,293.1499938964844,0.1942234337329864,-4023.679443359375,304.1588134765625,0.5695919990539551,0.1575853526592254,0.148743987083435,293.4076538085937,297.1499938964844,293.1499938964844,0.0305402297526597,-1362.878662109375,302.43927001953125,0.3479948043823242,0.050000000745058,0.0546545945107936,293.4287109375,297.1499938964844,293.1499938964844,1.0,-10967.029296875,303.8041076660156,0.8749143481254578,0.5823042988777161,0.4119193255901336,292.9209899902344,297.1499938964844,293.1499938964844,1.0,-18666.53515625,300.42584228515625,0.9990000128746032,1.0,0.8281676173210144,293.1812438964844,297.1499938964844,293.1499938964844,0.0670168325304985,-8997.033203125,304.15594482421875,0.4010588228702545,0.0661241337656974,0.332637071609497,281.7724609375,291.1499938964844,259.6358642578125,258.2591857910156,279.18218994140625,293.3568725585937,281.772705078125,1.0,0.5074278116226196,0.6467146277427673,0.6467146277427673,1.0,1.0,-2.131974697113037,0.8963744640350342,1.2356003522872925,0.4119284152984619,0.0,0.0,1.0,212.97232055664065,218.0,7.763091087341309,-5570.07470703125,1323.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898803710937,296.7834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240627616643905,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001259079290321,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642540,293.200439453125,297.1499938964844,293.1499938964844,0.1928841024637222,-4002.5498046875,304.1581115722656,0.5667865872383118,0.1566535383462906,0.1479933708906173,293.42059326171875,297.1499938964844,293.1499938964844,0.0294167678803205,-1350.8521728515625,302.22381591796875,0.3469005823135376,0.050000000745058,0.0547568462789058,293.43096923828125,297.1499938964844,293.1499938964844,1.0,-10879.8818359375,303.908203125,0.8691797256469727,0.5747886300086975,0.4067958891391754,292.92706298828125,297.1499938964844,293.1499938964844,1.0,-18733.80078125,300.3662109375,0.9990000128746032,1.0,0.8339949250221252,293.1816101074219,297.1499938964844,293.1499938964844,0.0659352242946624,-8903.1728515625,304.15576171875,0.3979335427284241,0.0652572736144065,0.3292270004749298,281.77642822265625,291.1499938964844,259.6896057128906,258.3009033203125,279.1813049316406,293.3603210449219,281.776611328125,1.0,0.5086818933486938,0.6497985124588013,0.6497985124588013,1.0,1.0,-2.1279451847076416,0.8962914943695068,1.2316538095474243,0.4126515090465545,0.0,0.0,1.0,215.4476623535156,221.0,5.978681564331055,-5567.572265625,1327.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,296.7825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240025758743286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258468400919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642600,293.200439453125,297.1499938964844,293.1499938964844,0.1928841024637222,-4002.5498046875,304.1581115722656,0.5667865872383118,0.1566535383462906,0.1479933708906173,293.42059326171875,297.1499938964844,293.1499938964844,0.0294167678803205,-1350.8521728515625,302.22381591796875,0.3469005823135376,0.050000000745058,0.0547568462789058,293.43096923828125,297.1499938964844,293.1499938964844,1.0,-10879.8818359375,303.908203125,0.8691797256469727,0.5747886300086975,0.4067958891391754,292.92706298828125,297.1499938964844,293.1499938964844,1.0,-18733.80078125,300.3662109375,0.9990000128746032,1.0,0.8339949250221252,293.1816101074219,297.1499938964844,293.1499938964844,0.0659352242946624,-8903.1728515625,304.15576171875,0.3979335427284241,0.0652572736144065,0.3292270004749298,281.77642822265625,291.1499938964844,259.6896057128906,258.3009033203125,279.1813049316406,293.3603210449219,281.776611328125,1.0,0.5086818933486938,0.6497985124588013,0.6497985124588013,1.0,1.0,-2.1279451847076416,0.8962914943695068,1.2316538095474243,0.4126515090465545,0.0,0.0,1.0,215.4476623535156,221.0,5.978681564331055,-5567.572265625,1327.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,296.7825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1240025758743286,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258468400919,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642660,293.198486328125,297.1499938964844,293.1499938964844,0.1916463077068328,-3982.98681640625,304.157470703125,0.563979983329773,0.1557739377021789,0.1472954005002975,293.43328857421875,297.1499938964844,293.1499938964844,0.028313023969531,-1338.5367431640625,302.0016784667969,0.345761775970459,0.050000000745058,0.0548656173050403,293.4328918457031,297.1499938964844,293.1499938964844,1.0,-10792.2490234375,304.0128173828125,0.8633975386619568,0.5672765374183655,0.4016785323619842,292.9327087402344,297.1499938964844,293.1499938964844,1.0,-18804.806640625,300.3031921386719,0.9990000128746032,1.0,0.8401498198509216,293.1819152832031,297.1499938964844,293.1499938964844,0.0648655891418457,-8810.9384765625,304.1556396484375,0.394618809223175,0.0643943175673484,0.3258651494979858,281.7796630859375,291.1499938964844,259.7420959472656,258.3415832519531,279.1806945800781,293.3637390136719,281.7798156738281,1.0,0.5101016759872437,0.6528356671333313,0.6528356671333313,1.0,1.0,-2.124445676803589,0.8963788747787476,1.2280668020248413,0.4134317338466644,0.0,0.0,1.0,218.1030731201172,224.0,4.8387837409973145,-5565.21142578125,1333.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,296.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123975433409214,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258193078683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642720,293.198486328125,297.1499938964844,293.1499938964844,0.1916463077068328,-3982.98681640625,304.157470703125,0.563979983329773,0.1557739377021789,0.1472954005002975,293.43328857421875,297.1499938964844,293.1499938964844,0.028313023969531,-1338.5367431640625,302.0016784667969,0.345761775970459,0.050000000745058,0.0548656173050403,293.4328918457031,297.1499938964844,293.1499938964844,1.0,-10792.2490234375,304.0128173828125,0.8633975386619568,0.5672765374183655,0.4016785323619842,292.9327087402344,297.1499938964844,293.1499938964844,1.0,-18804.806640625,300.3031921386719,0.9990000128746032,1.0,0.8401498198509216,293.1819152832031,297.1499938964844,293.1499938964844,0.0648655891418457,-8810.9384765625,304.1556396484375,0.394618809223175,0.0643943175673484,0.3258651494979858,281.7796630859375,291.1499938964844,259.7420959472656,258.3415832519531,279.1806945800781,293.3637390136719,281.7798156738281,1.0,0.5101016759872437,0.6528356671333313,0.6528356671333313,1.0,1.0,-2.124445676803589,0.8963788747787476,1.2280668020248413,0.4134317338466644,0.0,0.0,1.0,218.1030731201172,224.0,4.8387837409973145,-5565.21142578125,1333.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,296.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.123975433409214,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258193078683,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642780,293.1965026855469,297.1499938964844,293.1499938964844,0.1905043125152588,-3964.907470703125,304.1568908691406,0.5612111687660217,0.1549473851919174,0.1466489881277084,293.4457702636719,297.1499938964844,293.1499938964844,0.0272300951182842,-1325.86962890625,301.77313232421875,0.3446043133735657,0.050000000745058,0.0549787208437919,293.4345397949219,297.1499938964844,293.1499938964844,1.0,-10704.052734375,304.1165466308594,0.8576263785362244,0.5597757697105408,0.3965682983398437,292.93798828125,297.1499938964844,293.1499938964844,1.0,-18877.818359375,300.2383728027344,0.9990000128746032,1.0,0.8465027213096619,293.1821594238281,297.1499938964844,293.1499938964844,0.0638038218021392,-8719.953125,304.155517578125,0.3910501301288605,0.063535489141941,0.3225420117378235,281.7825012207031,291.1499938964844,259.7933654785156,258.3813171386719,279.1802978515625,293.3670654296875,281.7826538085937,1.0,0.5116294026374817,0.6558420062065125,0.6558420062065125,1.0,1.0,-2.1213061809539795,0.8965704441070557,1.2247357368469238,0.4142394959926605,0.0,0.0,1.0,220.8784027099609,227.0,4.138797760009766,-5563.03271484375,1340.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,296.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239749267697334,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258187839994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642840,293.1965026855469,297.1499938964844,293.1499938964844,0.1905043125152588,-3964.907470703125,304.1568908691406,0.5612111687660217,0.1549473851919174,0.1466489881277084,293.4457702636719,297.1499938964844,293.1499938964844,0.0272300951182842,-1325.86962890625,301.77313232421875,0.3446043133735657,0.050000000745058,0.0549787208437919,293.4345397949219,297.1499938964844,293.1499938964844,1.0,-10704.052734375,304.1165466308594,0.8576263785362244,0.5597757697105408,0.3965682983398437,292.93798828125,297.1499938964844,293.1499938964844,1.0,-18877.818359375,300.2383728027344,0.9990000128746032,1.0,0.8465027213096619,293.1821594238281,297.1499938964844,293.1499938964844,0.0638038218021392,-8719.953125,304.155517578125,0.3910501301288605,0.063535489141941,0.3225420117378235,281.7825012207031,291.1499938964844,259.7933654785156,258.3813171386719,279.1802978515625,293.3670654296875,281.7826538085937,1.0,0.5116294026374817,0.6558420062065125,0.6558420062065125,1.0,1.0,-2.1213061809539795,0.8965704441070557,1.2247357368469238,0.4142394959926605,0.0,0.0,1.0,220.8784027099609,227.0,4.138797760009766,-5563.03271484375,1340.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656799316406,296.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239749267697334,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258187839994,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642900,293.1955261230469,297.1499938964844,293.1499938964844,0.1899674832820892,-3956.39892578125,304.1566162109375,0.5598517656326294,0.1545537114143371,0.1463443785905838,293.4519348144531,297.1499938964844,293.1499938964844,0.0266969315707683,-1319.3892822265625,301.6565246582031,0.3440262377262115,0.050000000745058,0.0550362057983875,293.4344482421875,297.1499938964844,293.1499938964844,0.9944398403167723,-10644.740234375,304.1381225585937,0.854791522026062,0.5561906099319458,0.3940590322017669,292.9405212402344,297.1499938964844,293.1499938964844,1.0,-18914.58984375,300.2057189941406,0.9990000128746032,1.0,0.8497135043144226,293.1822509765625,297.1499938964844,293.1499938964844,0.063275322318077,-8674.876953125,304.1554870605469,0.3891465663909912,0.0631086826324462,0.3208934962749481,281.7837829589844,291.1499938964844,259.81854248046875,258.4007873535156,279.17999267578125,293.3683166503906,281.7839050292969,1.0,0.512422502040863,0.6573194861412048,0.6573194861412048,1.0,1.0,-2.1198718547821045,0.896700382232666,1.223171353340149,0.4146468937397003,0.0,0.0,1.0,222.29348754882807,227.0,3.821499586105346,-5562.06103515625,1343.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,296.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239825040102005,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258264819625,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
642960,293.19451904296875,297.1499938964844,293.1499938964844,0.1894526779651641,-3948.236083984375,304.1563415527344,0.5585201382637024,0.1541724205017089,0.1460508555173874,293.4580078125,297.1499938964844,293.1499938964844,0.0261694807559251,-1312.803955078125,301.53839111328125,0.3434568643569946,0.050000000745058,0.0550934858620166,293.4329528808594,297.1499938964844,293.1499938964844,0.9884506464004515,-10587.15625,304.151123046875,0.8521036505699158,0.552879273891449,0.3917191922664642,292.9429931640625,297.1499938964844,293.1499938964844,1.0,-18951.078125,300.1733093261719,0.9990000128746032,1.0,0.8529009222984314,293.1823425292969,297.1499938964844,293.1499938964844,0.0627511665225029,-8630.326171875,304.1554260253906,0.3871982395648956,0.0626873970031738,0.3192607760429382,281.7848205566406,291.1499938964844,259.8434143066406,258.4200439453125,279.1794738769531,293.3688049316406,281.784912109375,1.0,0.5132356882095337,0.6587561368942261,0.6587561368942261,1.0,1.0,-2.1186447143554688,0.8968951106071472,1.2217495441436768,0.4150727689266205,0.0,0.0,1.0,223.70904541015625,230.0,3.316898822784424,-5561.23046875,1347.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,296.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1239941641688346,0.0,0.0,0.0,0.0,1.0,0.0032826189417392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811494588851928,0.1000000014901161,-0.0188505388796329,0.0,0.0001258383126696,0.0,0.0,3.829989433288574,0.0,0.0,0.0,0.2688341438770294,4.0,0.0,1.0
